time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745320,293.1706848144531,297.1499938964844,293.1499938964844,0.0511384531855583,-1333.7958984375,304.1521911621094,0.6741966605186462,0.0866487026214599,0.078790545463562,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5553109645843506,0.050000000745058,0.0482032634317874,293.2933959960937,297.1499938964844,293.1499938964844,0.0856004059314727,-1571.7259521484375,304.16265869140625,0.7937444448471069,0.1413469165563583,0.0999115705490112,293.1873474121094,297.1499938964844,293.1499938964844,0.1546984612941742,-3421.435546875,304.15386962890625,0.9319533705711364,0.2290388792753219,0.2176404893398285,293.3096923828125,297.1499938964844,293.1499938964844,0.0064597683958709,-2291.7998046875,299.4534912109375,0.5553109645843506,0.050000000745058,0.2286555171012878,291.1596374511719,291.1499938964844,274.8500061035156,271.4516296386719,285.94146728515625,293.4722900390625,291.1595153808594,1.0,0.1840154230594635,0.8050737380981445,0.8050737380981445,1.0,1.0,-0.807893693447113,0.3268285691738128,0.4810651242733001,0.1648650914430618,0.0,0.0,0.1201497912406921,26.02912139892578,25.0,-1.367427110671997,-4248.38818359375,65.70494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.92578125,18000.0,0.0,0.0,0.0944067239761352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068049222230911,0.1068091467022895,-4.221465133014135e-06,0.0,9.581082122167572e-05,0.0,0.0,4.1341071128845215,0.0,0.0,0.0,0.2707761824131012,4.0,0.0,1.0
745380,293.16961669921875,297.1499938964844,293.1499938964844,0.0508220382034778,-1328.9481201171875,304.1520080566406,0.6735299825668335,0.0863419771194458,0.07850182056427,293.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.555504560470581,0.050000000745058,0.0482019297778606,293.28814697265625,297.1499938964844,293.1499938964844,0.0836087688803672,-1543.0843505859375,304.1617736816406,0.7889909744262695,0.1387830227613449,0.0980928540229797,293.18634033203125,297.1499938964844,293.1499938964844,0.1540648639202118,-3410.28662109375,304.15362548828125,0.93107408285141,0.2282971888780594,0.2169247269630432,293.3096923828125,297.1499938964844,293.1499938964844,0.0064047500491142,-2276.562744140625,299.3979187011719,0.555504560470581,0.050000000745058,0.2286491990089416,291.1590576171875,291.1499938964844,274.8500061035156,271.4560241699219,285.9375,293.4540100097656,291.1589660644531,1.0,0.1835426986217498,0.805210530757904,0.805210530757904,1.0,1.0,-0.804496169090271,0.3251498639583587,0.4793463349342346,0.1646893322467804,0.0,0.0,0.1189838796854019,25.97022247314453,25.0,-0.8523038029670715,-4233.85400390625,65.09796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,303.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.0940160751342773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063160449266433,0.1063202694058418,-4.220669325150084e-06,0.0,9.541436156723648e-05,0.0,0.0,4.114048957824707,0.0,0.0,0.0,0.2706993818283081,4.0,0.0,1.0
745440,293.16961669921875,297.1499938964844,293.1499938964844,0.0508220382034778,-1328.9481201171875,304.1520080566406,0.6735299825668335,0.0863419771194458,0.07850182056427,293.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.555504560470581,0.050000000745058,0.0482019297778606,293.28814697265625,297.1499938964844,293.1499938964844,0.0836087688803672,-1543.0843505859375,304.1617736816406,0.7889909744262695,0.1387830227613449,0.0980928540229797,293.18634033203125,297.1499938964844,293.1499938964844,0.1540648639202118,-3410.28662109375,304.15362548828125,0.93107408285141,0.2282971888780594,0.2169247269630432,293.3096923828125,297.1499938964844,293.1499938964844,0.0064047500491142,-2276.562744140625,299.3979187011719,0.555504560470581,0.050000000745058,0.2286491990089416,291.1590576171875,291.1499938964844,274.8500061035156,271.4560241699219,285.9375,293.4540100097656,291.1589660644531,1.0,0.1835426986217498,0.805210530757904,0.805210530757904,1.0,1.0,-0.804496169090271,0.3251498639583587,0.4793463349342346,0.1646893322467804,0.0,0.0,0.1189838796854019,25.97022247314453,25.0,-0.8523038029670715,-4233.85400390625,65.09796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,303.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.0940160751342773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063160449266433,0.1063202694058418,-4.220669325150084e-06,0.0,9.541436156723648e-05,0.0,0.0,4.114048957824707,0.0,0.0,0.0,0.2706993818283081,4.0,0.0,1.0
745500,293.1689758300781,297.1499938964844,293.1499938964844,0.0506864339113235,-1326.87451171875,304.1518859863281,0.6732720732688904,0.0862148404121398,0.0783785283565521,293.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5556129217147827,0.050000000745058,0.0482011847198009,293.2854919433594,297.1499938964844,293.1499938964844,0.0826543793082237,-1529.3822021484375,304.161376953125,0.7867159843444824,0.1375555247068405,0.0972228422760963,293.1857604980469,297.1499938964844,293.1499938964844,0.1537668853998184,-3405.041015625,304.15350341796875,0.9306883215904236,0.2279495745897293,0.2165886908769607,293.30963134765625,297.1499938964844,293.1499938964844,0.0063775917515158,-2268.996337890625,299.3703918457031,0.5556129217147827,0.050000000745058,0.2286456674337387,291.1588439941406,291.1499938964844,274.8500061035156,271.4582214355469,285.9356994628906,293.4442138671875,291.15875244140625,1.0,0.1833173930644989,0.8052789568901062,0.8052789568901062,1.0,1.0,-0.8028956651687622,0.3243263363838196,0.4785693287849426,0.1646885424852371,0.0,0.0,0.1184195727109909,25.94102096557617,25.0,-0.7260133028030396,-4226.7939453125,64.81134796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585144042969,303.7368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7890625,18000.0,0.0,0.0,0.0938375815749168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106079876422882,0.1060840934514999,-4.220285973133287e-06,0.0,9.523321932647376e-05,0.0,0.0,4.10436487197876,0.0,0.0,0.0,0.2706623077392578,4.0,0.0,1.0
745560,293.1683349609375,297.1499938964844,293.1499938964844,0.0505675300955772,-1325.0594482421875,304.1517639160156,0.6730685830116272,0.0861051306128501,0.0782706141471862,293.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5557290315628052,0.050000000745058,0.0482003837823867,293.2828674316406,297.1499938964844,293.1499938964844,0.0817232653498649,-1516.0322265625,304.1610107421875,0.7845000624656677,0.1363597512245178,0.0963750705122947,293.1851501464844,297.1499938964844,293.1499938964844,0.1534806489944458,-3400.000732421875,304.15338134765625,0.9303364753723145,0.2276161164045334,0.2162659168243408,293.3094787597656,297.1499938964844,293.1499938964844,0.0063506616279482,-2261.46630859375,299.343017578125,0.5557290315628052,0.050000000745058,0.2286418825387954,291.1585998535156,291.1499938964844,274.8500061035156,271.4604187011719,285.93414306640625,293.4342346191406,291.1585388183594,1.0,0.1830987185239792,0.8053528666496277,0.8053528666496277,1.0,1.0,-0.80135577917099,0.3235126137733459,0.477843165397644,0.16474249958992,0.0,0.0,0.1178680956363678,25.91188240051269,25.0,-0.6387003064155579,-4219.8662109375,64.53498840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,303.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.744140625,18000.0,0.0,0.0,0.0936689525842666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105849303305149,0.1058535277843475,-4.219911261316156e-06,0.0,9.506208152743056e-05,0.0,0.0,4.094912528991699,0.0,0.0,0.0,0.2706261575222015,4.0,0.0,1.0
745620,293.1668395996094,297.1499938964844,293.1499938964844,0.0503838099539279,-1322.262939453125,304.1514892578125,0.6728361248970032,0.0859407782554626,0.0781046226620674,293.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5559842586517334,0.050000000745058,0.0481986291706562,293.2775573730469,297.1499938964844,293.1499938964844,0.0799346193671226,-1490.444580078125,304.1603088378906,0.7802615761756897,0.134068876504898,0.0947502851486206,293.183837890625,297.1499938964844,293.1499938964844,0.1529453843832016,-3390.572265625,304.1531677246094,0.9297395348548888,0.2269944697618484,0.2156631648540496,293.3090515136719,297.1499938964844,293.1499938964844,0.006297584157437,-2246.540771484375,299.288818359375,0.5559842586517334,0.050000000745058,0.2286335378885269,291.1582336425781,291.1499938964844,274.8500061035156,271.4648132324219,285.931884765625,293.4139709472656,291.1581726074219,1.0,0.1826828718185424,0.8055007457733154,0.8055007457733154,1.0,1.0,-0.7984710931777954,0.3219214379787445,0.4765496253967285,0.1650105714797973,0.0,0.0,0.1167964935302734,25.8538875579834,25.0,-0.4664984345436096,-4206.42724609375,64.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,303.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.666015625,18000.0,0.0,0.0,0.0933621078729629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054042428731918,0.1054084599018096,-4.219190486765001e-06,0.0,9.475067054154351e-05,0.0,0.0,4.076676845550537,0.0,0.0,0.0,0.2705563604831695,4.0,0.0,1.0
745680,293.1668395996094,297.1499938964844,293.1499938964844,0.0503838099539279,-1322.262939453125,304.1514892578125,0.6728361248970032,0.0859407782554626,0.0781046226620674,293.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5559842586517334,0.050000000745058,0.0481986291706562,293.2775573730469,297.1499938964844,293.1499938964844,0.0799346193671226,-1490.444580078125,304.1603088378906,0.7802615761756897,0.134068876504898,0.0947502851486206,293.183837890625,297.1499938964844,293.1499938964844,0.1529453843832016,-3390.572265625,304.1531677246094,0.9297395348548888,0.2269944697618484,0.2156631648540496,293.3090515136719,297.1499938964844,293.1499938964844,0.006297584157437,-2246.540771484375,299.288818359375,0.5559842586517334,0.050000000745058,0.2286335378885269,291.1582336425781,291.1499938964844,274.8500061035156,271.4648132324219,285.931884765625,293.4139709472656,291.1581726074219,1.0,0.1826828718185424,0.8055007457733154,0.8055007457733154,1.0,1.0,-0.7984710931777954,0.3219214379787445,0.4765496253967285,0.1650105714797973,0.0,0.0,0.1167964935302734,25.8538875579834,25.0,-0.4664984345436096,-4206.42724609375,64.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,303.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.666015625,18000.0,0.0,0.0,0.0933621078729629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054042428731918,0.1054084599018096,-4.219190486765001e-06,0.0,9.475067054154351e-05,0.0,0.0,4.076676845550537,0.0,0.0,0.0,0.2705563604831695,4.0,0.0,1.0
745740,293.16522216796875,297.1499938964844,293.1499938964844,0.0502683408558368,-1320.51513671875,304.15118408203125,0.6728232502937317,0.0858461707830429,0.0780015140771865,293.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5562673211097717,0.050000000745058,0.0481966845691204,293.27227783203125,297.1499938964844,293.1499938964844,0.0782399028539657,-1466.2816162109375,304.1596984863281,0.7762767672538757,0.131910502910614,0.0932166203856468,293.182373046875,297.1499938964844,293.1499938964844,0.1524572074413299,-3381.968505859375,304.1529235839844,0.9292773008346558,0.2264312356710434,0.2151153534650802,293.30841064453125,297.1499938964844,293.1499938964844,0.006245519965887,-2231.7880859375,299.2354431152344,0.5562673211097717,0.050000000745058,0.2286243140697479,291.15802001953125,291.1499938964844,274.8500061035156,271.4692077636719,285.930908203125,293.3936767578125,291.1579895019531,1.0,0.1822947412729263,0.8056485652923584,0.8056485652923584,1.0,1.0,-0.7958358526229858,0.3203787505626678,0.4754570722579956,0.1654772013425827,0.0,0.0,0.1157444640994072,25.796430587768555,25.0,-0.2677899301052093,-4193.42138671875,63.535926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359924316406,303.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.0930913835763931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049717962741851,0.104976013302803,-4.218497906549601e-06,0.0,9.447591583011672e-05,0.0,0.0,4.058975696563721,0.0,0.0,0.0,0.2704887390136719,4.0,0.0,1.0
745800,293.16522216796875,297.1499938964844,293.1499938964844,0.0502683408558368,-1320.51513671875,304.15118408203125,0.6728232502937317,0.0858461707830429,0.0780015140771865,293.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5562673211097717,0.050000000745058,0.0481966845691204,293.27227783203125,297.1499938964844,293.1499938964844,0.0782399028539657,-1466.2816162109375,304.1596984863281,0.7762767672538757,0.131910502910614,0.0932166203856468,293.182373046875,297.1499938964844,293.1499938964844,0.1524572074413299,-3381.968505859375,304.1529235839844,0.9292773008346558,0.2264312356710434,0.2151153534650802,293.30841064453125,297.1499938964844,293.1499938964844,0.006245519965887,-2231.7880859375,299.2354431152344,0.5562673211097717,0.050000000745058,0.2286243140697479,291.15802001953125,291.1499938964844,274.8500061035156,271.4692077636719,285.930908203125,293.3936767578125,291.1579895019531,1.0,0.1822947412729263,0.8056485652923584,0.8056485652923584,1.0,1.0,-0.7958358526229858,0.3203787505626678,0.4754570722579956,0.1654772013425827,0.0,0.0,0.1157444640994072,25.796430587768555,25.0,-0.2677899301052093,-4193.42138671875,63.535926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359924316406,303.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.0930913835763931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049717962741851,0.104976013302803,-4.218497906549601e-06,0.0,9.447591583011672e-05,0.0,0.0,4.058975696563721,0.0,0.0,0.0,0.2704887390136719,4.0,0.0,1.0
745860,293.16339111328125,297.1499938964844,293.1499938964844,0.050224669277668,-1319.8699951171875,304.1508483886719,0.6730506420135498,0.085826963186264,0.0779639557003974,293.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5565893054008484,0.050000000745058,0.0481944754719734,293.2667236328125,297.1499938964844,293.1499938964844,0.0766678377985954,-1443.9554443359375,304.1590881347656,0.7726403474807739,0.1299384981393814,0.0918000936508178,293.1807861328125,297.1499938964844,293.1499938964844,0.1520204544067382,-3374.271484375,304.1526794433594,0.9289746284484864,0.2259326726198196,0.2146261781454086,293.3075256347656,297.1499938964844,293.1499938964844,0.0061945281922817,-2217.23876953125,299.182861328125,0.5565893054008484,0.050000000745058,0.2286138385534286,291.1578674316406,291.1499938964844,274.8500061035156,271.4736022949219,285.9305725097656,293.37274169921875,291.1578063964844,1.0,0.1819349974393844,0.8058045506477356,0.8058045506477356,1.0,1.0,-0.7934884428977966,0.3189090490341186,0.474579393863678,0.1661323457956314,0.0,0.0,0.1147060245275497,25.7376651763916,25.0,-0.2702134251594543,-4180.9609375,63.10114288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22735595703125,303.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.0928514823317527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045458614826202,0.1045500785112381,-4.217820787744131e-06,0.0,9.423244773643093e-05,0.0,0.0,4.0415544509887695,0.0,0.0,0.0,0.2704222500324249,4.0,0.0,1.0
745920,293.16339111328125,297.1499938964844,293.1499938964844,0.050224669277668,-1319.8699951171875,304.1508483886719,0.6730506420135498,0.085826963186264,0.0779639557003974,293.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5565893054008484,0.050000000745058,0.0481944754719734,293.2667236328125,297.1499938964844,293.1499938964844,0.0766678377985954,-1443.9554443359375,304.1590881347656,0.7726403474807739,0.1299384981393814,0.0918000936508178,293.1807861328125,297.1499938964844,293.1499938964844,0.1520204544067382,-3374.271484375,304.1526794433594,0.9289746284484864,0.2259326726198196,0.2146261781454086,293.3075256347656,297.1499938964844,293.1499938964844,0.0061945281922817,-2217.23876953125,299.182861328125,0.5565893054008484,0.050000000745058,0.2286138385534286,291.1578674316406,291.1499938964844,274.8500061035156,271.4736022949219,285.9305725097656,293.37274169921875,291.1578063964844,1.0,0.1819349974393844,0.8058045506477356,0.8058045506477356,1.0,1.0,-0.7934884428977966,0.3189090490341186,0.474579393863678,0.1661323457956314,0.0,0.0,0.1147060245275497,25.7376651763916,25.0,-0.2702134251594543,-4180.9609375,63.10114288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22735595703125,303.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.0928514823317527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045458614826202,0.1045500785112381,-4.217820787744131e-06,0.0,9.423244773643093e-05,0.0,0.0,4.0415544509887695,0.0,0.0,0.0,0.2704222500324249,4.0,0.0,1.0
745980,293.16143798828125,297.1499938964844,293.1499938964844,0.0502615086734294,-1320.46484375,304.1505126953125,0.6735506057739258,0.0858883410692215,0.0779983848333358,293.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5569616556167603,0.050000000745058,0.0481919273734092,293.2608642578125,297.1499938964844,293.1499938964844,0.0752532929182052,-1423.95458984375,304.1584167480469,0.7694559693336487,0.1281704604625702,0.090529941022396,293.1790771484375,297.1499938964844,293.1499938964844,0.1516448259353637,-3367.66259765625,304.15240478515625,0.9288619756698608,0.2255040407180786,0.214202418923378,293.30645751953125,297.1499938964844,293.1499938964844,0.0061447657644748,-2202.968017578125,299.131103515625,0.5569616556167603,0.050000000745058,0.2286017537117004,291.157470703125,291.1499938964844,274.8500061035156,271.4779968261719,285.9306335449219,293.35107421875,291.1573791503906,1.0,0.1816055327653885,0.805960476398468,0.805960476398468,1.0,1.0,-0.7914792895317078,0.3175419867038727,0.4739373326301574,0.1669650822877884,0.0,0.0,0.113732986152172,25.675800323486328,25.0,-0.5812029242515564,-4169.45166015625,62.71495819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2194519042969,303.6521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.0926373675465583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041413843631744,0.1041456013917923,-4.217164132569451e-06,0.0,9.401515126228333e-05,0.0,0.0,4.025006771087647,0.0,0.0,0.0,0.2703589498996734,4.0,0.0,1.0
746040,293.16143798828125,297.1499938964844,293.1499938964844,0.0502615086734294,-1320.46484375,304.1505126953125,0.6735506057739258,0.0858883410692215,0.0779983848333358,293.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5569616556167603,0.050000000745058,0.0481919273734092,293.2608642578125,297.1499938964844,293.1499938964844,0.0752532929182052,-1423.95458984375,304.1584167480469,0.7694559693336487,0.1281704604625702,0.090529941022396,293.1790771484375,297.1499938964844,293.1499938964844,0.1516448259353637,-3367.66259765625,304.15240478515625,0.9288619756698608,0.2255040407180786,0.214202418923378,293.30645751953125,297.1499938964844,293.1499938964844,0.0061447657644748,-2202.968017578125,299.131103515625,0.5569616556167603,0.050000000745058,0.2286017537117004,291.157470703125,291.1499938964844,274.8500061035156,271.4779968261719,285.9306335449219,293.35107421875,291.1573791503906,1.0,0.1816055327653885,0.805960476398468,0.805960476398468,1.0,1.0,-0.7914792895317078,0.3175419867038727,0.4739373326301574,0.1669650822877884,0.0,0.0,0.113732986152172,25.675800323486328,25.0,-0.5812029242515564,-4169.45166015625,62.71495819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2194519042969,303.6521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.0926373675465583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041413843631744,0.1041456013917923,-4.217164132569451e-06,0.0,9.401515126228333e-05,0.0,0.0,4.025006771087647,0.0,0.0,0.0,0.2703589498996734,4.0,0.0,1.0
746100,293.160400390625,297.1499938964844,293.1499938964844,0.0503089651465415,-1321.208984375,304.1503295898437,0.6738920211791992,0.0859469473361969,0.0780415683984756,293.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5571591854095459,0.050000000745058,0.0481905788183212,293.2579345703125,297.1499938964844,293.1499938964844,0.0745922848582267,-1414.636474609375,304.1580810546875,0.7679917216300964,0.1273394078016281,0.0899375975131988,293.1781616210937,297.1499938964844,293.1499938964844,0.1514790803194046,-3364.750732421875,304.1522827148437,0.9288635849952698,0.2253140658140182,0.2140142768621444,293.30584716796875,297.1499938964844,293.1499938964844,0.0061203427612781,-2195.937744140625,299.10552978515625,0.5571591854095459,0.050000000745058,0.228595346212387,291.1571960449219,291.1499938964844,274.8500061035156,271.4801940917969,285.9310913085937,293.3404846191406,291.1571044921875,1.0,0.1814523190259933,0.806038498878479,0.806038498878479,1.0,1.0,-0.7905851602554321,0.3168921172618866,0.4736930727958679,0.1674387753009796,0.0,0.0,0.1132821142673492,25.644758224487305,25.0,-0.6775031685829163,-4164.107421875,62.538848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157897949219,303.6434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4296875,18000.0,0.0,0.0,0.0925388559699058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039536520838737,0.1039578691124916,-4.2168530853814445e-06,0.0,9.391517960466444e-05,0.0,0.0,4.01732349395752,0.0,0.0,0.0,0.2703294456005096,4.0,0.0,1.0
746160,293.1593322753906,297.1499938964844,293.1499938964844,0.0503734536468982,-1322.2142333984375,304.150146484375,0.674284040927887,0.0860223844647407,0.0781002938747406,293.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5573595762252808,0.050000000745058,0.0481892116367816,293.2550964355469,297.1499938964844,293.1499938964844,0.0739523693919181,-1405.6312255859375,304.15777587890625,0.7665833830833435,0.1265347599983215,0.0893651619553566,293.17724609375,297.1499938964844,293.1499938964844,0.1513257920742035,-3362.05810546875,304.1521301269531,0.9288935661315918,0.2251389026641845,0.2138404250144958,293.3052062988281,297.1499938964844,293.1499938964844,0.0060962089337408,-2188.967041015625,299.0802001953125,0.5573595762252808,0.050000000745058,0.2285888642072677,291.15692138671875,291.1499938964844,274.8500061035156,271.4823913574219,285.9319152832031,293.3302307128906,291.1568603515625,1.0,0.1813064664602279,0.8061192631721497,0.8061192631721497,1.0,1.0,-0.7897506356239319,0.3162601292133331,0.4734905064105987,0.1679446101188659,0.0,0.0,0.1128475740551948,25.61427497863769,25.0,-0.6630974411964417,-4158.98388671875,62.37271881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123413085937,303.6351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0924454629421234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037744432687759,0.1037786602973938,-4.216557499603368e-06,0.0,9.382039570482448e-05,0.0,0.0,4.009991645812988,0.0,0.0,0.0,0.2703012824058532,4.0,0.0,1.0
746220,293.1571960449219,297.1499938964844,293.1499938964844,0.0505501106381416,-1324.9547119140625,304.1498107910156,0.6752070188522339,0.0862213373184204,0.078261911869049,293.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5577636957168579,0.050000000745058,0.0481864623725414,293.2495422363281,297.1499938964844,293.1499938964844,0.0727269873023033,-1388.429931640625,304.1572265625,0.7639094591140747,0.1249976158142089,0.0882726460695266,293.17535400390625,297.1499938964844,293.1499938964844,0.151053175330162,-3357.268798828125,304.1518859863281,0.929027497768402,0.2248311787843704,0.213533729314804,293.30377197265625,297.1499938964844,293.1499938964844,0.0060487398877739,-2175.178955078125,299.0302734375,0.5577636957168579,0.050000000745058,0.2285758405923843,291.1565856933594,291.1499938964844,274.8500061035156,271.4867858886719,285.9346008300781,293.3109130859375,291.15655517578125,1.0,0.1810363084077835,0.8062808513641357,0.8062808513641357,1.0,1.0,-0.7882465124130249,0.315048336982727,0.4731981754302978,0.1690368801355362,0.0,0.0,0.1119954288005828,25.55548477172852,25.0,-0.4025769233703613,-4149.15478515625,62.06880569458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060546875,303.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.0922723859548568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034286171197891,0.1034328341484069,-4.215998615109129e-06,0.0,9.364473953610286e-05,0.0,0.0,3.995859146118164,0.0,0.0,0.0,0.2702471315860748,4.0,0.0,1.0
746280,293.1571960449219,297.1499938964844,293.1499938964844,0.0505501106381416,-1324.9547119140625,304.1498107910156,0.6752070188522339,0.0862213373184204,0.078261911869049,293.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5577636957168579,0.050000000745058,0.0481864623725414,293.2495422363281,297.1499938964844,293.1499938964844,0.0727269873023033,-1388.429931640625,304.1572265625,0.7639094591140747,0.1249976158142089,0.0882726460695266,293.17535400390625,297.1499938964844,293.1499938964844,0.151053175330162,-3357.268798828125,304.1518859863281,0.929027497768402,0.2248311787843704,0.213533729314804,293.30377197265625,297.1499938964844,293.1499938964844,0.0060487398877739,-2175.178955078125,299.0302734375,0.5577636957168579,0.050000000745058,0.2285758405923843,291.1565856933594,291.1499938964844,274.8500061035156,271.4867858886719,285.9346008300781,293.3109130859375,291.15655517578125,1.0,0.1810363084077835,0.8062808513641357,0.8062808513641357,1.0,1.0,-0.7882465124130249,0.315048336982727,0.4731981754302978,0.1690368801355362,0.0,0.0,0.1119954288005828,25.55548477172852,25.0,-0.4025769233703613,-4149.15478515625,62.06880569458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060546875,303.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.0922723859548568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034286171197891,0.1034328341484069,-4.215998615109129e-06,0.0,9.364473953610286e-05,0.0,0.0,3.995859146118164,0.0,0.0,0.0,0.2702471315860748,4.0,0.0,1.0
746340,293.15478515625,297.1499938964844,293.1499938964844,0.0508074387907981,-1328.9317626953125,304.1494445800781,0.6763834357261658,0.0865289494395256,0.0785006955265998,293.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5581836700439453,0.050000000745058,0.0481836199760437,293.24420166015625,297.1499938964844,293.1499938964844,0.0715697482228279,-1372.235595703125,304.1567687988281,0.7614361643791199,0.1235642731189727,0.0872483924031257,293.17333984375,297.1499938964844,293.1499938964844,0.1508259028196334,-3353.26953125,304.1516418457031,0.929290533065796,0.2245987951755523,0.2132886350154876,293.3021850585937,297.1499938964844,293.1499938964844,0.006002290174365,-2161.55126953125,298.9814453125,0.5581836700439453,0.050000000745058,0.2285623401403427,291.1568603515625,291.1499938964844,274.8500061035156,271.4911804199219,285.9440612792969,293.3022155761719,291.1570739746094,1.0,0.1807940453290939,0.8064424395561218,0.8064424395561218,1.0,1.0,-0.7869901657104492,0.3139281570911407,0.4730620086193084,0.1702179163694381,0.0,0.0,0.1110744997859001,25.497509002685547,25.0,1.0772433280944824,-4138.5390625,61.803749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,303.60565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.0921129435300827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030731797218322,0.1030773967504501,-4.215454282530118e-06,0.0,9.348292951472104e-05,0.0,0.0,3.981368541717529,0.0,0.0,0.0,0.2701919972896576,4.0,0.0,1.0
746400,293.15478515625,297.1499938964844,293.1499938964844,0.0508074387907981,-1328.9317626953125,304.1494445800781,0.6763834357261658,0.0865289494395256,0.0785006955265998,293.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5581836700439453,0.050000000745058,0.0481836199760437,293.24420166015625,297.1499938964844,293.1499938964844,0.0715697482228279,-1372.235595703125,304.1567687988281,0.7614361643791199,0.1235642731189727,0.0872483924031257,293.17333984375,297.1499938964844,293.1499938964844,0.1508259028196334,-3353.26953125,304.1516418457031,0.929290533065796,0.2245987951755523,0.2132886350154876,293.3021850585937,297.1499938964844,293.1499938964844,0.006002290174365,-2161.55126953125,298.9814453125,0.5581836700439453,0.050000000745058,0.2285623401403427,291.1568603515625,291.1499938964844,274.8500061035156,271.4911804199219,285.9440612792969,293.3022155761719,291.1570739746094,1.0,0.1807940453290939,0.8064424395561218,0.8064424395561218,1.0,1.0,-0.7869901657104492,0.3139281570911407,0.4730620086193084,0.1702179163694381,0.0,0.0,0.1110744997859001,25.497509002685547,25.0,1.0772433280944824,-4138.5390625,61.803749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,303.60565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.0921129435300827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030731797218322,0.1030773967504501,-4.215454282530118e-06,0.0,9.348292951472104e-05,0.0,0.0,3.981368541717529,0.0,0.0,0.0,0.2701919972896576,4.0,0.0,1.0
746460,293.15185546875,297.1499938964844,293.1499938964844,0.0512192547321319,-1335.2808837890625,304.1489562988281,0.678088366985321,0.0870004445314407,0.0788906663656234,293.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5586655735969543,0.050000000745058,0.0481803677976131,293.2389221191406,297.1499938964844,293.1499938964844,0.0704906433820724,-1357.1708984375,304.15631103515625,0.7592610716819763,0.1222481727600097,0.0863077864050865,293.1710510253906,297.1499938964844,293.1499938964844,0.1506616771221161,-3350.36376953125,304.1513671875,0.929822564125061,0.2244730740785598,0.2131434381008148,293.3005065917969,297.1499938964844,293.1499938964844,0.0059560975059866,-2147.77490234375,298.93426513671875,0.5586655735969543,0.050000000745058,0.2285469323396682,291.15899658203125,291.1499938964844,274.8500061035156,271.4955749511719,285.9573669433594,293.3006591796875,291.15936279296875,1.0,0.1805828362703323,0.8066063523292542,0.8066063523292542,1.0,1.0,-0.7861327528953552,0.3129796683788299,0.4731530845165252,0.1714846640825271,0.0,0.0,0.1097367852926254,25.43345069885254,25.0,2.63370680809021,-4125.96484375,61.59043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,303.58746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.0919557958841323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025864407420158,0.1025906503200531,-4.214809450786561e-06,0.0,9.332344779977576e-05,0.0,0.0,3.961627960205078,0.0,0.0,0.0,0.2701183557510376,4.0,0.0,1.0
746520,293.15185546875,297.1499938964844,293.1499938964844,0.0512192547321319,-1335.2808837890625,304.1489562988281,0.678088366985321,0.0870004445314407,0.0788906663656234,293.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5586655735969543,0.050000000745058,0.0481803677976131,293.2389221191406,297.1499938964844,293.1499938964844,0.0704906433820724,-1357.1708984375,304.15631103515625,0.7592610716819763,0.1222481727600097,0.0863077864050865,293.1710510253906,297.1499938964844,293.1499938964844,0.1506616771221161,-3350.36376953125,304.1513671875,0.929822564125061,0.2244730740785598,0.2131434381008148,293.3005065917969,297.1499938964844,293.1499938964844,0.0059560975059866,-2147.77490234375,298.93426513671875,0.5586655735969543,0.050000000745058,0.2285469323396682,291.15899658203125,291.1499938964844,274.8500061035156,271.4955749511719,285.9573669433594,293.3006591796875,291.15936279296875,1.0,0.1805828362703323,0.8066063523292542,0.8066063523292542,1.0,1.0,-0.7861327528953552,0.3129796683788299,0.4731530845165252,0.1714846640825271,0.0,0.0,0.1097367852926254,25.43345069885254,25.0,2.63370680809021,-4125.96484375,61.59043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,303.58746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.0919557958841323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025864407420158,0.1025906503200531,-4.214809450786561e-06,0.0,9.332344779977576e-05,0.0,0.0,3.961627960205078,0.0,0.0,0.0,0.2701183557510376,4.0,0.0,1.0
746580,293.14898681640625,297.1499938964844,293.1499938964844,0.0517207123339176,-1343.0325927734375,304.1484680175781,0.6800373792648315,0.0875387042760849,0.0793595165014267,293.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5591501593589783,0.050000000745058,0.0481771156191825,293.23394775390625,297.1499938964844,293.1499938964844,0.0694821402430534,-1343.14697265625,304.1558837890625,0.757253885269165,0.1210104599595069,0.0854282081127166,293.168701171875,297.1499938964844,293.1499938964844,0.1505692601203918,-3348.751220703125,304.15106201171875,0.9304797053337096,0.2244125306606292,0.2130695283412933,293.2987060546875,297.1499938964844,293.1499938964844,0.0059112939052283,-2134.39013671875,298.88775634765625,0.5591501593589783,0.050000000745058,0.2285314947366714,291.1606140136719,291.1499938964844,274.8500061035156,271.4999389648437,285.9701538085937,293.2988586425781,291.1607666015625,1.0,0.1804023683071136,0.8067702651023865,0.8067702651023865,1.0,1.0,-0.785528838634491,0.3121501207351684,0.4733787178993225,0.172781154513359,0.0,0.0,0.1081992015242576,25.37152671813965,25.0,1.9341439008712769,-4112.13671875,61.41792297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,303.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.0917853936553001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019844412803649,0.1019886583089828,-4.213946340314578e-06,0.0,9.315050556324422e-05,0.0,0.0,3.937166929244995,0.0,0.0,0.0,0.2700268626213074,4.0,0.0,1.0
746640,293.14898681640625,297.1499938964844,293.1499938964844,0.0517207123339176,-1343.0325927734375,304.1484680175781,0.6800373792648315,0.0875387042760849,0.0793595165014267,293.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5591501593589783,0.050000000745058,0.0481771156191825,293.23394775390625,297.1499938964844,293.1499938964844,0.0694821402430534,-1343.14697265625,304.1558837890625,0.757253885269165,0.1210104599595069,0.0854282081127166,293.168701171875,297.1499938964844,293.1499938964844,0.1505692601203918,-3348.751220703125,304.15106201171875,0.9304797053337096,0.2244125306606292,0.2130695283412933,293.2987060546875,297.1499938964844,293.1499938964844,0.0059112939052283,-2134.39013671875,298.88775634765625,0.5591501593589783,0.050000000745058,0.2285314947366714,291.1606140136719,291.1499938964844,274.8500061035156,271.4999389648437,285.9701538085937,293.2988586425781,291.1607666015625,1.0,0.1804023683071136,0.8067702651023865,0.8067702651023865,1.0,1.0,-0.785528838634491,0.3121501207351684,0.4733787178993225,0.172781154513359,0.0,0.0,0.1081992015242576,25.37152671813965,25.0,1.9341439008712769,-4112.13671875,61.41792297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,303.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.0917853936553001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019844412803649,0.1019886583089828,-4.213946340314578e-06,0.0,9.315050556324422e-05,0.0,0.0,3.937166929244995,0.0,0.0,0.0,0.2700268626213074,4.0,0.0,1.0
746700,293.1476135253906,297.1499938964844,293.1499938964844,0.0519905947148799,-1347.21435546875,304.14825439453125,0.6810479760169983,0.0878232195973396,0.0796095207333564,293.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5593820214271545,0.050000000745058,0.0481755658984184,293.2315673828125,297.1499938964844,293.1499938964844,0.0690001174807548,-1336.46484375,304.1557006835937,0.756287157535553,0.120415985584259,0.0850064754486084,293.1675720214844,297.1499938964844,293.1499938964844,0.1505452692508697,-3348.34619140625,304.1509094238281,0.9308229684829712,0.2244004011154174,0.2130512595176696,293.2977905273437,297.1499938964844,293.1499938964844,0.0058893612585961,-2127.843505859375,298.8646240234375,0.5593820214271545,0.050000000745058,0.2285241335630417,291.1609802246094,291.1499938964844,274.8500061035156,271.50213623046875,285.9763488769531,293.2979431152344,291.1610717773437,1.0,0.1803230345249176,0.8068522214889526,0.8068522214889526,1.0,1.0,-0.7852901816368103,0.3117699921131134,0.4735202193260193,0.1734246909618377,0.0,0.0,0.1074253916740417,25.342809677124023,25.0,1.3526041507720947,-4105.384765625,61.34412384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,303.5498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.255859375,18000.0,0.0,0.0,0.0916912108659744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016772016882896,0.1016814187169075,-4.213475676806411e-06,0.0,9.30549213080667e-05,0.0,0.0,3.924661874771118,0.0,0.0,0.0,0.2699795663356781,4.0,0.0,1.0
746760,293.1462707519531,297.1499938964844,293.1499938964844,0.0522693991661071,-1351.54052734375,304.1480712890625,0.6820720434188843,0.0881153792142868,0.0798668637871742,293.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5596058964729309,0.050000000745058,0.0481740683317184,293.2292785644531,297.1499938964844,293.1499938964844,0.0685295015573501,-1329.953369140625,304.155517578125,0.7553368210792542,0.1198344081640243,0.0845942124724388,293.1664733886719,297.1499938964844,293.1499938964844,0.1505322456359863,-3348.138671875,304.1507873535156,0.9311692118644714,0.2243975698947906,0.2130422741174698,293.296875,297.1499938964844,293.1499938964844,0.0058677410706877,-2121.38818359375,298.84161376953125,0.5596058964729309,0.050000000745058,0.2285170406103134,291.1611633300781,291.1499938964844,274.8500061035156,271.5043334960937,285.9823303222656,293.2970275878906,291.16119384765625,1.0,0.1802497506141662,0.806933581829071,0.806933581829071,1.0,1.0,-0.7850832939147949,0.3114103674888611,0.4736728966236114,0.1740578860044479,0.0,0.0,0.1066617667675018,25.31553268432617,25.0,0.7665824890136719,-4098.833984375,61.276981353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966247558594,303.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.0915909633040428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013729646801948,0.1013771817088127,-4.213000920572085e-06,0.0,9.295318159274756e-05,0.0,0.0,3.912275314331055,0.0,0.0,0.0,0.2699325680732727,4.0,0.0,1.0
746820,293.1437683105469,297.1499938964844,293.1499938964844,0.0528515204787254,-1360.593505859375,304.1477355957031,0.684150218963623,0.0887206122279167,0.0804018080234527,293.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5600260496139526,0.050000000745058,0.0481712743639946,293.2249450683594,297.1499938964844,293.1499938964844,0.0676204189658165,-1317.410400390625,304.1552124023437,0.7534769773483276,0.1187071204185485,0.0837964043021202,293.164306640625,297.1499938964844,293.1499938964844,0.1505376249551773,-3348.28759765625,304.1505126953125,0.9318619966506958,0.2244185805320739,0.213050901889801,293.29498291015625,297.1499938964844,293.1499938964844,0.0058253319002687,-2108.719482421875,298.7958679199219,0.5600260496139526,0.050000000745058,0.2285037785768509,291.1609802246094,291.1499938964844,274.8500061035156,271.5087280273437,285.9936218261719,293.2951354980469,291.160888671875,1.0,0.1801212430000305,0.8070963025093079,0.8070963025093079,1.0,1.0,-0.7847590446472168,0.3107575178146362,0.4740014970302582,0.1752752363681793,0.0,0.0,0.1052078381180763,25.26555061340332,25.0,-0.3052275478839874,-4086.591796875,61.162139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993713378906,303.512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.0913714990019798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007896289229393,0.1007938385009765,-4.212068688502768e-06,0.0,9.27304572542198e-05,0.0,0.0,3.8885185718536377,0.0,0.0,0.0,0.269842118024826,4.0,0.0,1.0
746880,293.1437683105469,297.1499938964844,293.1499938964844,0.0528515204787254,-1360.593505859375,304.1477355957031,0.684150218963623,0.0887206122279167,0.0804018080234527,293.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5600260496139526,0.050000000745058,0.0481712743639946,293.2249450683594,297.1499938964844,293.1499938964844,0.0676204189658165,-1317.410400390625,304.1552124023437,0.7534769773483276,0.1187071204185485,0.0837964043021202,293.164306640625,297.1499938964844,293.1499938964844,0.1505376249551773,-3348.28759765625,304.1505126953125,0.9318619966506958,0.2244185805320739,0.213050901889801,293.29498291015625,297.1499938964844,293.1499938964844,0.0058253319002687,-2108.719482421875,298.7958679199219,0.5600260496139526,0.050000000745058,0.2285037785768509,291.1609802246094,291.1499938964844,274.8500061035156,271.5087280273437,285.9936218261719,293.2951354980469,291.160888671875,1.0,0.1801212430000305,0.8070963025093079,0.8070963025093079,1.0,1.0,-0.7847590446472168,0.3107575178146362,0.4740014970302582,0.1752752363681793,0.0,0.0,0.1052078381180763,25.26555061340332,25.0,-0.3052275478839874,-4086.591796875,61.162139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993713378906,303.512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.0913714990019798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007896289229393,0.1007938385009765,-4.212068688502768e-06,0.0,9.27304572542198e-05,0.0,0.0,3.8885185718536377,0.0,0.0,0.0,0.269842118024826,4.0,0.0,1.0
746940,293.1414489746094,297.1499938964844,293.1499938964844,0.0534588806331157,-1370.0672607421875,304.1474914550781,0.6862468719482422,0.0893474593758583,0.0809579640626907,293.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5604070425033569,0.050000000745058,0.0481687448918819,293.220947265625,297.1499938964844,293.1499938964844,0.0667451098561286,-1305.3765869140625,304.1549377441406,0.751649796962738,0.1176176145672798,0.0830270498991012,293.1622619628906,297.1499938964844,293.1499938964844,0.1505778431892395,-3349.059814453125,304.1502685546875,0.9325421452522278,0.2244696021080017,0.2130894064903259,293.2930908203125,297.1499938964844,293.1499938964844,0.0057839327491819,-2096.334716796875,298.75054931640625,0.5604070425033569,0.050000000745058,0.228491798043251,291.1601867675781,291.1499938964844,274.8500061035156,271.5131225585937,286.00372314453125,293.29327392578125,291.1600341796875,1.0,0.1800137758255005,0.8072590231895447,0.8072590231895447,1.0,1.0,-0.7845320701599121,0.3101936280727386,0.4743384420871734,0.1763981729745865,0.0,0.0,0.1038983836770057,25.221275329589844,25.0,-1.1498311758041382,-4075.735107421875,61.06938171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.0911312326788902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002598106861114,0.1002640202641487,-4.211198302073171e-06,0.0,9.248661808669568e-05,0.0,0.0,3.866934299468994,0.0,0.0,0.0,0.2697595655918121,4.0,0.0,1.0
747000,293.1414489746094,297.1499938964844,293.1499938964844,0.0534588806331157,-1370.0672607421875,304.1474914550781,0.6862468719482422,0.0893474593758583,0.0809579640626907,293.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5604070425033569,0.050000000745058,0.0481687448918819,293.220947265625,297.1499938964844,293.1499938964844,0.0667451098561286,-1305.3765869140625,304.1549377441406,0.751649796962738,0.1176176145672798,0.0830270498991012,293.1622619628906,297.1499938964844,293.1499938964844,0.1505778431892395,-3349.059814453125,304.1502685546875,0.9325421452522278,0.2244696021080017,0.2130894064903259,293.2930908203125,297.1499938964844,293.1499938964844,0.0057839327491819,-2096.334716796875,298.75054931640625,0.5604070425033569,0.050000000745058,0.228491798043251,291.1601867675781,291.1499938964844,274.8500061035156,271.5131225585937,286.00372314453125,293.29327392578125,291.1600341796875,1.0,0.1800137758255005,0.8072590231895447,0.8072590231895447,1.0,1.0,-0.7845320701599121,0.3101936280727386,0.4743384420871734,0.1763981729745865,0.0,0.0,0.1038983836770057,25.221275329589844,25.0,-1.1498311758041382,-4075.735107421875,61.06938171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.0911312326788902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002598106861114,0.1002640202641487,-4.211198302073171e-06,0.0,9.248661808669568e-05,0.0,0.0,3.866934299468994,0.0,0.0,0.0,0.2697595655918121,4.0,0.0,1.0
747060,293.1393737792969,297.1499938964844,293.1499938964844,0.0540849678218364,-1379.8621826171875,304.14727783203125,0.6883403658866882,0.0899904370307922,0.0815303549170494,293.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5607444047927856,0.050000000745058,0.0481665171682834,293.21734619140625,297.1499938964844,293.1499938964844,0.0658964812755584,-1293.749267578125,304.1546936035156,0.7498360276222229,0.1165586933493614,0.0822807401418685,293.1603698730469,297.1499938964844,293.1499938964844,0.1506478637456894,-3350.362548828125,304.15008544921875,0.933196783065796,0.224547266960144,0.2131544798612594,293.291259765625,297.1499938964844,293.1499938964844,0.0057434076443314,-2084.18408203125,298.70562744140625,0.5607444047927856,0.050000000745058,0.2284812182188034,291.15899658203125,291.1499938964844,274.8500061035156,271.5175170898437,286.012451171875,293.2914123535156,291.1587829589844,1.0,0.1799256205558776,0.80741947889328,0.80741947889328,1.0,1.0,-0.7843862175941467,0.3097224831581116,0.4746637344360351,0.1773966997861862,0.0,0.0,0.1027844175696373,25.182710647583008,25.0,-1.7127395868301392,-4066.518798828125,60.99626541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20635986328125,303.4715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.0908775031566619,0.0,0.0,0.0,0.0,1.0,3.1193245376925915e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998049601912498,0.0998163595795631,-1.1402310519770252e-05,0.0,9.22291146707721e-05,0.0,0.0,3.848672866821289,0.0,0.0,0.0,0.2696891129016876,4.0,0.0,1.0
