time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747120,293.1393737792969,297.1499938964844,293.1499938964844,0.0540849678218364,-1379.8621826171875,304.14727783203125,0.6883403658866882,0.0899904370307922,0.0815303549170494,293.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5607444047927856,0.050000000745058,0.0481665171682834,293.21734619140625,297.1499938964844,293.1499938964844,0.0658964812755584,-1293.749267578125,304.1546936035156,0.7498360276222229,0.1165586933493614,0.0822807401418685,293.1603698730469,297.1499938964844,293.1499938964844,0.1506478637456894,-3350.362548828125,304.15008544921875,0.933196783065796,0.224547266960144,0.2131544798612594,293.291259765625,297.1499938964844,293.1499938964844,0.0057434076443314,-2084.18408203125,298.70562744140625,0.5607444047927856,0.050000000745058,0.2284812182188034,291.15899658203125,291.1499938964844,274.8500061035156,271.5175170898437,286.012451171875,293.2914123535156,291.1587829589844,1.0,0.1799256205558776,0.80741947889328,0.80741947889328,1.0,1.0,-0.7843862175941467,0.3097224831581116,0.4746637344360351,0.1773966997861862,0.0,0.0,0.1027844175696373,25.182710647583008,25.0,-1.7127395868301392,-4066.518798828125,60.99626541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20635986328125,303.4715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.0908775031566619,0.0,0.0,0.0,0.0,1.0,3.1193245376925915e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998049601912498,0.0998163595795631,-1.1402310519770252e-05,0.0,9.22291146707721e-05,0.0,0.0,3.848672866821289,0.0,0.0,0.0,0.2696891129016876,4.0,0.0,1.0
747180,293.1374816894531,297.1499938964844,293.1499938964844,0.0547217205166816,-1389.853271484375,304.1471252441406,0.6904093623161316,0.090642400085926,0.0821125730872154,293.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5610378384590149,0.050000000745058,0.0481645837426185,293.21405029296875,297.1499938964844,293.1499938964844,0.0650658011436462,-1282.4051513671875,304.1545104980469,0.7480171918869019,0.1155208423733711,0.0815507993102073,293.1585998535156,297.1499938964844,293.1499938964844,0.1507404297590255,-3352.064208984375,304.14990234375,0.9338158369064332,0.2246457189321518,0.2132405489683151,293.2894592285156,297.1499938964844,293.1499938964844,0.0057036383077502,-2072.221923828125,298.6610717773437,0.5610378384590149,0.050000000745058,0.2284720540046692,291.15753173828125,291.1499938964844,274.8500061035156,271.5219116210937,286.01959228515625,293.28961181640625,291.15728759765625,1.0,0.1798532456159591,0.8075799942016602,0.8075799942016602,1.0,1.0,-0.7842990159988403,0.3093428611755371,0.4749561250209808,0.178246185183525,0.0,0.0,0.1018773838877677,25.14922142028809,25.0,-2.0792243480682373,-4058.9052734375,60.93861389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,303.4549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0906216725707054,0.0,0.0,0.0,0.0,1.0,0.0001359022426186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099430039525032,0.0994912385940551,-6.120193575043231e-05,0.0,9.196947939926758e-05,0.0,0.0,3.835315227508545,0.0,0.0,0.0,0.2696349322795868,4.0,0.0,1.0
747240,293.1374816894531,297.1499938964844,293.1499938964844,0.0547217205166816,-1389.853271484375,304.1471252441406,0.6904093623161316,0.090642400085926,0.0821125730872154,293.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5610378384590149,0.050000000745058,0.0481645837426185,293.21405029296875,297.1499938964844,293.1499938964844,0.0650658011436462,-1282.4051513671875,304.1545104980469,0.7480171918869019,0.1155208423733711,0.0815507993102073,293.1585998535156,297.1499938964844,293.1499938964844,0.1507404297590255,-3352.064208984375,304.14990234375,0.9338158369064332,0.2246457189321518,0.2132405489683151,293.2894592285156,297.1499938964844,293.1499938964844,0.0057036383077502,-2072.221923828125,298.6610717773437,0.5610378384590149,0.050000000745058,0.2284720540046692,291.15753173828125,291.1499938964844,274.8500061035156,271.5219116210937,286.01959228515625,293.28961181640625,291.15728759765625,1.0,0.1798532456159591,0.8075799942016602,0.8075799942016602,1.0,1.0,-0.7842990159988403,0.3093428611755371,0.4749561250209808,0.178246185183525,0.0,0.0,0.1018773838877677,25.14922142028809,25.0,-2.0792243480682373,-4058.9052734375,60.93861389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,303.4549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0906216725707054,0.0,0.0,0.0,0.0,1.0,0.0001359022426186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099430039525032,0.0994912385940551,-6.120193575043231e-05,0.0,9.196947939926758e-05,0.0,0.0,3.835315227508545,0.0,0.0,0.0,0.2696349322795868,4.0,0.0,1.0
747300,293.1366271972656,297.1499938964844,293.1499938964844,0.0550422184169292,-1394.893310546875,304.1470642089844,0.691428542137146,0.0909699946641922,0.0824057757854461,293.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5611671805381775,0.050000000745058,0.0481637343764305,293.2125244140625,297.1499938964844,293.1499938964844,0.0646554753184318,-1276.8148193359375,304.1544494628906,0.7471013069152832,0.1150079742074012,0.0811905711889267,293.1577453613281,297.1499938964844,293.1499938964844,0.1507939994335174,-3353.043701171875,304.1498107910156,0.934109091758728,0.224701702594757,0.2132904678583145,293.28857421875,297.1499938964844,293.1499938964844,0.0056840050965547,-2066.30126953125,298.6389465332031,0.5611671805381775,0.050000000745058,0.2284680157899856,291.15673828125,291.1499938964844,274.8500061035156,271.52410888671875,286.0225524902344,293.2887268066406,291.156494140625,1.0,0.1798224598169326,0.8076602220535278,0.8076602220535278,1.0,1.0,-0.7842726707458496,0.3091869950294494,0.4750856757164001,0.1786100715398788,0.0,0.0,0.1015093177556991,25.134366989135746,25.0,-2.202662706375122,-4055.718505859375,60.91487121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20953369140625,303.44775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.974609375,18000.0,0.0,0.0,0.0904965177178382,0.0,0.0,0.0,0.0,1.0,0.0002028020535362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992754399776458,0.0993891581892967,-0.0001137174112955,0.0,9.184246300719678e-05,0.0,0.0,3.831045866012573,0.0,0.0,0.0,0.2696157097816467,4.0,0.0,1.0
747360,293.1358337402344,297.1499938964844,293.1499938964844,0.0553630664944648,-1399.9461669921875,304.14703369140625,0.692434549331665,0.0912978202104568,0.0826994925737381,293.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5612848997116089,0.050000000745058,0.0481629595160484,293.2110900878906,297.1499938964844,293.1499938964844,0.0642476379871368,-1271.267333984375,304.1543884277344,0.7461793422698975,0.1144984439015388,0.0808328911662101,293.1569519042969,297.1499938964844,293.1499938964844,0.1508516520261764,-3354.094482421875,304.1497497558594,0.9343901872634888,0.2247616797685623,0.2133444100618362,293.2877197265625,297.1499938964844,293.1499938964844,0.0056645320728421,-2060.417236328125,298.6169128417969,0.5612848997116089,0.050000000745058,0.2284643501043319,291.1559143066406,291.1499938964844,274.8500061035156,271.5262756347656,286.02508544921875,293.287841796875,291.1556701660156,1.0,0.1797949224710464,0.807739794254303,0.807739794254303,1.0,1.0,-0.78425532579422,0.3090530633926391,0.4752022922039032,0.1789317727088928,0.0,0.0,0.1012007817625999,25.120737075805664,25.0,-2.286287307739258,-4052.94921875,60.89409255981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,303.4412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71484375,18000.0,0.0,0.0,0.090375505387783,0.0,0.0,0.0,0.0,1.0,0.0002733263827394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991439968347549,0.0993305444717407,-0.0001865480735432,0.0,9.171965211862698e-05,0.0,0.0,3.828511953353882,0.0,0.0,0.0,0.2696021199226379,4.0,0.0,1.0
747420,293.1343688964844,297.1499938964844,293.1499938964844,0.0560033321380615,-1410.0511474609375,304.1469421386719,0.6944026350975037,0.091951809823513,0.0832864418625831,293.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5614872574806213,0.050000000745058,0.0481616333127021,293.2084655761719,297.1499938964844,293.1499938964844,0.0634370222687721,-1260.2666015625,304.1542663574219,0.7443142533302307,0.1134864538908004,0.0801233202219009,293.15545654296875,297.1499938964844,293.1499938964844,0.1509767472743988,-3356.36669921875,304.1496276855469,0.9349159002304076,0.2248913347721099,0.2134623080492019,293.2860412597656,297.1499938964844,293.1499938964844,0.0056259958073496,-2048.73583984375,298.5730895996094,0.5614872574806213,0.050000000745058,0.2284580618143081,291.1542358398437,291.1499938964844,274.8500061035156,271.5306701660156,286.0289001464844,293.28619384765625,291.1539611816406,1.0,0.1797481775283813,0.8078988790512085,0.8078988790512085,1.0,1.0,-0.7842406034469604,0.3088474869728088,0.4753931164741516,0.1794486194849014,0.0,0.0,0.1007527112960815,25.096757888793945,25.0,-2.363757610321045,-4048.575439453125,60.85987091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2265625,18000.0,0.0,0.0,0.090151235461235,0.0,0.0,0.0,0.0,1.0,0.0004100794030819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989470854401588,0.0993259400129318,-0.00037885850179,0.0,9.149203833658248e-05,0.0,0.0,3.827957630157471,0.0,0.0,0.0,0.2695901095867157,4.0,0.0,1.0
747480,293.1343688964844,297.1499938964844,293.1499938964844,0.0560033321380615,-1410.0511474609375,304.1469421386719,0.6944026350975037,0.091951809823513,0.0832864418625831,293.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5614872574806213,0.050000000745058,0.0481616333127021,293.2084655761719,297.1499938964844,293.1499938964844,0.0634370222687721,-1260.2666015625,304.1542663574219,0.7443142533302307,0.1134864538908004,0.0801233202219009,293.15545654296875,297.1499938964844,293.1499938964844,0.1509767472743988,-3356.36669921875,304.1496276855469,0.9349159002304076,0.2248913347721099,0.2134623080492019,293.2860412597656,297.1499938964844,293.1499938964844,0.0056259958073496,-2048.73583984375,298.5730895996094,0.5614872574806213,0.050000000745058,0.2284580618143081,291.1542358398437,291.1499938964844,274.8500061035156,271.5306701660156,286.0289001464844,293.28619384765625,291.1539611816406,1.0,0.1797481775283813,0.8078988790512085,0.8078988790512085,1.0,1.0,-0.7842406034469604,0.3088474869728088,0.4753931164741516,0.1794486194849014,0.0,0.0,0.1007527112960815,25.096757888793945,25.0,-2.363757610321045,-4048.575439453125,60.85987091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2265625,18000.0,0.0,0.0,0.090151235461235,0.0,0.0,0.0,0.0,1.0,0.0004100794030819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989470854401588,0.0993259400129318,-0.00037885850179,0.0,9.149203833658248e-05,0.0,0.0,3.827957630157471,0.0,0.0,0.0,0.2695901095867157,4.0,0.0,1.0
747540,293.13311767578125,297.1499938964844,293.1499938964844,0.0566381029784679,-1420.09814453125,304.1469116210937,0.6963041424751282,0.0926004350185394,0.0838696807622909,293.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.5616469979286194,0.050000000745058,0.0481605902314186,293.2061462402344,297.1499938964844,293.1499938964844,0.0626295953989029,-1249.3431396484375,304.1542053222656,0.7424150705337524,0.1124801635742187,0.0794187188148498,293.1540832519531,297.1499938964844,293.1499938964844,0.1511121541261673,-3358.816650390625,304.1495361328125,0.9353914260864258,0.2250316441059112,0.2135912477970123,293.28448486328125,297.1499938964844,293.1499938964844,0.0055879466235637,-2037.1497802734373,298.5295715332031,0.5616469979286194,0.050000000745058,0.2284530997276306,291.1525573730469,291.1499938964844,274.8500061035156,271.5350646972656,286.0311584472656,293.2846069335937,291.1523132324219,1.0,0.1797109842300415,0.808057963848114,0.808057963848114,1.0,1.0,-0.784242570400238,0.3087171912193298,0.4755253493785858,0.1798034161329269,0.0,0.0,0.1005275174975395,25.0769157409668,25.0,-2.3379781246185303,-4045.693115234375,60.833641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20489501953125,303.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.0899595394730568,0.0,0.0,0.0,0.0,1.0,0.0005248573143035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988374054431915,0.0994296893477439,-0.0005922851851209,0.0,9.129749378189445e-05,0.0,0.0,3.831795692443848,0.0,0.0,0.0,0.2695942521095276,4.0,0.0,1.0
747600,293.13311767578125,297.1499938964844,293.1499938964844,0.0566381029784679,-1420.09814453125,304.1469116210937,0.6963041424751282,0.0926004350185394,0.0838696807622909,293.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.5616469979286194,0.050000000745058,0.0481605902314186,293.2061462402344,297.1499938964844,293.1499938964844,0.0626295953989029,-1249.3431396484375,304.1542053222656,0.7424150705337524,0.1124801635742187,0.0794187188148498,293.1540832519531,297.1499938964844,293.1499938964844,0.1511121541261673,-3358.816650390625,304.1495361328125,0.9353914260864258,0.2250316441059112,0.2135912477970123,293.28448486328125,297.1499938964844,293.1499938964844,0.0055879466235637,-2037.1497802734373,298.5295715332031,0.5616469979286194,0.050000000745058,0.2284530997276306,291.1525573730469,291.1499938964844,274.8500061035156,271.5350646972656,286.0311584472656,293.2846069335937,291.1523132324219,1.0,0.1797109842300415,0.808057963848114,0.808057963848114,1.0,1.0,-0.784242570400238,0.3087171912193298,0.4755253493785858,0.1798034161329269,0.0,0.0,0.1005275174975395,25.0769157409668,25.0,-2.3379781246185303,-4045.693115234375,60.833641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20489501953125,303.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.0899595394730568,0.0,0.0,0.0,0.0,1.0,0.0005248573143035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988374054431915,0.0994296893477439,-0.0005922851851209,0.0,9.129749378189445e-05,0.0,0.0,3.831795692443848,0.0,0.0,0.0,0.2695942521095276,4.0,0.0,1.0
747660,293.132080078125,297.1499938964844,293.1499938964844,0.0572639964520931,-1430.0318603515625,304.1469116210937,0.6981350183486938,0.0932410061359405,0.0844464749097824,293.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5617681741714478,0.050000000745058,0.0481598004698753,293.2040710449219,297.1499938964844,293.1499938964844,0.061821810901165,-1238.4483642578125,304.1541442871094,0.7404788136482239,0.1114762723445892,0.0787165090441703,293.15283203125,297.1499938964844,293.1499938964844,0.1512545496225357,-3361.385009765625,304.1494445800781,0.9358192086219788,0.2251802831888198,0.2137288302183151,293.28302001953125,297.1499938964844,293.1499938964844,0.0055503104813396,-2025.632080078125,298.4863586425781,0.5617681741714478,0.050000000745058,0.2284493446350097,291.1509704589844,291.1499938964844,274.8500061035156,271.5394592285156,286.03204345703125,293.2831420898437,291.1507263183594,1.0,0.1796815544366836,0.8082122802734375,0.8082122802734375,1.0,1.0,-0.7842517495155334,0.3086498379707336,0.4756019115447998,0.1800132393836975,0.0,0.0,0.1005079820752143,25.06077766418457,25.0,-2.197936534881592,-4044.167724609375,60.813438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990966796875,303.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.634765625,18000.0,0.0,0.0,0.0898091867566108,0.0,0.0,0.0,0.0,1.0,0.00060778146144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988094136118888,0.0995854288339614,-0.0007760174339637,0.0,9.11449096747674e-05,0.0,0.0,3.837815046310425,0.0,0.0,0.0,0.2696084082126617,4.0,0.0,1.0
747720,293.132080078125,297.1499938964844,293.1499938964844,0.0572639964520931,-1430.0318603515625,304.1469116210937,0.6981350183486938,0.0932410061359405,0.0844464749097824,293.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5617681741714478,0.050000000745058,0.0481598004698753,293.2040710449219,297.1499938964844,293.1499938964844,0.061821810901165,-1238.4483642578125,304.1541442871094,0.7404788136482239,0.1114762723445892,0.0787165090441703,293.15283203125,297.1499938964844,293.1499938964844,0.1512545496225357,-3361.385009765625,304.1494445800781,0.9358192086219788,0.2251802831888198,0.2137288302183151,293.28302001953125,297.1499938964844,293.1499938964844,0.0055503104813396,-2025.632080078125,298.4863586425781,0.5617681741714478,0.050000000745058,0.2284493446350097,291.1509704589844,291.1499938964844,274.8500061035156,271.5394592285156,286.03204345703125,293.2831420898437,291.1507263183594,1.0,0.1796815544366836,0.8082122802734375,0.8082122802734375,1.0,1.0,-0.7842517495155334,0.3086498379707336,0.4756019115447998,0.1800132393836975,0.0,0.0,0.1005079820752143,25.06077766418457,25.0,-2.197936534881592,-4044.167724609375,60.813438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990966796875,303.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.634765625,18000.0,0.0,0.0,0.0898091867566108,0.0,0.0,0.0,0.0,1.0,0.00060778146144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988094136118888,0.0995854288339614,-0.0007760174339637,0.0,9.11449096747674e-05,0.0,0.0,3.837815046310425,0.0,0.0,0.0,0.2696084082126617,4.0,0.0,1.0
747780,293.1312255859375,297.1499938964844,293.1499938964844,0.057878702878952,-1439.8134765625,304.1469116210937,0.6998957991600037,0.0938719734549522,0.0850151032209396,293.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5618560910224915,0.050000000745058,0.0481592267751693,293.2022705078125,297.1499938964844,293.1499938964844,0.0610111579298973,-1227.5479736328125,304.15411376953125,0.7385060787200928,0.1104728728532791,0.0780150592327117,293.1517333984375,297.1499938964844,293.1499938964844,0.1514012366533279,-3364.02197265625,304.1493835449219,0.9362049698829652,0.2253357023000717,0.2138733565807342,293.2816467285156,297.1499938964844,293.1499938964844,0.0055130189284682,-2014.15673828125,298.4434509277344,0.5618560910224915,0.050000000745058,0.2284466326236724,291.1495361328125,291.1499938964844,274.8500061035156,271.5438232421875,286.03179931640625,293.28173828125,291.1493530273437,1.0,0.179658368229866,0.8083666563034058,0.8083666563034058,1.0,1.0,-0.7842618227005005,0.3086317479610443,0.4756301045417785,0.1801043450832367,0.0,0.0,0.1006675139069557,25.04789924621582,25.0,-1.941542148590088,-4043.818359375,60.797733306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912536621094,303.4132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.0897068679332733,0.0,0.0,0.0,0.0,1.0,0.000657094118651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988538563251495,0.0997508913278579,-0.000897038495168,0.0,9.104106720769778e-05,0.0,0.0,3.8443410396575928,0.0,0.0,0.0,0.2696276009082794,4.0,0.0,1.0
747840,293.1312255859375,297.1499938964844,293.1499938964844,0.057878702878952,-1439.8134765625,304.1469116210937,0.6998957991600037,0.0938719734549522,0.0850151032209396,293.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5618560910224915,0.050000000745058,0.0481592267751693,293.2022705078125,297.1499938964844,293.1499938964844,0.0610111579298973,-1227.5479736328125,304.15411376953125,0.7385060787200928,0.1104728728532791,0.0780150592327117,293.1517333984375,297.1499938964844,293.1499938964844,0.1514012366533279,-3364.02197265625,304.1493835449219,0.9362049698829652,0.2253357023000717,0.2138733565807342,293.2816467285156,297.1499938964844,293.1499938964844,0.0055130189284682,-2014.15673828125,298.4434509277344,0.5618560910224915,0.050000000745058,0.2284466326236724,291.1495361328125,291.1499938964844,274.8500061035156,271.5438232421875,286.03179931640625,293.28173828125,291.1493530273437,1.0,0.179658368229866,0.8083666563034058,0.8083666563034058,1.0,1.0,-0.7842618227005005,0.3086317479610443,0.4756301045417785,0.1801043450832367,0.0,0.0,0.1006675139069557,25.04789924621582,25.0,-1.941542148590088,-4043.818359375,60.797733306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912536621094,303.4132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.0897068679332733,0.0,0.0,0.0,0.0,1.0,0.000657094118651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988538563251495,0.0997508913278579,-0.000897038495168,0.0,9.104106720769778e-05,0.0,0.0,3.8443410396575928,0.0,0.0,0.0,0.2696276009082794,4.0,0.0,1.0
747900,293.1308288574219,297.1499938964844,293.1499938964844,0.0581815093755722,-1444.6409912109375,304.1469116210937,0.700751543045044,0.0941836833953857,0.0852961391210556,293.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5618896484375,0.050000000745058,0.0481590069830417,293.2014465332031,297.1499938964844,293.1499938964844,0.060604304075241,-1222.08984375,304.15411376953125,0.7375072836875916,0.109971098601818,0.0776643753051757,293.1512145996094,297.1499938964844,293.1499938964844,0.1514755487442016,-3365.354736328125,304.1493530273437,0.9363847374916076,0.2254156023263931,0.2139478772878646,293.2809753417969,297.1499938964844,293.1499938964844,0.0054944809526205,-2008.4271240234373,298.4220886230469,0.5618896484375,0.050000000745058,0.2284456044435501,291.14892578125,291.1499938964844,274.8500061035156,271.5460205078125,286.0313720703125,293.2810974121094,291.14874267578125,1.0,0.1796486973762512,0.8084438443183899,0.8084438443183899,1.0,1.0,-0.7842661738395691,0.308636724948883,0.4756294786930084,0.1801148951053619,0.0,0.0,0.1008029878139495,25.042518615722656,25.0,-1.775112867355347,-4044.013427734375,60.79119491577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,303.412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0896748006343841,0.0,0.0,0.0,0.0,1.0,0.000670017383527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988990664482116,0.0998292863368988,-0.000930214242544,0.0,9.100852912524716e-05,0.0,0.0,3.847472906112671,0.0,0.0,0.0,0.2696379423141479,4.0,0.0,1.0
747960,293.1304931640625,297.1499938964844,293.1499938964844,0.058481115847826,-1449.42333984375,304.1469421386719,0.7015916705131531,0.0944929346442222,0.0855749025940895,293.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5619171857833862,0.050000000745058,0.0481588281691074,293.20068359375,297.1499938964844,293.1499938964844,0.0601963624358177,-1216.6253662109375,304.15411376953125,0.7365010976791382,0.1094695404171943,0.0773137435317039,293.1507263183594,297.1499938964844,293.1499938964844,0.1515502035617828,-3366.69140625,304.1493530273437,0.9365572333335876,0.2254969924688339,0.2140237987041473,293.2803649902344,297.1499938964844,293.1499938964844,0.00547601794824,-2002.702880859375,298.4008178710937,0.5619171857833862,0.050000000745058,0.228444755077362,291.1483764648437,291.1499938964844,274.8500061035156,271.5482177734375,286.03076171875,293.28045654296875,291.1482238769531,1.0,0.1796401441097259,0.8085192441940308,0.8085192441940308,1.0,1.0,-0.7842698097229004,0.3086486458778381,0.4756211638450622,0.1801071912050247,0.0,0.0,0.100969061255455,25.03776741027832,25.0,-1.5847091674804688,-4044.416015625,60.78538513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817626953125,303.4119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0896560177206993,0.0,0.0,0.0,0.0,1.0,0.0006757169612683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989572629332542,0.0999023094773292,-0.0009450505021959,0.0,9.098945884034038e-05,0.0,0.0,3.8504154682159424,0.0,0.0,0.0,0.2696484327316284,4.0,0.0,1.0
748020,293.1299133300781,297.1499938964844,293.1499938964844,0.0590714588761329,-1458.8629150390625,304.14697265625,0.7032315731048584,0.0951046124100685,0.086126334965229,293.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5619582533836365,0.050000000745058,0.0481585636734962,293.1993103027344,297.1499938964844,293.1499938964844,0.0593782141804695,-1205.69140625,304.1540832519531,0.7344726920127869,0.1084683611989021,0.0766135454177856,293.1498107910156,297.1499938964844,293.1499938964844,0.1517002880573272,-3369.37255859375,304.1493225097656,0.9368861317634584,0.225663885474205,0.2141796648502349,293.2791748046875,297.1499938964844,293.1499938964844,0.0054392595775425,-1991.2537841796875,298.3585205078125,0.5619582533836365,0.050000000745058,0.2284434884786605,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.0291748046875,293.279296875,291.1473693847656,1.0,0.1796257495880127,0.8086701035499573,0.8086701035499573,1.0,1.0,-0.7842764854431152,0.3086905777454376,0.4755859375,0.1800471991300583,0.0,0.0,0.1013668775558471,25.02974319458008,25.0,-1.1734317541122437,-4045.703857421875,60.77566909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712341308594,303.41229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.0896558240056037,0.0,0.0,0.0,0.0,1.0,0.0006689811125397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991023927927017,0.1000299900770187,-0.0009276024065911,0.0,9.09892623894848e-05,0.0,0.0,3.855627059936523,0.0,0.0,0.0,0.2696689367294311,4.0,0.0,1.0
748080,293.1299133300781,297.1499938964844,293.1499938964844,0.0590714588761329,-1458.8629150390625,304.14697265625,0.7032315731048584,0.0951046124100685,0.086126334965229,293.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5619582533836365,0.050000000745058,0.0481585636734962,293.1993103027344,297.1499938964844,293.1499938964844,0.0593782141804695,-1205.69140625,304.1540832519531,0.7344726920127869,0.1084683611989021,0.0766135454177856,293.1498107910156,297.1499938964844,293.1499938964844,0.1517002880573272,-3369.37255859375,304.1493225097656,0.9368861317634584,0.225663885474205,0.2141796648502349,293.2791748046875,297.1499938964844,293.1499938964844,0.0054392595775425,-1991.2537841796875,298.3585205078125,0.5619582533836365,0.050000000745058,0.2284434884786605,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.0291748046875,293.279296875,291.1473693847656,1.0,0.1796257495880127,0.8086701035499573,0.8086701035499573,1.0,1.0,-0.7842764854431152,0.3086905777454376,0.4755859375,0.1800471991300583,0.0,0.0,0.1013668775558471,25.02974319458008,25.0,-1.1734317541122437,-4045.703857421875,60.77566909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712341308594,303.41229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.0896558240056037,0.0,0.0,0.0,0.0,1.0,0.0006689811125397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991023927927017,0.1000299900770187,-0.0009276024065911,0.0,9.09892623894848e-05,0.0,0.0,3.855627059936523,0.0,0.0,0.0,0.2696689367294311,4.0,0.0,1.0
748140,293.12945556640625,297.1499938964844,293.1499938964844,0.0596503317356109,-1468.1407470703125,304.1470031738281,0.7048221826553345,0.0957074165344238,0.086669810116291,293.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5619840025901794,0.050000000745058,0.0481583960354328,293.19805908203125,297.1499938964844,293.1499938964844,0.0585599653422832,-1194.7906494140625,304.1540832519531,0.7324320077896118,0.1074741035699844,0.0759171694517135,293.14898681640625,297.1499938964844,293.1499938964844,0.1518514454364776,-3372.06591796875,304.1492919921875,0.937199056148529,0.2258360981941223,0.2143407464027404,293.2781066894531,297.1499938964844,293.1499938964844,0.0054027419537305,-1979.8114013671875,298.3164978027344,0.5619840025901794,0.050000000745058,0.2284426987171173,291.1468811035156,291.1499938964844,274.8500061035156,271.5569763183594,286.0271301269531,293.2781677246094,291.1468200683594,1.0,0.1796144694089889,0.808820903301239,0.808820903301239,1.0,1.0,-0.7842851281166077,0.3087549209594726,0.4755302369594574,0.1799351423978805,0.0,0.0,0.101824514567852,25.023256301879883,25.0,-0.7903907895088196,-4047.4970703125,60.76829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602783203125,303.41375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0897026062011718,0.0,0.0,0.0,0.0,1.0,0.0006418784032575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992742702364921,0.1001331657171249,-0.0008588985656388,0.0,9.103674528887495e-05,0.0,0.0,3.859920263290405,0.0,0.0,0.0,0.269688218832016,4.0,0.0,1.0
748200,293.12945556640625,297.1499938964844,293.1499938964844,0.0596503317356109,-1468.1407470703125,304.1470031738281,0.7048221826553345,0.0957074165344238,0.086669810116291,293.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5619840025901794,0.050000000745058,0.0481583960354328,293.19805908203125,297.1499938964844,293.1499938964844,0.0585599653422832,-1194.7906494140625,304.1540832519531,0.7324320077896118,0.1074741035699844,0.0759171694517135,293.14898681640625,297.1499938964844,293.1499938964844,0.1518514454364776,-3372.06591796875,304.1492919921875,0.937199056148529,0.2258360981941223,0.2143407464027404,293.2781066894531,297.1499938964844,293.1499938964844,0.0054027419537305,-1979.8114013671875,298.3164978027344,0.5619840025901794,0.050000000745058,0.2284426987171173,291.1468811035156,291.1499938964844,274.8500061035156,271.5569763183594,286.0271301269531,293.2781677246094,291.1468200683594,1.0,0.1796144694089889,0.808820903301239,0.808820903301239,1.0,1.0,-0.7842851281166077,0.3087549209594726,0.4755302369594574,0.1799351423978805,0.0,0.0,0.101824514567852,25.023256301879883,25.0,-0.7903907895088196,-4047.4970703125,60.76829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602783203125,303.41375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0897026062011718,0.0,0.0,0.0,0.0,1.0,0.0006418784032575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992742702364921,0.1001331657171249,-0.0008588985656388,0.0,9.103674528887495e-05,0.0,0.0,3.859920263290405,0.0,0.0,0.0,0.269688218832016,4.0,0.0,1.0
748260,293.12908935546875,297.1499938964844,293.1499938964844,0.0602178573608398,-1477.2578125,304.1470642089844,0.7063682079315186,0.0963008850812912,0.0872051268815994,293.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5619992017745972,0.050000000745058,0.048158299177885,293.1968688964844,297.1499938964844,293.1499938964844,0.0577480904757976,-1184.0098876953125,304.1540832519531,0.7303973436355591,0.1064950600266456,0.0752298459410667,293.1482238769531,297.1499938964844,293.1499938964844,0.1520040482282638,-3374.779296875,304.1492614746094,0.9375028014183044,0.2260132879018783,0.2145067006349563,293.2770690917969,297.1499938964844,293.1499938964844,0.0053664594888687,-1968.3792724609373,298.27471923828125,0.5619992017745972,0.050000000745058,0.2284422367811203,291.1465148925781,291.1499938964844,274.8500061035156,271.5613708496094,286.0246887207031,293.27716064453125,291.146484375,1.0,0.1796058565378189,0.8089693784713745,0.8089693784713745,1.0,1.0,-0.7843011617660522,0.3088404238224029,0.4754607379436493,0.1797804236412048,0.0,0.0,0.1023158729076385,25.017757415771484,25.0,-0.4780313670635223,-4049.6875,60.76333618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495666503906,303.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.576171875,18000.0,0.0,0.0,0.0897907316684722,0.0,0.0,0.0,0.0,1.0,0.0005983112496323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994619205594062,0.1002158820629119,-0.0007539588259533,0.0,9.11261813598685e-05,0.0,0.0,3.8634345531463614,0.0,0.0,0.0,0.2697061002254486,4.0,0.0,1.0
748320,293.12908935546875,297.1499938964844,293.1499938964844,0.0602178573608398,-1477.2578125,304.1470642089844,0.7063682079315186,0.0963008850812912,0.0872051268815994,293.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5619992017745972,0.050000000745058,0.048158299177885,293.1968688964844,297.1499938964844,293.1499938964844,0.0577480904757976,-1184.0098876953125,304.1540832519531,0.7303973436355591,0.1064950600266456,0.0752298459410667,293.1482238769531,297.1499938964844,293.1499938964844,0.1520040482282638,-3374.779296875,304.1492614746094,0.9375028014183044,0.2260132879018783,0.2145067006349563,293.2770690917969,297.1499938964844,293.1499938964844,0.0053664594888687,-1968.3792724609373,298.27471923828125,0.5619992017745972,0.050000000745058,0.2284422367811203,291.1465148925781,291.1499938964844,274.8500061035156,271.5613708496094,286.0246887207031,293.27716064453125,291.146484375,1.0,0.1796058565378189,0.8089693784713745,0.8089693784713745,1.0,1.0,-0.7843011617660522,0.3088404238224029,0.4754607379436493,0.1797804236412048,0.0,0.0,0.1023158729076385,25.017757415771484,25.0,-0.4780313670635223,-4049.6875,60.76333618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495666503906,303.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.576171875,18000.0,0.0,0.0,0.0897907316684722,0.0,0.0,0.0,0.0,1.0,0.0005983112496323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994619205594062,0.1002158820629119,-0.0007539588259533,0.0,9.11261813598685e-05,0.0,0.0,3.8634345531463614,0.0,0.0,0.0,0.2697061002254486,4.0,0.0,1.0
748380,293.1288452148437,297.1499938964844,293.1499938964844,0.0607738494873046,-1486.2099609375,304.1471252441406,0.7078734040260315,0.0968846082687377,0.0877317115664482,293.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5620083808898926,0.050000000745058,0.0481582432985305,293.1957092285156,297.1499938964844,293.1499938964844,0.05695141851902,-1173.4659423828125,304.154052734375,0.7283923029899597,0.1055423393845558,0.074558712542057,293.1475524902344,297.1499938964844,293.1499938964844,0.1521582305431366,-3377.516845703125,304.1492614746094,0.9378037452697754,0.2261947691440582,0.2146769165992736,293.2761535644531,297.1499938964844,293.1499938964844,0.0053304103203117,-1956.96240234375,298.233154296875,0.5620083808898926,0.050000000745058,0.2284419685602188,291.14630126953125,291.1499938964844,274.8500061035156,271.5657653808594,286.0219421386719,293.2762145996094,291.14630126953125,1.0,0.1795996874570846,0.80911785364151,0.80911785364151,1.0,1.0,-0.7843315601348877,0.3089466392993927,0.475384920835495,0.1795935332775116,0.0,0.0,0.1028217747807502,25.012733459472656,25.0,-0.243891492486,-4052.211181640625,60.76112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396484375,303.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.603515625,18000.0,0.0,0.0,0.089912325143814,0.0,0.0,0.0,0.0,1.0,0.0005412151804193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099657267332077,0.1002840176224708,-0.0006267512217164,0.0,9.124958160100503e-05,0.0,0.0,3.866387605667114,0.0,0.0,0.0,0.2697227895259857,4.0,0.0,1.0
748440,293.1288452148437,297.1499938964844,293.1499938964844,0.0607738494873046,-1486.2099609375,304.1471252441406,0.7078734040260315,0.0968846082687377,0.0877317115664482,293.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5620083808898926,0.050000000745058,0.0481582432985305,293.1957092285156,297.1499938964844,293.1499938964844,0.05695141851902,-1173.4659423828125,304.154052734375,0.7283923029899597,0.1055423393845558,0.074558712542057,293.1475524902344,297.1499938964844,293.1499938964844,0.1521582305431366,-3377.516845703125,304.1492614746094,0.9378037452697754,0.2261947691440582,0.2146769165992736,293.2761535644531,297.1499938964844,293.1499938964844,0.0053304103203117,-1956.96240234375,298.233154296875,0.5620083808898926,0.050000000745058,0.2284419685602188,291.14630126953125,291.1499938964844,274.8500061035156,271.5657653808594,286.0219421386719,293.2762145996094,291.14630126953125,1.0,0.1795996874570846,0.80911785364151,0.80911785364151,1.0,1.0,-0.7843315601348877,0.3089466392993927,0.475384920835495,0.1795935332775116,0.0,0.0,0.1028217747807502,25.012733459472656,25.0,-0.243891492486,-4052.211181640625,60.76112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396484375,303.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.603515625,18000.0,0.0,0.0,0.089912325143814,0.0,0.0,0.0,0.0,1.0,0.0005412151804193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099657267332077,0.1002840176224708,-0.0006267512217164,0.0,9.124958160100503e-05,0.0,0.0,3.866387605667114,0.0,0.0,0.0,0.2697227895259857,4.0,0.0,1.0
748500,293.12872314453125,297.1499938964844,293.1499938964844,0.0610477551817894,-1490.6279296875,304.14715576171875,0.708612859249115,0.0971730798482894,0.087991863489151,293.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5620126128196716,0.050000000745058,0.0481582134962081,293.1950988769531,297.1499938964844,293.1499938964844,0.0565631575882434,-1168.34033203125,304.1540222167969,0.7274129986763,0.1050823703408241,0.0742328017950058,293.1472473144531,297.1499938964844,293.1499938964844,0.1522359997034073,-3378.896484375,304.1492614746094,0.9379559755325316,0.2262870222330093,0.2147634774446487,293.27569580078125,297.1499938964844,293.1499938964844,0.0053124763071537,-1951.261962890625,298.21246337890625,0.5620126128196716,0.050000000745058,0.228441834449768,291.1462707519531,291.1499938964844,274.8500061035156,271.56793212890625,286.0204772949219,293.2757873535156,291.146240234375,1.0,0.1795975416898727,0.8091920614242554,0.8091920614242554,1.0,1.0,-0.7843562960624695,0.309008240699768,0.4753480851650238,0.1794916242361068,0.0,0.0,0.1030761301517486,25.010173797607425,25.0,-0.1561081707477569,-4053.590087890625,60.76136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351318359375,303.42108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0899831876158714,0.0,0.0,0.0,0.0,1.0,0.0005081113195046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997560545802116,0.1003144159913063,-0.0005583662423305,0.0,9.132149716606364e-05,0.0,0.0,3.867721319198608,0.0,0.0,0.0,0.2697307765483856,4.0,0.0,1.0
748560,293.1286315917969,297.1499938964844,293.1499938964844,0.0613192245364189,-1495.0115966796875,304.14715576171875,0.7093421220779419,0.0974596813321113,0.0882501304149627,293.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5620188117027283,0.050000000745058,0.0481581762433052,293.1944580078125,297.1499938964844,293.1499938964844,0.0561871938407421,-1163.3856201171875,304.1539611816406,0.7264651656150818,0.1046415045857429,0.0739179849624633,293.1469421386719,297.1499938964844,293.1499938964844,0.1523144543170929,-3380.287353515625,304.14923095703125,0.9381131529808044,0.2263806611299514,0.2148511260747909,293.2752685546875,297.1499938964844,293.1499938964844,0.00529459817335,-1945.566650390625,298.1918029785156,0.5620188117027283,0.050000000745058,0.2284416556358337,291.146240234375,291.1499938964844,274.8500061035156,271.57012939453125,286.0189514160156,293.2753295898437,291.146240234375,1.0,0.1795961558818817,0.8092653155326843,0.8092653155326843,1.0,1.0,-0.7843933701515198,0.3090773224830627,0.4753160178661346,0.1793867945671081,0.0,0.0,0.1033300310373306,25.0073184967041,25.0,-0.0906634554266929,-4055.052734375,60.76302337646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,303.4231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62109375,18000.0,0.0,0.0,0.0900592505931854,0.0,0.0,0.0,0.0,1.0,0.00047209643526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998548939824104,0.1003433465957641,-0.0004884473164565,0.0,9.139868780039252e-05,0.0,0.0,3.868997097015381,0.0,0.0,0.0,0.2697386145591736,4.0,0.0,1.0
748620,293.1285095214844,297.1499938964844,293.1499938964844,0.0618564821779727,-1503.70263671875,304.147216796875,0.7107793688774109,0.0980284363031387,0.0887622833251953,293.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5620439052581787,0.050000000745058,0.0481580160558223,293.19287109375,297.1499938964844,293.1499938964844,0.0554905645549297,-1154.229736328125,304.15380859375,0.7247171998023987,0.103836178779602,0.0733367279171943,293.1463928222656,297.1499938964844,293.1499938964844,0.1524747908115387,-3383.130615234375,304.14923095703125,0.9384545087814332,0.2265727519989013,0.2150306850671768,293.2744445800781,297.1499938964844,293.1499938964844,0.005259028635919,-1934.2003173828125,298.150634765625,0.5620439052581787,0.050000000745058,0.2284408807754516,291.1462097167969,291.1499938964844,274.8500061035156,271.57452392578125,286.0157470703125,293.2745361328125,291.1462097167969,1.0,0.1795963048934936,0.8094118237495422,0.8094118237495422,1.0,1.0,-0.7845247387886047,0.3092455267906189,0.4752792119979858,0.1791768670082092,0.0,0.0,0.1038386449217796,24.99989128112793,25.0,-0.0442414060235023,-4058.26708984375,60.77248764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239013671875,303.4277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62109375,18000.0,0.0,0.0,0.0902221426367759,0.0,0.0,0.0,0.0,1.0,0.0003913283289875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000527814030647,0.1004014089703559,-0.0003486288769636,0.0,9.156400483334436e-05,0.0,0.0,3.871554136276245,0.0,0.0,0.0,0.2697542607784271,4.0,0.0,1.0
748680,293.1285095214844,297.1499938964844,293.1499938964844,0.0618564821779727,-1503.70263671875,304.147216796875,0.7107793688774109,0.0980284363031387,0.0887622833251953,293.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5620439052581787,0.050000000745058,0.0481580160558223,293.19287109375,297.1499938964844,293.1499938964844,0.0554905645549297,-1154.229736328125,304.15380859375,0.7247171998023987,0.103836178779602,0.0733367279171943,293.1463928222656,297.1499938964844,293.1499938964844,0.1524747908115387,-3383.130615234375,304.14923095703125,0.9384545087814332,0.2265727519989013,0.2150306850671768,293.2744445800781,297.1499938964844,293.1499938964844,0.005259028635919,-1934.2003173828125,298.150634765625,0.5620439052581787,0.050000000745058,0.2284408807754516,291.1462097167969,291.1499938964844,274.8500061035156,271.57452392578125,286.0157470703125,293.2745361328125,291.1462097167969,1.0,0.1795963048934936,0.8094118237495422,0.8094118237495422,1.0,1.0,-0.7845247387886047,0.3092455267906189,0.4752792119979858,0.1791768670082092,0.0,0.0,0.1038386449217796,24.99989128112793,25.0,-0.0442414060235023,-4058.26708984375,60.77248764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239013671875,303.4277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62109375,18000.0,0.0,0.0,0.0902221426367759,0.0,0.0,0.0,0.0,1.0,0.0003913283289875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000527814030647,0.1004014089703559,-0.0003486288769636,0.0,9.156400483334436e-05,0.0,0.0,3.871554136276245,0.0,0.0,0.0,0.2697542607784271,4.0,0.0,1.0
748740,293.12841796875,297.1499938964844,293.1499938964844,0.0623870007693767,-1512.30517578125,304.1472473144531,0.7121949195861816,0.0985909476876258,0.0892689973115921,293.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5620886087417603,0.050000000745058,0.048157725483179,293.1909484863281,297.1499938964844,293.1499938964844,0.0548802688717842,-1146.236328125,304.153564453125,0.7232009768486023,0.1031399443745613,0.0728296041488647,293.1458740234375,297.1499938964844,293.1499938964844,0.1526405066251754,-3386.06982421875,304.1492004394531,0.9388362169265748,0.2267706245183944,0.2152157723903656,293.273681640625,297.1499938964844,293.1499938964844,0.005223739426583,-1922.8824462890625,298.1095886230469,0.5620886087417603,0.050000000745058,0.2284395098686218,291.1461486816406,291.1499938964844,274.8500061035156,271.5788879394531,286.0123596191406,293.27374267578125,291.1461181640625,1.0,0.1796011924743652,0.8095582723617554,0.8095582723617554,1.0,1.0,-0.7847443222999573,0.3094558417797088,0.4752885103225708,0.1789763867855072,0.0,0.0,0.1043576896190643,24.989973068237305,25.0,-0.097142219543457,-4061.92431640625,60.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118408203125,303.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.0903932228684425,0.0,0.0,0.0,0.0,1.0,0.0002974246162921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002538055181503,0.1004694253206253,-0.0002156235132133,0.0,9.173763100989164e-05,0.0,0.0,3.8745005130767822,0.0,0.0,0.0,0.2697709500789642,4.0,0.0,1.0
748800,293.12841796875,297.1499938964844,293.1499938964844,0.0623870007693767,-1512.30517578125,304.1472473144531,0.7121949195861816,0.0985909476876258,0.0892689973115921,293.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5620886087417603,0.050000000745058,0.048157725483179,293.1909484863281,297.1499938964844,293.1499938964844,0.0548802688717842,-1146.236328125,304.153564453125,0.7232009768486023,0.1031399443745613,0.0728296041488647,293.1458740234375,297.1499938964844,293.1499938964844,0.1526405066251754,-3386.06982421875,304.1492004394531,0.9388362169265748,0.2267706245183944,0.2152157723903656,293.273681640625,297.1499938964844,293.1499938964844,0.005223739426583,-1922.8824462890625,298.1095886230469,0.5620886087417603,0.050000000745058,0.2284395098686218,291.1461486816406,291.1499938964844,274.8500061035156,271.5788879394531,286.0123596191406,293.27374267578125,291.1461181640625,1.0,0.1796011924743652,0.8095582723617554,0.8095582723617554,1.0,1.0,-0.7847443222999573,0.3094558417797088,0.4752885103225708,0.1789763867855072,0.0,0.0,0.1043576896190643,24.989973068237305,25.0,-0.097142219543457,-4061.92431640625,60.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118408203125,303.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.0903932228684425,0.0,0.0,0.0,0.0,1.0,0.0002974246162921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002538055181503,0.1004694253206253,-0.0002156235132133,0.0,9.173763100989164e-05,0.0,0.0,3.8745005130767822,0.0,0.0,0.0,0.2697709500789642,4.0,0.0,1.0
