time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748860,293.1283874511719,297.1499938964844,293.1499938964844,0.0629087761044502,-1520.7869873046875,304.1473083496094,0.7135913968086243,0.0991434380412101,0.0897674113512039,293.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.562160074710846,0.050000000745058,0.048157263547182,293.1885986328125,297.1499938964844,293.1499938964844,0.054374273866415,-1139.6336669921875,304.1532287597656,0.7219705581665039,0.1025805920362472,0.0724103450775146,293.1453857421875,297.1499938964844,293.1499938964844,0.1528120189905166,-3389.114990234375,304.1492004394531,0.9392665028572084,0.2269719243049621,0.2154046595096588,293.27294921875,297.1499938964844,293.1499938964844,0.005188709590584,-1911.617431640625,298.06866455078125,0.562160074710846,0.050000000745058,0.2284373193979263,291.1459045410156,291.1499938964844,274.8444519042969,271.579345703125,286.00750732421875,293.27301025390625,291.1458435058594,1.0,0.1796121895313263,0.8097018599510193,0.8097018599510193,1.0,1.0,-0.7850627899169922,0.3096876442432403,0.4753751158714294,0.1788483411073684,0.0,0.0,0.1049154102802276,24.977672576904297,25.0,-0.4655802547931671,-4066.42138671875,60.82215118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114501953125,303.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.0905672460794448,0.0,0.0,0.0,0.0,1.0,0.0001846595987444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004659160971641,0.1005638316273689,-9.791469346964732e-05,0.0,9.19142403290607e-05,0.0,0.0,3.878485918045044,0.0,0.0,0.0,0.2697908580303192,4.0,0.0,1.0
748920,293.1283874511719,297.1499938964844,293.1499938964844,0.0629087761044502,-1520.7869873046875,304.1473083496094,0.7135913968086243,0.0991434380412101,0.0897674113512039,293.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.562160074710846,0.050000000745058,0.048157263547182,293.1885986328125,297.1499938964844,293.1499938964844,0.054374273866415,-1139.6336669921875,304.1532287597656,0.7219705581665039,0.1025805920362472,0.0724103450775146,293.1453857421875,297.1499938964844,293.1499938964844,0.1528120189905166,-3389.114990234375,304.1492004394531,0.9392665028572084,0.2269719243049621,0.2154046595096588,293.27294921875,297.1499938964844,293.1499938964844,0.005188709590584,-1911.617431640625,298.06866455078125,0.562160074710846,0.050000000745058,0.2284373193979263,291.1459045410156,291.1499938964844,274.8444519042969,271.579345703125,286.00750732421875,293.27301025390625,291.1458435058594,1.0,0.1796121895313263,0.8097018599510193,0.8097018599510193,1.0,1.0,-0.7850627899169922,0.3096876442432403,0.4753751158714294,0.1788483411073684,0.0,0.0,0.1049154102802276,24.977672576904297,25.0,-0.4655802547931671,-4066.42138671875,60.82215118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114501953125,303.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.0905672460794448,0.0,0.0,0.0,0.0,1.0,0.0001846595987444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004659160971641,0.1005638316273689,-9.791469346964732e-05,0.0,9.19142403290607e-05,0.0,0.0,3.878485918045044,0.0,0.0,0.0,0.2697908580303192,4.0,0.0,1.0
748980,293.12841796875,297.1499938964844,293.1499938964844,0.0634243115782737,-1529.1953125,304.1473388671875,0.7149972319602966,0.0996864512562751,0.0902564227581024,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5622856616973877,0.050000000745058,0.0481564477086067,293.18536376953125,297.1499938964844,293.1499938964844,0.0540467463433742,-1135.39453125,304.1526794433594,0.7212448120117188,0.1022597774863243,0.0721379742026329,293.1449584960937,297.1499938964844,293.1499938964844,0.1529960334300995,-3392.397216796875,304.1491394042969,0.9397866129875184,0.2271763533353805,0.2155957967042923,293.272216796875,297.1499938964844,293.1499938964844,0.0051541598513722,-1900.5201416015625,298.027587890625,0.5622856616973877,0.050000000745058,0.2284334599971771,291.1449279785156,291.1499938964844,274.8283386230469,271.57232666015625,285.9994201660156,293.27227783203125,291.14471435546875,1.0,0.1796315014362335,0.8098454475402832,0.8098454475402832,1.0,1.0,-0.7855464816093445,0.3099442422389984,0.475602239370346,0.1788697987794876,0.0,0.0,0.1056474223732948,24.96037101745605,25.0,-1.5666574239730835,-4072.721923828125,60.8703727722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,303.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0907421112060546,0.0,0.0,0.0,0.0,1.0,3.73709226551e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007290035486221,0.1007422506809234,-1.3245831723907033e-05,0.0,9.209170821122824e-05,0.0,0.0,3.885797262191773,0.0,0.0,0.0,0.2698214054107666,4.0,0.0,1.0
749040,293.12841796875,297.1499938964844,293.1499938964844,0.0634243115782737,-1529.1953125,304.1473388671875,0.7149972319602966,0.0996864512562751,0.0902564227581024,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5622856616973877,0.050000000745058,0.0481564477086067,293.18536376953125,297.1499938964844,293.1499938964844,0.0540467463433742,-1135.39453125,304.1526794433594,0.7212448120117188,0.1022597774863243,0.0721379742026329,293.1449584960937,297.1499938964844,293.1499938964844,0.1529960334300995,-3392.397216796875,304.1491394042969,0.9397866129875184,0.2271763533353805,0.2155957967042923,293.272216796875,297.1499938964844,293.1499938964844,0.0051541598513722,-1900.5201416015625,298.027587890625,0.5622856616973877,0.050000000745058,0.2284334599971771,291.1449279785156,291.1499938964844,274.8283386230469,271.57232666015625,285.9994201660156,293.27227783203125,291.14471435546875,1.0,0.1796315014362335,0.8098454475402832,0.8098454475402832,1.0,1.0,-0.7855464816093445,0.3099442422389984,0.475602239370346,0.1788697987794876,0.0,0.0,0.1056474223732948,24.96037101745605,25.0,-1.5666574239730835,-4072.721923828125,60.8703727722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,303.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0907421112060546,0.0,0.0,0.0,0.0,1.0,3.73709226551e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007290035486221,0.1007422506809234,-1.3245831723907033e-05,0.0,9.209170821122824e-05,0.0,0.0,3.885797262191773,0.0,0.0,0.0,0.2698214054107666,4.0,0.0,1.0
749100,293.1284484863281,297.1499938964844,293.1499938964844,0.063681311905384,-1533.398681640625,304.1473693847656,0.7157124280929565,0.0999557524919509,0.0904984176158905,293.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5623742938041687,0.050000000745058,0.0481558740139007,293.183349609375,297.1499938964844,293.1499938964844,0.0539708323776721,-1134.4332275390625,304.15234375,0.7211323380470276,0.1022072285413742,0.0720737650990486,293.1447448730469,297.1499938964844,293.1499938964844,0.1530945152044296,-3394.16064453125,304.1491394042969,0.9400902390480042,0.2272807210683822,0.2156929224729538,293.2718505859375,297.1499938964844,293.1499938964844,0.0051370812579989,-1895.0457763671875,298.0069274902344,0.5623742938041687,0.050000000745058,0.2284307330846786,291.1440734863281,291.1499938964844,274.8165588378906,271.566162109375,285.99420166015625,293.2719116210937,291.1437683105469,1.0,0.179645299911499,0.8099172115325928,0.8099172115325928,1.0,1.0,-0.7858724594116211,0.3100925981998443,0.4757798314094543,0.1789385080337524,0.0,0.0,0.1061286851763725,24.94913482666016,25.0,-2.2327628135681152,-4076.90185546875,60.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,303.451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.888671875,18000.0,0.0,0.0,0.0908309519290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008998602628707,0.100904069840908,-4.211502982798265e-06,0.0,9.21818646020256e-05,0.0,0.0,3.892327785491944,0.0,0.0,0.0,0.269845575094223,4.0,0.0,1.0
749160,293.1284484863281,297.1499938964844,293.1499938964844,0.0639383196830749,-1537.6097412109375,304.1473693847656,0.7164384126663208,0.1002242863178253,0.090739332139492,293.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5624808669090271,0.050000000745058,0.0481551811099052,293.1810607910156,297.1499938964844,293.1499938964844,0.0539596527814865,-1134.3233642578125,304.1519470214844,0.7212046384811401,0.1022315248847007,0.0720626264810562,293.1445617675781,297.1499938964844,293.1499938964844,0.1531976014375686,-3396.01025390625,304.14910888671875,0.9404250979423524,0.2273872941732406,0.2157916724681854,293.271484375,297.1499938964844,293.1499938964844,0.0051201339811086,-1889.6199951171875,297.9862670898437,0.5624808669090271,0.050000000745058,0.228427454829216,291.1429748535156,291.1499938964844,274.8023986816406,271.5583190917969,285.9882202148437,293.27154541015625,291.142578125,1.0,0.1796625256538391,0.8099870085716248,0.8099870085716248,1.0,1.0,-0.7862619161605835,0.310258150100708,0.4760037958621979,0.1790456771850586,0.0,0.0,0.1067081689834594,24.936092376708984,25.0,-2.877094268798828,-4081.9306640625,60.94349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,303.45770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5859375,18000.0,0.0,0.0,0.0909222885966301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011069938540458,0.1011112034320831,-4.21175673182006e-06,0.0,9.22745603020303e-05,0.0,0.0,3.9006905555725098,0.0,0.0,0.0,0.2698762416839599,4.0,0.0,1.0
749220,293.1285095214844,297.1499938964844,293.1499938964844,0.0644531995058059,-1546.0665283203125,304.1473999023437,0.7179245948791504,0.1007604673504829,0.0912196040153503,293.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5627453923225403,0.050000000745058,0.0481534712016582,293.1758117675781,297.1499938964844,293.1499938964844,0.0541327036917209,-1136.669921875,304.1510009765625,0.7219042778015137,0.1025102958083152,0.0722010508179664,293.1441345214844,297.1499938964844,293.1499938964844,0.1534172445535659,-3399.958984375,304.1490478515625,0.941187024116516,0.2276086807250976,0.2159961014986038,293.270751953125,297.1499938964844,293.1499938964844,0.0050866440869867,-1878.9071044921875,297.94488525390625,0.5627453923225403,0.050000000745058,0.2284193336963653,291.14019775390625,291.1499938964844,274.76739501953125,271.5378723144531,285.97412109375,293.27081298828125,291.13970947265625,1.0,0.1797087788581848,0.8101266622543335,0.8101266622543335,1.0,1.0,-0.7872379422187805,0.3106464743614197,0.4765914678573608,0.1793710887432098,0.0,0.0,0.1081968918442726,24.90505790710449,25.0,-3.9337315559387207,-4094.767822265625,61.04615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065673828125,303.4747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.953125,18000.0,0.0,0.0,0.0911195799708366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016479134559631,0.1016521230340004,-4.212457042740425e-06,0.0,9.247479465557262e-05,0.0,0.0,3.922572612762451,0.0,0.0,0.0,0.2699572443962097,4.0,0.0,1.0
749280,293.1285095214844,297.1499938964844,293.1499938964844,0.0644531995058059,-1546.0665283203125,304.1473999023437,0.7179245948791504,0.1007604673504829,0.0912196040153503,293.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5627453923225403,0.050000000745058,0.0481534712016582,293.1758117675781,297.1499938964844,293.1499938964844,0.0541327036917209,-1136.669921875,304.1510009765625,0.7219042778015137,0.1025102958083152,0.0722010508179664,293.1441345214844,297.1499938964844,293.1499938964844,0.1534172445535659,-3399.958984375,304.1490478515625,0.941187024116516,0.2276086807250976,0.2159961014986038,293.270751953125,297.1499938964844,293.1499938964844,0.0050866440869867,-1878.9071044921875,297.94488525390625,0.5627453923225403,0.050000000745058,0.2284193336963653,291.14019775390625,291.1499938964844,274.76739501953125,271.5378723144531,285.97412109375,293.27081298828125,291.13970947265625,1.0,0.1797087788581848,0.8101266622543335,0.8101266622543335,1.0,1.0,-0.7872379422187805,0.3106464743614197,0.4765914678573608,0.1793710887432098,0.0,0.0,0.1081968918442726,24.90505790710449,25.0,-3.9337315559387207,-4094.767822265625,61.04615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065673828125,303.4747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.953125,18000.0,0.0,0.0,0.0911195799708366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016479134559631,0.1016521230340004,-4.212457042740425e-06,0.0,9.247479465557262e-05,0.0,0.0,3.922572612762451,0.0,0.0,0.0,0.2699572443962097,4.0,0.0,1.0
749340,293.1285400390625,297.1499938964844,293.1499938964844,0.0649694800376892,-1554.5704345703125,304.1473999023437,0.719454288482666,0.1012970507144928,0.091699443757534,293.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5630712509155273,0.050000000745058,0.0481513664126396,293.1697082519531,297.1499938964844,293.1499938964844,0.0545612387359142,-1142.37353515625,304.14996337890625,0.7233200073242188,0.1030900478363037,0.0725506544113159,293.1437072753906,297.1499938964844,293.1499938964844,0.1536534577608108,-3404.208740234375,304.1489562988281,0.9420639872550964,0.2278432101011276,0.2162119001150131,293.2699584960937,297.1499938964844,293.1499938964844,0.0050536589697003,-1868.350830078125,297.9036560058594,0.5630712509155273,0.050000000745058,0.2284093499183654,291.1369323730469,291.1499938964844,274.7240600585937,271.5115051269531,285.95721435546875,293.27001953125,291.13641357421875,1.0,0.1797728687524795,0.8102663159370422,0.8102663159370422,1.0,1.0,-0.788477897644043,0.311116486787796,0.4773614108562469,0.1798334717750549,0.0,0.0,0.1101542487740516,24.8684310913086,25.0,-4.593549728393555,-4111.47412109375,61.18054962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,303.4979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.0913502871990203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023748740553855,0.1023790836334228,-4.213433840050129e-06,0.0,9.270892769563945e-05,0.0,0.0,3.9520342350006095,0.0,0.0,0.0,0.2700668573379516,4.0,0.0,1.0
749400,293.1285400390625,297.1499938964844,293.1499938964844,0.0649694800376892,-1554.5704345703125,304.1473999023437,0.719454288482666,0.1012970507144928,0.091699443757534,293.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5630712509155273,0.050000000745058,0.0481513664126396,293.1697082519531,297.1499938964844,293.1499938964844,0.0545612387359142,-1142.37353515625,304.14996337890625,0.7233200073242188,0.1030900478363037,0.0725506544113159,293.1437072753906,297.1499938964844,293.1499938964844,0.1536534577608108,-3404.208740234375,304.1489562988281,0.9420639872550964,0.2278432101011276,0.2162119001150131,293.2699584960937,297.1499938964844,293.1499938964844,0.0050536589697003,-1868.350830078125,297.9036560058594,0.5630712509155273,0.050000000745058,0.2284093499183654,291.1369323730469,291.1499938964844,274.7240600585937,271.5115051269531,285.95721435546875,293.27001953125,291.13641357421875,1.0,0.1797728687524795,0.8102663159370422,0.8102663159370422,1.0,1.0,-0.788477897644043,0.311116486787796,0.4773614108562469,0.1798334717750549,0.0,0.0,0.1101542487740516,24.8684310913086,25.0,-4.593549728393555,-4111.47412109375,61.18054962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,303.4979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.0913502871990203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023748740553855,0.1023790836334228,-4.213433840050129e-06,0.0,9.270892769563945e-05,0.0,0.0,3.9520342350006095,0.0,0.0,0.0,0.2700668573379516,4.0,0.0,1.0
749460,293.1285705566406,297.1499938964844,293.1499938964844,0.0654869303107261,-1563.1141357421875,304.1473999023437,0.7210233807563782,0.1018353402614593,0.0921802371740341,293.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5634496808052063,0.050000000745058,0.0481489300727844,293.1629638671875,297.1499938964844,293.1499938964844,0.0552375875413417,-1151.3450927734375,304.1488342285156,0.7254152894020081,0.1039619818329811,0.0731069147586822,293.1432800292969,297.1499938964844,293.1499938964844,0.1539044827222824,-3408.722900390625,304.1488952636719,0.9430448412895204,0.2280929982662201,0.216441348195076,293.26910400390625,297.1499938964844,293.1499938964844,0.0050211101770401,-1857.910888671875,297.8626708984375,0.5634496808052063,0.050000000745058,0.228397786617279,291.13348388671875,291.1499938964844,274.6731872558594,271.4797058105469,285.93768310546875,293.2691955566406,291.1329345703125,1.0,0.1798571497201919,0.8104004263877869,0.8104004263877869,1.0,1.0,-0.7899810671806335,0.3116738498210907,0.4783072173595428,0.1804172098636627,0.0,0.0,0.1125933974981308,24.82744407653809,25.0,-4.838253498077393,-4132.1337890625,61.348411560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942077636719,303.52734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.509765625,18000.0,0.0,0.0,0.0916332900524139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033009737730026,0.1033051908016204,-4.214716227579629e-06,0.0,9.299613884650172e-05,0.0,0.0,3.989637136459351,0.0,0.0,0.0,0.2702074348926544,4.0,0.0,1.0
749520,293.1285705566406,297.1499938964844,293.1499938964844,0.0654869303107261,-1563.1141357421875,304.1473999023437,0.7210233807563782,0.1018353402614593,0.0921802371740341,293.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5634496808052063,0.050000000745058,0.0481489300727844,293.1629638671875,297.1499938964844,293.1499938964844,0.0552375875413417,-1151.3450927734375,304.1488342285156,0.7254152894020081,0.1039619818329811,0.0731069147586822,293.1432800292969,297.1499938964844,293.1499938964844,0.1539044827222824,-3408.722900390625,304.1488952636719,0.9430448412895204,0.2280929982662201,0.216441348195076,293.26910400390625,297.1499938964844,293.1499938964844,0.0050211101770401,-1857.910888671875,297.8626708984375,0.5634496808052063,0.050000000745058,0.228397786617279,291.13348388671875,291.1499938964844,274.6731872558594,271.4797058105469,285.93768310546875,293.2691955566406,291.1329345703125,1.0,0.1798571497201919,0.8104004263877869,0.8104004263877869,1.0,1.0,-0.7899810671806335,0.3116738498210907,0.4783072173595428,0.1804172098636627,0.0,0.0,0.1125933974981308,24.82744407653809,25.0,-4.838253498077393,-4132.1337890625,61.348411560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942077636719,303.52734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.509765625,18000.0,0.0,0.0,0.0916332900524139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033009737730026,0.1033051908016204,-4.214716227579629e-06,0.0,9.299613884650172e-05,0.0,0.0,3.989637136459351,0.0,0.0,0.0,0.2702074348926544,4.0,0.0,1.0
749580,293.1285705566406,297.1499938964844,293.1499938964844,0.0660050883889198,-1571.686767578125,304.1473999023437,0.722625195980072,0.1023760885000228,0.0926628485321998,293.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5638702511787415,0.050000000745058,0.0481462329626083,293.1557006835937,297.1499938964844,293.1499938964844,0.0561430342495441,-1163.3602294921875,304.1477355957031,0.728124737739563,0.1051065698266029,0.0738565325736999,293.1427917480469,297.1499938964844,293.1499938964844,0.1541683971881866,-3413.46240234375,304.1488342285156,0.9441141486167908,0.2283592373132705,0.2166857868432998,293.2682189941406,297.1499938964844,293.1499938964844,0.004989000968635,-1847.5736083984373,297.8221435546875,0.5638702511787415,0.050000000745058,0.2283849865198135,291.1300354003906,291.1499938964844,274.61553955078125,271.44305419921875,285.9156799316406,293.268310546875,291.1295471191406,1.0,0.1799629181623459,0.8105345368385315,0.8105345368385315,1.0,1.0,-0.7917346954345703,0.3123202919960022,0.4794144332408905,0.1811035126447677,0.0,0.0,0.1154880225658416,24.783462524414062,25.0,-4.768762588500977,-4156.58154296875,61.54990005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,303.56201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.771484375,18000.0,0.0,0.0,0.0919867008924484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044232696294784,0.1044274866580963,-4.21631193603389e-06,0.0,9.335480717709288e-05,0.0,0.0,4.0352983474731445,0.0,0.0,0.0,0.2703788876533508,4.0,0.0,1.0
749640,293.1285705566406,297.1499938964844,293.1499938964844,0.0660050883889198,-1571.686767578125,304.1473999023437,0.722625195980072,0.1023760885000228,0.0926628485321998,293.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5638702511787415,0.050000000745058,0.0481462329626083,293.1557006835937,297.1499938964844,293.1499938964844,0.0561430342495441,-1163.3602294921875,304.1477355957031,0.728124737739563,0.1051065698266029,0.0738565325736999,293.1427917480469,297.1499938964844,293.1499938964844,0.1541683971881866,-3413.46240234375,304.1488342285156,0.9441141486167908,0.2283592373132705,0.2166857868432998,293.2682189941406,297.1499938964844,293.1499938964844,0.004989000968635,-1847.5736083984373,297.8221435546875,0.5638702511787415,0.050000000745058,0.2283849865198135,291.1300354003906,291.1499938964844,274.61553955078125,271.44305419921875,285.9156799316406,293.268310546875,291.1295471191406,1.0,0.1799629181623459,0.8105345368385315,0.8105345368385315,1.0,1.0,-0.7917346954345703,0.3123202919960022,0.4794144332408905,0.1811035126447677,0.0,0.0,0.1154880225658416,24.783462524414062,25.0,-4.768762588500977,-4156.58154296875,61.54990005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,303.56201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.771484375,18000.0,0.0,0.0,0.0919867008924484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044232696294784,0.1044274866580963,-4.21631193603389e-06,0.0,9.335480717709288e-05,0.0,0.0,4.0352983474731445,0.0,0.0,0.0,0.2703788876533508,4.0,0.0,1.0
749700,293.1285705566406,297.1499938964844,293.1499938964844,0.066264308989048,-1575.981201171875,304.1473999023437,0.7234364748001099,0.1026475057005882,0.0929049998521804,293.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5640935301780701,0.050000000745058,0.0481448024511337,293.15191650390625,297.1499938964844,293.1499938964844,0.0566777400672435,-1170.4661865234375,304.14715576171875,0.7296963334083557,0.1057770028710365,0.0743013098835945,293.1425476074219,297.1499938964844,293.1499938964844,0.1543048918247223,-3415.91015625,304.1487731933594,0.9446779489517212,0.2284988760948181,0.2168140262365341,293.26776123046875,297.1499938964844,293.1499938964844,0.0049731060862541,-1842.4390869140625,297.80206298828125,0.5640935301780701,0.050000000745058,0.2283782213926315,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.9037780761719,293.267822265625,291.1278991699219,1.0,0.1800243109464645,0.8106016516685486,0.8106016516685486,1.0,1.0,-0.7927032113075256,0.3126781284809112,0.4800250828266144,0.1814794391393661,0.0,0.0,0.1170988827943801,24.760705947875977,25.0,-4.645784378051758,-4170.193359375,61.66348648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765075683594,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41015625,18000.0,0.0,0.0,0.0921955108642578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050573512911796,0.1050615683197975,-4.217228706693277e-06,0.0,9.356671944260596e-05,0.0,0.0,4.061137676239014,0.0,0.0,0.0,0.2704761326313019,4.0,0.0,1.0
749760,293.1285705566406,297.1499938964844,293.1499938964844,0.0665235295891761,-1580.279296875,304.1473999023437,0.7242531180381775,0.1029196307063102,0.0931477174162864,293.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5643234252929688,0.050000000745058,0.0481433346867561,293.1481018066406,297.1499938964844,293.1499938964844,0.0572605952620506,-1178.224609375,304.1466369628906,0.7313947081565857,0.1065058037638664,0.0747877284884452,293.1423034667969,297.1499938964844,293.1499938964844,0.1544440537691116,-3418.40380859375,304.14874267578125,0.9452575445175172,0.2286427170038223,0.2169461399316787,293.26727294921875,297.1499938964844,293.1499938964844,0.0049573020078241,-1837.3212890625,297.7821044921875,0.5643234252929688,0.050000000745058,0.228371262550354,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.89129638671875,293.2673645019531,291.1263427734375,1.0,0.1800911575555801,0.8106633424758911,0.8106633424758911,1.0,1.0,-0.7937267422676086,0.3130573332309723,0.4806694090366363,0.1818726062774658,0.0,0.0,0.1188058331608772,24.73765563964844,25.0,-4.481200695037842,-4184.65380859375,61.78507614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06884765625,303.6011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.056640625,18000.0,0.0,0.0,0.092426873743534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057360023260116,0.1057402193546295,-4.218219601170858e-06,0.0,9.380152187077329e-05,0.0,0.0,4.088823795318604,0.0,0.0,0.0,0.2705804407596588,4.0,0.0,1.0
749820,293.1285705566406,297.1499938964844,293.1499938964844,0.0670418366789817,-1588.88330078125,304.1473999023437,0.7258997559547424,0.1034659817814827,0.0936350002884864,293.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5647993683815002,0.050000000745058,0.0481403060257434,293.1402893066406,297.1499938964844,293.1499938964844,0.0585665814578533,-1195.6607666015625,304.14556884765625,0.7351628541946411,0.1081346347928047,0.0758832395076751,293.14178466796875,297.1499938964844,293.1499938964844,0.154730424284935,-3423.52685546875,304.148681640625,0.9464588761329652,0.2289435863494873,0.2172227203845977,293.2663269042969,297.1499938964844,293.1499938964844,0.0049259685911238,-1827.1346435546875,297.7426147460937,0.5647993683815002,0.050000000745058,0.2283568978309631,291.12384033203125,291.1499938964844,274.4827880859375,271.3571472167969,285.8647766113281,293.2663879394531,291.1234130859375,1.0,0.1802420318126678,0.8107867240905762,0.8107867240905762,1.0,1.0,-0.7959374189376831,0.3138836920261383,0.4820537567138672,0.1827028095722198,0.0,0.0,0.1224963068962097,24.69115447998047,25.0,-4.064155101776123,-4216.0986328125,62.052833557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0509948730469,303.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3828125,18000.0,0.0,0.0,0.0929656848311424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072257235646247,0.1072299405932426,-4.22042603531736e-06,0.0,9.434835374122486e-05,0.0,0.0,4.1497063636779785,0.0,0.0,0.0,0.2708102464675903,4.0,0.0,1.0
749880,293.1285705566406,297.1499938964844,293.1499938964844,0.0670418366789817,-1588.88330078125,304.1473999023437,0.7258997559547424,0.1034659817814827,0.0936350002884864,293.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5647993683815002,0.050000000745058,0.0481403060257434,293.1402893066406,297.1499938964844,293.1499938964844,0.0585665814578533,-1195.6607666015625,304.14556884765625,0.7351628541946411,0.1081346347928047,0.0758832395076751,293.14178466796875,297.1499938964844,293.1499938964844,0.154730424284935,-3423.52685546875,304.148681640625,0.9464588761329652,0.2289435863494873,0.2172227203845977,293.2663269042969,297.1499938964844,293.1499938964844,0.0049259685911238,-1827.1346435546875,297.7426147460937,0.5647993683815002,0.050000000745058,0.2283568978309631,291.12384033203125,291.1499938964844,274.4827880859375,271.3571472167969,285.8647766113281,293.2663879394531,291.1234130859375,1.0,0.1802420318126678,0.8107867240905762,0.8107867240905762,1.0,1.0,-0.7959374189376831,0.3138836920261383,0.4820537567138672,0.1827028095722198,0.0,0.0,0.1224963068962097,24.69115447998047,25.0,-4.064155101776123,-4216.0986328125,62.052833557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0509948730469,303.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3828125,18000.0,0.0,0.0,0.0929656848311424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072257235646247,0.1072299405932426,-4.22042603531736e-06,0.0,9.434835374122486e-05,0.0,0.0,4.1497063636779785,0.0,0.0,0.0,0.2708102464675903,4.0,0.0,1.0
749940,293.1285400390625,297.1499938964844,293.1499938964844,0.0675595626235008,-1597.49072265625,304.1473999023437,0.7275581359863281,0.1040148735046386,0.0941245704889297,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5652890801429749,0.050000000745058,0.0481372028589248,293.1324768066406,297.1499938964844,293.1499938964844,0.0600394755601882,-1215.4207763671875,304.14459228515625,0.7393804788589478,0.1099701896309852,0.077127493917942,293.1412353515625,297.1499938964844,293.1499938964844,0.1550268530845642,-3428.819580078125,304.14862060546875,0.9477032423019408,0.2292617261409759,0.2175155878067016,293.26531982421875,297.1499938964844,293.1499938964844,0.0048950011841952,-1817.0123291015625,297.7037048339844,0.5652890801429749,0.050000000745058,0.2283421754837036,291.1212463378906,291.1499938964844,274.4092712402344,271.3089599609375,285.836181640625,293.2654113769531,291.1208801269531,1.0,0.1804154366254806,0.8109100461006165,0.8109100461006165,1.0,1.0,-0.7983484268188477,0.3147991001605987,0.4835493564605713,0.1835731267929077,0.0,0.0,0.1265122592449188,24.64491081237793,25.0,-3.5759685039520264,-4250.71630859375,62.35203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301818847656,303.68914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.093611255288124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088796332478523,0.1088838577270507,-4.222915777063463e-06,0.0,9.500352462055162e-05,0.0,0.0,4.217466354370117,0.0,0.0,0.0,0.2710664868354797,4.0,0.0,1.0
750000,293.1285400390625,297.1499938964844,293.1499938964844,0.0675595626235008,-1597.49072265625,304.1473999023437,0.7275581359863281,0.1040148735046386,0.0941245704889297,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5652890801429749,0.050000000745058,0.0481372028589248,293.1324768066406,297.1499938964844,293.1499938964844,0.0600394755601882,-1215.4207763671875,304.14459228515625,0.7393804788589478,0.1099701896309852,0.077127493917942,293.1412353515625,297.1499938964844,293.1499938964844,0.1550268530845642,-3428.819580078125,304.14862060546875,0.9477032423019408,0.2292617261409759,0.2175155878067016,293.26531982421875,297.1499938964844,293.1499938964844,0.0048950011841952,-1817.0123291015625,297.7037048339844,0.5652890801429749,0.050000000745058,0.2283421754837036,291.1212463378906,291.1499938964844,274.4092712402344,271.3089599609375,285.836181640625,293.2654113769531,291.1208801269531,1.0,0.1804154366254806,0.8109100461006165,0.8109100461006165,1.0,1.0,-0.7983484268188477,0.3147991001605987,0.4835493564605713,0.1835731267929077,0.0,0.0,0.1265122592449188,24.64491081237793,25.0,-3.5759685039520264,-4250.71630859375,62.35203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301818847656,303.68914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.093611255288124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088796332478523,0.1088838577270507,-4.222915777063463e-06,0.0,9.500352462055162e-05,0.0,0.0,4.217466354370117,0.0,0.0,0.0,0.2710664868354797,4.0,0.0,1.0
750060,293.1285095214844,297.1499938964844,293.1499938964844,0.0680761933326721,-1606.0921630859375,304.1473999023437,0.7292197942733765,0.1045657843351364,0.0946160703897476,293.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5657830834388733,0.050000000745058,0.0481340885162353,293.12469482421875,297.1499938964844,293.1499938964844,0.0616557076573371,-1237.2279052734375,304.1437072753906,0.7439963817596436,0.1119873449206352,0.0785030126571655,293.14068603515625,297.1499938964844,293.1499938964844,0.1553327292203903,-3434.269775390625,304.1485900878906,0.948974311351776,0.2295966744422912,0.2178244292736053,293.2642822265625,297.1499938964844,293.1499938964844,0.0048643783666193,-1806.9471435546875,297.66534423828125,0.5657830834388733,0.050000000745058,0.2283273935317993,291.1189880371094,291.1499938964844,274.3319396972656,271.25799560546875,285.8056335449219,293.2643737792969,291.1186828613281,1.0,0.180610790848732,0.8110235929489136,0.8110235929489136,1.0,1.0,-0.8009383678436279,0.3158040642738342,0.4851343333721161,0.1844531893730163,0.0,0.0,0.1308023780584335,24.59978103637696,25.0,-3.05765700340271,-4288.30517578125,62.68097686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00714111328125,303.736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.17578125,18000.0,0.0,0.0,0.0943669006228447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106826439499855,0.1106868684291839,-4.225669727020431e-06,0.0,9.577041055308656e-05,0.0,0.0,4.291531085968018,0.0,0.0,0.0,0.2713470757007599,4.0,0.0,1.0
750120,293.1285095214844,297.1499938964844,293.1499938964844,0.0680761933326721,-1606.0921630859375,304.1473999023437,0.7292197942733765,0.1045657843351364,0.0946160703897476,293.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5657830834388733,0.050000000745058,0.0481340885162353,293.12469482421875,297.1499938964844,293.1499938964844,0.0616557076573371,-1237.2279052734375,304.1437072753906,0.7439963817596436,0.1119873449206352,0.0785030126571655,293.14068603515625,297.1499938964844,293.1499938964844,0.1553327292203903,-3434.269775390625,304.1485900878906,0.948974311351776,0.2295966744422912,0.2178244292736053,293.2642822265625,297.1499938964844,293.1499938964844,0.0048643783666193,-1806.9471435546875,297.66534423828125,0.5657830834388733,0.050000000745058,0.2283273935317993,291.1189880371094,291.1499938964844,274.3319396972656,271.25799560546875,285.8056335449219,293.2643737792969,291.1186828613281,1.0,0.180610790848732,0.8110235929489136,0.8110235929489136,1.0,1.0,-0.8009383678436279,0.3158040642738342,0.4851343333721161,0.1844531893730163,0.0,0.0,0.1308023780584335,24.59978103637696,25.0,-3.05765700340271,-4288.30517578125,62.68097686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00714111328125,303.736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.17578125,18000.0,0.0,0.0,0.0943669006228447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106826439499855,0.1106868684291839,-4.225669727020431e-06,0.0,9.577041055308656e-05,0.0,0.0,4.291531085968018,0.0,0.0,0.0,0.2713470757007599,4.0,0.0,1.0
750180,293.1284484863281,297.1499938964844,293.1499938964844,0.0685909762978553,-1614.6749267578125,304.1474304199219,0.7308749556541443,0.1051175966858863,0.0951087400317192,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.5662713646888733,0.050000000745058,0.0481310226023197,293.1171569824219,297.1499938964844,293.1499938964844,0.0633932128548622,-1260.82080078125,304.1429138183594,0.7489611506462097,0.1141622886061668,0.0799931585788726,293.1401062011719,297.1499938964844,293.1499938964844,0.1556475609540939,-3439.869140625,304.1485290527344,0.9502548575401306,0.2299475222826004,0.2181485891342163,293.26324462890625,297.1499938964844,293.1499938964844,0.0048340801149606,-1796.9346923828125,297.6275634765625,0.5662713646888733,0.050000000745058,0.2283128499984741,291.1170959472656,291.1499938964844,274.2515869140625,271.2047424316406,285.7731018066406,293.2633361816406,291.1168212890625,1.0,0.180827260017395,0.8111370801925659,0.8111370801925659,1.0,1.0,-0.8036860227584839,0.3169033229351043,0.4867827296257019,0.1853066384792328,0.0,0.0,0.1353201866149902,24.55649375915528,25.0,-2.5598745346069336,-4328.70654296875,63.03779983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982666015625,303.7855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6484375,18000.0,0.0,0.0,0.0952322334051132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126202419400215,0.1126244664192199,-4.2286692405468784e-06,0.0,9.664860408520326e-05,0.0,0.0,4.371350288391113,0.0,0.0,0.0,0.271649956703186,4.0,0.0,1.0
750240,293.1284484863281,297.1499938964844,293.1499938964844,0.0685909762978553,-1614.6749267578125,304.1474304199219,0.7308749556541443,0.1051175966858863,0.0951087400317192,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.5662713646888733,0.050000000745058,0.0481310226023197,293.1171569824219,297.1499938964844,293.1499938964844,0.0633932128548622,-1260.82080078125,304.1429138183594,0.7489611506462097,0.1141622886061668,0.0799931585788726,293.1401062011719,297.1499938964844,293.1499938964844,0.1556475609540939,-3439.869140625,304.1485290527344,0.9502548575401306,0.2299475222826004,0.2181485891342163,293.26324462890625,297.1499938964844,293.1499938964844,0.0048340801149606,-1796.9346923828125,297.6275634765625,0.5662713646888733,0.050000000745058,0.2283128499984741,291.1170959472656,291.1499938964844,274.2515869140625,271.2047424316406,285.7731018066406,293.2633361816406,291.1168212890625,1.0,0.180827260017395,0.8111370801925659,0.8111370801925659,1.0,1.0,-0.8036860227584839,0.3169033229351043,0.4867827296257019,0.1853066384792328,0.0,0.0,0.1353201866149902,24.55649375915528,25.0,-2.5598745346069336,-4328.70654296875,63.03779983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982666015625,303.7855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6484375,18000.0,0.0,0.0,0.0952322334051132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126202419400215,0.1126244664192199,-4.2286692405468784e-06,0.0,9.664860408520326e-05,0.0,0.0,4.371350288391113,0.0,0.0,0.0,0.271649956703186,4.0,0.0,1.0
750300,293.1284484863281,297.1499938964844,293.1499938964844,0.0688473209738731,-1618.953369140625,304.1474304199219,0.7316967248916626,0.1053933203220367,0.0953551083803176,293.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.5665104389190674,0.050000000745058,0.0481295250356197,293.11346435546875,297.1499938964844,293.1499938964844,0.0643011555075645,-1273.2115478515625,304.1425476074219,0.7515590190887451,0.1153020039200782,0.0807763710618019,293.13983154296875,297.1499938964844,293.1499938964844,0.1558081805706024,-3442.722412109375,304.14849853515625,0.9508934617042542,0.2301285117864608,0.2183161228895187,293.2627258300781,297.1499938964844,293.1499938964844,0.0048190620727837,-1791.9525146484375,297.6088562011719,0.5665104389190674,0.050000000745058,0.2283057421445846,291.11627197265625,291.1499938964844,274.2105407714844,271.1774597167969,285.7561340332031,293.2628173828125,291.11602783203125,1.0,0.1809431314468383,0.8111938238143921,0.8111938238143921,1.0,1.0,-0.8051124811172485,0.3174894452095032,0.4876230359077453,0.1857123076915741,0.0,0.0,0.1376522928476333,24.53574752807617,25.0,-2.3260793685913086,-4349.9267578125,63.2260627746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,303.8104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.400390625,18000.0,0.0,0.0,0.0957051292061805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136357486248016,0.113639973104,-4.23025539930677e-06,0.0,9.712854080135004e-05,0.0,0.0,4.413276195526123,0.0,0.0,0.0,0.2718092203140259,4.0,0.0,1.0
750360,293.1284484863281,297.1499938964844,293.1499938964844,0.0691026970744133,-1623.2186279296875,304.1474304199219,0.7325125336647034,0.1056685522198677,0.095601201057434,293.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5667444467544556,0.050000000745058,0.0481280647218227,293.10986328125,297.1499938964844,293.1499938964844,0.0652311518788337,-1285.9473876953125,304.1422119140625,0.7542229890823364,0.1164718642830848,0.0815817862749099,293.1395568847656,297.1499938964844,293.1499938964844,0.1559707373380661,-3445.607421875,304.1484680175781,0.9515278339385986,0.2303128838539123,0.2184869647026062,293.2622375488281,297.1499938964844,293.1499938964844,0.0048041082918643,-1786.979248046875,297.5902709960937,0.5667444467544556,0.050000000745058,0.2282988131046295,291.11553955078125,291.1499938964844,274.16900634765625,271.1498107910156,285.7386779785156,293.2622985839844,291.1153259277344,1.0,0.1810637861490249,0.8112432956695557,0.8112432956695557,1.0,1.0,-0.8065693974494934,0.3180996477603912,0.4884697496891022,0.1860972195863723,0.0,0.0,0.1400256603956222,24.515697479248047,25.0,-2.0990781784057617,-4371.79833984375,63.4203987121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95758056640625,303.83563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.166015625,18000.0,0.0,0.0,0.0962034538388252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146799027919769,0.1146841347217559,-4.23189658249612e-06,0.0,9.763427078723907e-05,0.0,0.0,4.456451416015625,0.0,0.0,0.0,0.2719733715057373,4.0,0.0,1.0
750420,293.12841796875,297.1499938964844,293.1499938964844,0.0696093291044235,-1631.6885986328125,304.1474304199219,0.7341192960739136,0.1062161028385162,0.0960913598537445,293.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.5671929121017456,0.050000000745058,0.0481252707540988,293.1029663085937,297.1499938964844,293.1499938964844,0.06714778393507,-1312.3341064453125,304.1416320800781,0.7597200870513916,0.1188912838697433,0.0832515284419059,293.13897705078125,297.1499938964844,293.1499938964844,0.1563009172677993,-3451.4599609375,304.1484375,0.9527755975723268,0.2306906878948211,0.2188377827405929,293.26123046875,297.1499938964844,293.1499938964844,0.0047744112089276,-1777.0657958984375,297.553466796875,0.5671929121017456,0.050000000745058,0.2282855659723281,291.1142883300781,291.1499938964844,274.0848693847656,271.0936889648437,285.702392578125,293.26129150390625,291.1141357421875,1.0,0.18131884932518,0.8113422989845276,0.8113422989845276,1.0,1.0,-0.8095634579658508,0.3193936944007873,0.4901697635650635,0.1867910623550415,0.0,0.0,0.144876554608345,24.47801971435547,25.0,-1.661063313484192,-4417.4326171875,63.82613754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327392578125,303.8866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.0972731336951255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168478578329086,0.1168520897626876,-4.235334472468821e-06,0.0,9.871986549114808e-05,0.0,0.0,4.546311855316162,0.0,0.0,0.0,0.2723153233528137,4.0,0.0,1.0
750480,293.12841796875,297.1499938964844,293.1499938964844,0.0696093291044235,-1631.6885986328125,304.1474304199219,0.7341192960739136,0.1062161028385162,0.0960913598537445,293.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.5671929121017456,0.050000000745058,0.0481252707540988,293.1029663085937,297.1499938964844,293.1499938964844,0.06714778393507,-1312.3341064453125,304.1416320800781,0.7597200870513916,0.1188912838697433,0.0832515284419059,293.13897705078125,297.1499938964844,293.1499938964844,0.1563009172677993,-3451.4599609375,304.1484375,0.9527755975723268,0.2306906878948211,0.2188377827405929,293.26123046875,297.1499938964844,293.1499938964844,0.0047744112089276,-1777.0657958984375,297.553466796875,0.5671929121017456,0.050000000745058,0.2282855659723281,291.1142883300781,291.1499938964844,274.0848693847656,271.0936889648437,285.702392578125,293.26129150390625,291.1141357421875,1.0,0.18131884932518,0.8113422989845276,0.8113422989845276,1.0,1.0,-0.8095634579658508,0.3193936944007873,0.4901697635650635,0.1867910623550415,0.0,0.0,0.144876554608345,24.47801971435547,25.0,-1.661063313484192,-4417.4326171875,63.82613754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327392578125,303.8866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.0972731336951255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168478578329086,0.1168520897626876,-4.235334472468821e-06,0.0,9.871986549114808e-05,0.0,0.0,4.546311855316162,0.0,0.0,0.0,0.2723153233528137,4.0,0.0,1.0
750540,293.1284484863281,297.1499938964844,293.1499938964844,0.0701085403561592,-1640.0450439453125,304.1474609375,0.7356826663017273,0.1067573875188827,0.0965767800807952,293.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5676089525222778,0.050000000745058,0.048122689127922,293.09649658203125,297.1499938964844,293.1499938964844,0.0691222101449966,-1339.7078857421875,304.1411437988281,0.7653858661651611,0.1213957592844963,0.0849850326776504,293.1384582519531,297.1499938964844,293.1499938964844,0.1566362082958221,-3457.39404296875,304.1484069824219,0.953982412815094,0.2310782819986343,0.2191986888647079,293.2602233886719,297.1499938964844,293.1499938964844,0.0047449665144085,-1767.18896484375,297.5170593261719,0.5676089525222778,0.050000000745058,0.228273332118988,291.11334228515625,291.1499938964844,274.0,271.0369567871094,285.664306640625,293.26031494140625,291.1132507324219,1.0,0.1815905421972274,0.8114412426948547,0.8114412426948547,1.0,1.0,-0.8126419186592102,0.3207833170890808,0.4918586015701294,0.1873611956834793,0.0,0.0,0.1498318910598755,24.44391822814941,25.0,-1.240738868713379,-4465.416015625,64.25191497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089050292969,303.9384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.341796875,18000.0,0.0,0.0,0.0984303206205368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191094145178794,0.1191136538982391,-4.2389624468341935e-06,0.0,9.98942632577382e-05,0.0,0.0,4.640366554260254,0.0,0.0,0.0,0.2726737558841705,4.0,0.0,1.0
