time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750600,293.1284484863281,297.1499938964844,293.1499938964844,0.0701085403561592,-1640.0450439453125,304.1474609375,0.7356826663017273,0.1067573875188827,0.0965767800807952,293.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5676089525222778,0.050000000745058,0.048122689127922,293.09649658203125,297.1499938964844,293.1499938964844,0.0691222101449966,-1339.7078857421875,304.1411437988281,0.7653858661651611,0.1213957592844963,0.0849850326776504,293.1384582519531,297.1499938964844,293.1499938964844,0.1566362082958221,-3457.39404296875,304.1484069824219,0.953982412815094,0.2310782819986343,0.2191986888647079,293.2602233886719,297.1499938964844,293.1499938964844,0.0047449665144085,-1767.18896484375,297.5170593261719,0.5676089525222778,0.050000000745058,0.228273332118988,291.11334228515625,291.1499938964844,274.0,271.0369567871094,285.664306640625,293.26031494140625,291.1132507324219,1.0,0.1815905421972274,0.8114412426948547,0.8114412426948547,1.0,1.0,-0.8126419186592102,0.3207833170890808,0.4918586015701294,0.1873611956834793,0.0,0.0,0.1498318910598755,24.44391822814941,25.0,-1.240738868713379,-4465.416015625,64.25191497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089050292969,303.9384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.341796875,18000.0,0.0,0.0,0.0984303206205368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191094145178794,0.1191136538982391,-4.2389624468341935e-06,0.0,9.98942632577382e-05,0.0,0.0,4.640366554260254,0.0,0.0,0.0,0.2726737558841705,4.0,0.0,1.0
750660,293.1285095214844,297.1499938964844,293.1499938964844,0.0705976337194442,-1648.2418212890625,304.1474914550781,0.7371896505355835,0.1072892993688583,0.0970547571778297,293.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.5679854154586792,0.050000000745058,0.0481203645467758,293.0905456542969,297.1499938964844,293.1499938964844,0.0711333975195884,-1367.782470703125,304.1407470703125,0.7711466550827026,0.1239588111639022,0.0867642313241958,293.137939453125,297.1499938964844,293.1499938964844,0.1569742113351822,-3463.3662109375,304.1483764648437,0.955133616924286,0.2314726710319519,0.2195669710636139,293.2593078613281,297.1499938964844,293.1499938964844,0.0047157150693237,-1757.3302001953125,297.4809875488281,0.5679854154586792,0.050000000745058,0.2282622903585434,291.1127014160156,291.1499938964844,273.9151306152344,270.9801330566406,285.6246643066406,293.2593688964844,291.1126403808594,1.0,0.1818766444921493,0.8115270733833313,0.8115270733833313,1.0,1.0,-0.8157768249511719,0.3222613036632538,0.4935155510902405,0.187786266207695,0.0,0.0,0.1548496335744857,24.41383552551269,25.0,-0.809712827205658,-4515.494140625,64.69429779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866577148437,303.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.005859375,18000.0,0.0,0.0,0.0996625199913978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214488521218299,0.1214530915021896,-4.242759587214096e-06,0.0,0.0001011447893688,0.0,0.0,4.738002300262451,0.0,0.0,0.0,0.2730464041233063,4.0,0.0,1.0
750720,293.1285095214844,297.1499938964844,293.1499938964844,0.0705976337194442,-1648.2418212890625,304.1474914550781,0.7371896505355835,0.1072892993688583,0.0970547571778297,293.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.5679854154586792,0.050000000745058,0.0481203645467758,293.0905456542969,297.1499938964844,293.1499938964844,0.0711333975195884,-1367.782470703125,304.1407470703125,0.7711466550827026,0.1239588111639022,0.0867642313241958,293.137939453125,297.1499938964844,293.1499938964844,0.1569742113351822,-3463.3662109375,304.1483764648437,0.955133616924286,0.2314726710319519,0.2195669710636139,293.2593078613281,297.1499938964844,293.1499938964844,0.0047157150693237,-1757.3302001953125,297.4809875488281,0.5679854154586792,0.050000000745058,0.2282622903585434,291.1127014160156,291.1499938964844,273.9151306152344,270.9801330566406,285.6246643066406,293.2593688964844,291.1126403808594,1.0,0.1818766444921493,0.8115270733833313,0.8115270733833313,1.0,1.0,-0.8157768249511719,0.3222613036632538,0.4935155510902405,0.187786266207695,0.0,0.0,0.1548496335744857,24.41383552551269,25.0,-0.809712827205658,-4515.494140625,64.69429779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866577148437,303.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.005859375,18000.0,0.0,0.0,0.0996625199913978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214488521218299,0.1214530915021896,-4.242759587214096e-06,0.0,0.0001011447893688,0.0,0.0,4.738002300262451,0.0,0.0,0.0,0.2730464041233063,4.0,0.0,1.0
750780,293.128662109375,297.1499938964844,293.1499938964844,0.0710730627179145,-1656.2174072265625,304.14752197265625,0.7386255860328674,0.1078079119324684,0.097521960735321,293.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5683155655860901,0.050000000745058,0.0481183268129825,293.0851745605469,297.1499938964844,293.1499938964844,0.0731640756130218,-1396.3126220703125,304.14044189453125,0.7769341468811035,0.1265595108270645,0.0885738953948021,293.1374816894531,297.1499938964844,293.1499938964844,0.1573120653629303,-3469.324951171875,304.1483459472656,0.9562150835990906,0.2318707853555679,0.2199399322271347,293.2584228515625,297.1499938964844,293.1499938964844,0.0046866624616086,-1747.4898681640625,297.4452819824219,0.5683155655860901,0.050000000745058,0.2282526344060897,291.1123962402344,291.1499938964844,273.8309936523437,270.9237976074219,285.583740234375,293.2585144042969,291.1123962402344,1.0,0.1821755170822143,0.8116128444671631,0.8116128444671631,1.0,1.0,-0.8189430236816406,0.3238196969032287,0.4951233565807342,0.1880555003881454,0.0,0.0,0.1598868519067764,24.38836669921875,25.0,-0.3498221635818481,-4567.38330078125,65.15039825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665466308594,304.0430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.1009600982069969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238491460680961,0.1238533928990364,-4.246705884725088e-06,0.0,0.0001024616649374,0.0,0.0,4.838550567626953,0.0,0.0,0.0,0.2734307944774627,4.0,0.0,1.0
750840,293.128662109375,297.1499938964844,293.1499938964844,0.0710730627179145,-1656.2174072265625,304.14752197265625,0.7386255860328674,0.1078079119324684,0.097521960735321,293.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5683155655860901,0.050000000745058,0.0481183268129825,293.0851745605469,297.1499938964844,293.1499938964844,0.0731640756130218,-1396.3126220703125,304.14044189453125,0.7769341468811035,0.1265595108270645,0.0885738953948021,293.1374816894531,297.1499938964844,293.1499938964844,0.1573120653629303,-3469.324951171875,304.1483459472656,0.9562150835990906,0.2318707853555679,0.2199399322271347,293.2584228515625,297.1499938964844,293.1499938964844,0.0046866624616086,-1747.4898681640625,297.4452819824219,0.5683155655860901,0.050000000745058,0.2282526344060897,291.1123962402344,291.1499938964844,273.8309936523437,270.9237976074219,285.583740234375,293.2585144042969,291.1123962402344,1.0,0.1821755170822143,0.8116128444671631,0.8116128444671631,1.0,1.0,-0.8189430236816406,0.3238196969032287,0.4951233565807342,0.1880555003881454,0.0,0.0,0.1598868519067764,24.38836669921875,25.0,-0.3498221635818481,-4567.38330078125,65.15039825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665466308594,304.0430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.1009600982069969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238491460680961,0.1238533928990364,-4.246705884725088e-06,0.0,0.0001024616649374,0.0,0.0,4.838550567626953,0.0,0.0,0.0,0.2734307944774627,4.0,0.0,1.0
750900,293.12872314453125,297.1499938964844,293.1499938964844,0.0713047608733177,-1660.1068115234375,304.1475524902344,0.7393137216567993,0.1080612018704414,0.0977506190538406,293.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.5684621334075928,0.050000000745058,0.0481174252927303,293.08270263671875,297.1499938964844,293.1499938964844,0.0741803497076034,-1410.65576171875,304.1403503417969,0.7798141241073608,0.1278646439313888,0.0894843116402626,293.1372985839844,297.1499938964844,293.1499938964844,0.1574798822402954,-3472.28076171875,304.1483459472656,0.9567264318466188,0.2320699393749237,0.2201270014047622,293.2580261230469,297.1499938964844,293.1499938964844,0.0046721640974283,-1742.5611572265625,297.4275207519531,0.5684621334075928,0.050000000745058,0.2282483577728271,291.11236572265625,291.1499938964844,273.7894592285156,270.8959655761719,285.5628662109375,293.2580871582031,291.1123962402344,1.0,0.1823287904262542,0.8116557598114014,0.8116557598114014,1.0,1.0,-0.8205283880233765,0.3246246874332428,0.4959037005901336,0.1881300210952758,0.0,0.0,0.1623975336551666,24.37740898132324,25.0,-0.1092028319835662,-4593.86865234375,65.38223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857421875,304.0693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.634765625,18000.0,0.0,0.0,0.1016280949115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250652223825454,0.1250694841146469,-4.248724053468322e-06,0.0,0.0001031396022881,0.0,0.0,4.88963794708252,0.0,0.0,0.0,0.2736263573169708,4.0,0.0,1.0
750960,293.1288452148437,297.1499938964844,293.1499938964844,0.0715314224362373,-1663.9129638671875,304.1475830078125,0.7399775981903076,0.1083093658089637,0.0979750305414199,293.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5685944557189941,0.050000000745058,0.0481166131794452,293.0804443359375,297.1499938964844,293.1499938964844,0.0751929357647895,-1424.9869384765625,304.1402587890625,0.7826682329177856,0.1291673630475998,0.0903944671154022,293.1370849609375,297.1499938964844,293.1499938964844,0.1576461642980575,-3475.206298828125,304.1483459472656,0.9572144150733948,0.2322683632373809,0.2203137427568435,293.25762939453125,297.1499938964844,293.1499938964844,0.0046576890163123,-1737.6278076171875,297.4098205566406,0.5685944557189941,0.050000000745058,0.2282444983720779,291.1124572753906,291.1499938964844,273.7484130859375,270.8684997558594,285.5418395996094,293.2576904296875,291.11248779296875,1.0,0.1824843287467956,0.8116899728775024,0.8116899728775024,1.0,1.0,-0.8221085667610168,0.3254428803920746,0.4966656565666199,0.1881638020277023,0.0,0.0,0.1648932844400406,24.367876052856445,25.0,0.1442936062812805,-4620.6318359375,65.61589813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489685058594,304.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.556640625,18000.0,0.0,0.0,0.102307379245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126287579536438,0.1262918412685394,-4.250767688063206e-06,0.0,0.0001038289847201,0.0,0.0,4.941091060638428,0.0,0.0,0.0,0.2738234996795654,4.0,0.0,1.0
751020,293.1291198730469,297.1499938964844,293.1499938964844,0.0719688609242439,-1671.26123046875,304.1476745605469,0.7412311434745789,0.1087896525859832,0.0984102636575698,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5688168406486511,0.050000000745058,0.048115249723196,293.0763854980469,297.1499938964844,293.1499938964844,0.0771972313523292,-1453.4638671875,304.1401672363281,0.7882644534111023,0.1317528635263443,0.092204600572586,293.13677978515625,297.1499938964844,293.1499938964844,0.1579725444316864,-3480.93896484375,304.1483459472656,0.9581186175346376,0.2326613217592239,0.2206844687461853,293.2569274902344,297.1499938964844,293.1499938964844,0.0046287639997899,-1727.731689453125,297.37457275390625,0.5688168406486511,0.050000000745058,0.2282380312681198,291.1128845214844,291.1499938964844,273.6680603027344,270.8148193359375,285.4994812011719,293.2569885253906,291.1130065917969,1.0,0.1828003227710724,0.8117583394050598,0.8117583394050598,1.0,1.0,-0.825238823890686,0.327111154794693,0.4981276988983154,0.1881141066551208,0.0,0.0,0.1698147505521774,24.35294532775879,25.0,0.6815906763076782,-4674.70703125,66.08626556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,304.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46484375,18000.0,0.0,0.0,0.1036899536848068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287382096052169,0.1287424713373184,-4.254904979461571e-06,0.0,0.0001052321240422,0.0,0.0,5.044554710388184,0.0,0.0,0.0,0.2742205262184143,4.0,0.0,1.0
751080,293.1291198730469,297.1499938964844,293.1499938964844,0.0719688609242439,-1671.26123046875,304.1476745605469,0.7412311434745789,0.1087896525859832,0.0984102636575698,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5688168406486511,0.050000000745058,0.048115249723196,293.0763854980469,297.1499938964844,293.1499938964844,0.0771972313523292,-1453.4638671875,304.1401672363281,0.7882644534111023,0.1317528635263443,0.092204600572586,293.13677978515625,297.1499938964844,293.1499938964844,0.1579725444316864,-3480.93896484375,304.1483459472656,0.9581186175346376,0.2326613217592239,0.2206844687461853,293.2569274902344,297.1499938964844,293.1499938964844,0.0046287639997899,-1727.731689453125,297.37457275390625,0.5688168406486511,0.050000000745058,0.2282380312681198,291.1128845214844,291.1499938964844,273.6680603027344,270.8148193359375,285.4994812011719,293.2569885253906,291.1130065917969,1.0,0.1828003227710724,0.8117583394050598,0.8117583394050598,1.0,1.0,-0.825238823890686,0.327111154794693,0.4981276988983154,0.1881141066551208,0.0,0.0,0.1698147505521774,24.35294532775879,25.0,0.6815906763076782,-4674.70703125,66.08626556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,304.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46484375,18000.0,0.0,0.0,0.1036899536848068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287382096052169,0.1287424713373184,-4.254904979461571e-06,0.0,0.0001052321240422,0.0,0.0,5.044554710388184,0.0,0.0,0.0,0.2742205262184143,4.0,0.0,1.0
751140,293.1294860839844,297.1499938964844,293.1499938964844,0.0723821371793747,-1678.205810546875,304.14776611328125,0.7423752546310425,0.1092454046010971,0.0988245159387588,293.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.568979799747467,0.050000000745058,0.0481142476201057,293.0730895996094,297.1499938964844,293.1499938964844,0.079156681895256,-1481.43017578125,304.1401672363281,0.7936501502990723,0.1342881321907043,0.0939846932888031,293.13653564453125,297.1499938964844,293.1499938964844,0.158287838101387,-3486.464111328125,304.1483764648437,0.95891934633255,0.233046144247055,0.2210487276315689,293.25634765625,297.1499938964844,293.1499938964844,0.0045998194254934,-1717.7779541015625,297.3395080566406,0.568979799747467,0.050000000745058,0.2282332777976989,291.1137390136719,291.1499938964844,273.5907287597656,270.7633056640625,285.4571228027344,293.2563781738281,291.1138916015625,1.0,0.1831206679344177,0.811826765537262,0.811826765537262,1.0,1.0,-0.8283026218414307,0.3288042843341827,0.4994983375072479,0.1879173070192337,0.0,0.0,0.1745950132608413,24.34394645690918,25.0,1.2416526079177856,-4729.0,66.55706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8227844238281,304.1986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.490234375,18000.0,0.0,0.0,0.1050929948687553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311714053153991,0.1311756670475006,-4.2590750126692e-06,0.0,0.0001066560289473,0.0,0.0,5.147704124450684,0.0,0.0,0.0,0.2746171951293945,4.0,0.0,1.0
751200,293.1294860839844,297.1499938964844,293.1499938964844,0.0723821371793747,-1678.205810546875,304.14776611328125,0.7423752546310425,0.1092454046010971,0.0988245159387588,293.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.568979799747467,0.050000000745058,0.0481142476201057,293.0730895996094,297.1499938964844,293.1499938964844,0.079156681895256,-1481.43017578125,304.1401672363281,0.7936501502990723,0.1342881321907043,0.0939846932888031,293.13653564453125,297.1499938964844,293.1499938964844,0.158287838101387,-3486.464111328125,304.1483764648437,0.95891934633255,0.233046144247055,0.2210487276315689,293.25634765625,297.1499938964844,293.1499938964844,0.0045998194254934,-1717.7779541015625,297.3395080566406,0.568979799747467,0.050000000745058,0.2282332777976989,291.1137390136719,291.1499938964844,273.5907287597656,270.7633056640625,285.4571228027344,293.2563781738281,291.1138916015625,1.0,0.1831206679344177,0.811826765537262,0.811826765537262,1.0,1.0,-0.8283026218414307,0.3288042843341827,0.4994983375072479,0.1879173070192337,0.0,0.0,0.1745950132608413,24.34394645690918,25.0,1.2416526079177856,-4729.0,66.55706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8227844238281,304.1986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.490234375,18000.0,0.0,0.0,0.1050929948687553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311714053153991,0.1311756670475006,-4.2590750126692e-06,0.0,0.0001066560289473,0.0,0.0,5.147704124450684,0.0,0.0,0.0,0.2746171951293945,4.0,0.0,1.0
751260,293.12994384765625,297.1499938964844,293.1499938964844,0.0727688372135162,-1684.7039794921875,304.1478576660156,0.7434037327766418,0.1096740514039993,0.099215343594551,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.5690836310386658,0.050000000745058,0.0481136105954647,293.0705871582031,297.1499938964844,293.1499938964844,0.081054151058197,-1508.6134033203125,304.1402893066406,0.7987684011459351,0.1367498934268951,0.0957176461815834,293.1363830566406,297.1499938964844,293.1499938964844,0.1585891991853714,-3491.731201171875,304.1484069824219,0.9596134424209596,0.2334196716547012,0.2214034348726272,293.255859375,297.1499938964844,293.1499938964844,0.0045707854442298,-1707.7431640625,297.3045349121094,0.5690836310386658,0.050000000745058,0.2282302677631378,291.114990234375,291.1499938964844,273.5172119140625,270.71453857421875,285.4153747558594,293.2558898925781,291.1152038574219,1.0,0.1834424138069152,0.8118822574615479,0.8118822574615479,1.0,1.0,-0.8312727808952332,0.3305001854896545,0.5007725954055786,0.1875892132520675,0.0,0.0,0.1791795939207077,24.3409481048584,25.0,1.8127062320709229,-4782.8564453125,67.02404022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,304.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.638671875,18000.0,0.0,0.0,0.106500431895256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335561722517013,0.1335604339838028,-4.263224127498688e-06,0.0,0.0001080844012903,0.0,0.0,5.249220371246338,0.0,0.0,0.0,0.2750084400177002,4.0,0.0,1.0
751320,293.12994384765625,297.1499938964844,293.1499938964844,0.0727688372135162,-1684.7039794921875,304.1478576660156,0.7434037327766418,0.1096740514039993,0.099215343594551,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.5690836310386658,0.050000000745058,0.0481136105954647,293.0705871582031,297.1499938964844,293.1499938964844,0.081054151058197,-1508.6134033203125,304.1402893066406,0.7987684011459351,0.1367498934268951,0.0957176461815834,293.1363830566406,297.1499938964844,293.1499938964844,0.1585891991853714,-3491.731201171875,304.1484069824219,0.9596134424209596,0.2334196716547012,0.2214034348726272,293.255859375,297.1499938964844,293.1499938964844,0.0045707854442298,-1707.7431640625,297.3045349121094,0.5690836310386658,0.050000000745058,0.2282302677631378,291.114990234375,291.1499938964844,273.5172119140625,270.71453857421875,285.4153747558594,293.2558898925781,291.1152038574219,1.0,0.1834424138069152,0.8118822574615479,0.8118822574615479,1.0,1.0,-0.8312727808952332,0.3305001854896545,0.5007725954055786,0.1875892132520675,0.0,0.0,0.1791795939207077,24.3409481048584,25.0,1.8127062320709229,-4782.8564453125,67.02404022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,304.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.638671875,18000.0,0.0,0.0,0.106500431895256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335561722517013,0.1335604339838028,-4.263224127498688e-06,0.0,0.0001080844012903,0.0,0.0,5.249220371246338,0.0,0.0,0.0,0.2750084400177002,4.0,0.0,1.0
751380,293.1304626464844,297.1499938964844,293.1499938964844,0.0731273964047432,-1690.7279052734375,304.1479797363281,0.744314432144165,0.1100738793611526,0.0995810702443122,293.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.569130539894104,0.050000000745058,0.0481133237481117,293.06884765625,297.1499938964844,293.1499938964844,0.0828754976391792,-1534.783447265625,304.1405029296875,0.803577721118927,0.1391171514987945,0.0973889678716659,293.13629150390625,297.1499938964844,293.1499938964844,0.1588742434978485,-3496.699951171875,304.1484680175781,0.960201382637024,0.2337790429592132,0.221745878458023,293.2555236816406,297.1499938964844,293.1499938964844,0.0045416122302412,-1697.6107177734375,297.2695617675781,0.569130539894104,0.050000000745058,0.2282288819551468,291.1166381835937,291.1499938964844,273.4481811523437,270.66912841796875,285.3747253417969,293.25555419921875,291.1169128417969,1.0,0.1837626844644546,0.8119378089904785,0.8119378089904785,1.0,1.0,-0.8341264724731445,0.3321789503097534,0.5019475221633911,0.1871516853570938,0.0,0.0,0.183517724275589,24.34381866455078,25.0,2.3758015632629395,-4835.61083984375,67.48319244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8103332519531,304.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.916015625,18000.0,0.0,0.0,0.1078957021236419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135861188173294,0.1358654499053955,-4.26729820901528e-06,0.0,0.0001095004263333,0.0,0.0,5.347748756408691,0.0,0.0,0.0,0.2753890752792358,4.0,0.0,1.0
751440,293.1304626464844,297.1499938964844,293.1499938964844,0.0731273964047432,-1690.7279052734375,304.1479797363281,0.744314432144165,0.1100738793611526,0.0995810702443122,293.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.569130539894104,0.050000000745058,0.0481133237481117,293.06884765625,297.1499938964844,293.1499938964844,0.0828754976391792,-1534.783447265625,304.1405029296875,0.803577721118927,0.1391171514987945,0.0973889678716659,293.13629150390625,297.1499938964844,293.1499938964844,0.1588742434978485,-3496.699951171875,304.1484680175781,0.960201382637024,0.2337790429592132,0.221745878458023,293.2555236816406,297.1499938964844,293.1499938964844,0.0045416122302412,-1697.6107177734375,297.2695617675781,0.569130539894104,0.050000000745058,0.2282288819551468,291.1166381835937,291.1499938964844,273.4481811523437,270.66912841796875,285.3747253417969,293.25555419921875,291.1169128417969,1.0,0.1837626844644546,0.8119378089904785,0.8119378089904785,1.0,1.0,-0.8341264724731445,0.3321789503097534,0.5019475221633911,0.1871516853570938,0.0,0.0,0.183517724275589,24.34381866455078,25.0,2.3758015632629395,-4835.61083984375,67.48319244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8103332519531,304.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.916015625,18000.0,0.0,0.0,0.1078957021236419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135861188173294,0.1358654499053955,-4.26729820901528e-06,0.0,0.0001095004263333,0.0,0.0,5.347748756408691,0.0,0.0,0.0,0.2753890752792358,4.0,0.0,1.0
751500,293.1307678222656,297.1499938964844,293.1499938964844,0.0732952430844307,-1693.5467529296875,304.1480407714844,0.7447230219841003,0.1102619841694831,0.099753625690937,293.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.569132387638092,0.050000000745058,0.0481133088469505,293.0682678222656,297.1499938964844,293.1499938964844,0.0837512612342834,-1547.3883056640625,304.140625,0.8058481812477112,0.1402561217546463,0.0981951728463172,293.13629150390625,297.1499938964844,293.1499938964844,0.1590096801519394,-3499.054931640625,304.14849853515625,0.9604538083076476,0.2339522242546081,0.2219114005565643,293.2554016113281,297.1499938964844,293.1499938964844,0.0045269555412232,-1692.501953125,297.2520446777344,0.569132387638092,0.050000000745058,0.228228822350502,291.1176147460937,291.1499938964844,273.4156188964844,270.6478576660156,285.35504150390625,293.25543212890625,291.117919921875,1.0,0.1839213222265243,0.8119655847549438,0.8119655847549438,1.0,1.0,-0.8354997038841248,0.3330039083957672,0.5024957656860352,0.1868986338376999,0.0,0.0,0.1855749040842056,24.347558975219727,25.0,2.645550489425659,-4861.32763671875,67.70833587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.32135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.109375,18000.0,0.0,0.0,0.1085831522941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369716674089431,0.1369759291410446,-4.269286364433356e-06,0.0,0.0001101980960811,0.0,0.0,5.395365715026856,0.0,0.0,0.0,0.2755733728408813,4.0,0.0,1.0
751560,293.1310729980469,297.1499938964844,293.1499938964844,0.073455698788166,-1696.240478515625,304.1481018066406,0.7451018691062927,0.1104424893856048,0.0999194458127021,293.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5691209435462952,0.050000000745058,0.0481133759021759,293.0679016113281,297.1499938964844,293.1499938964844,0.0846025273203849,-1559.651611328125,304.1407775878906,0.8080032467842102,0.1413637697696685,0.0989803224802017,293.1363220214844,297.1499938964844,293.1499938964844,0.1591402739286422,-3501.322509765625,304.1485290527344,0.9606799483299256,0.2341208904981613,0.2220728695392608,293.2553405761719,297.1499938964844,293.1499938964844,0.0045122462324798,-1687.363525390625,297.2345275878906,0.5691209435462952,0.050000000745058,0.2282291501760482,291.1186828613281,291.1499938964844,273.38446044921875,270.6276550292969,285.3358764648437,293.2553405761719,291.1190185546875,1.0,0.1840785443782806,0.8119860291481018,0.8119860291481018,1.0,1.0,-0.8368352055549622,0.3338159918785095,0.5030192136764526,0.186626598238945,0.0,0.0,0.1875538825988769,24.35273551940918,25.0,2.910139322280884,-4886.51708984375,67.93002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,304.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.333984375,18000.0,0.0,0.0,0.1092612445354461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138050764799118,0.1380550414323806,-4.271233592589852e-06,0.0,0.0001108862707042,0.0,0.0,5.441730499267578,0.0,0.0,0.0,0.2757530808448791,4.0,0.0,1.0
751620,293.1317749023437,297.1499938964844,293.1499938964844,0.0737538337707519,-1701.241943359375,304.1482238769531,0.7457707524299622,0.110780544579029,0.1002303436398506,293.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5690600872039795,0.050000000745058,0.0481137447059154,293.0677490234375,297.1499938964844,293.1499938964844,0.0862239375710487,-1583.0318603515625,304.1411437988281,0.8119423389434814,0.1434757262468338,0.1004798635840416,293.1364440917969,297.1499938964844,293.1499938964844,0.1593856960535049,-3505.57275390625,304.14862060546875,0.9610546231269836,0.2344435006380081,0.2223822921514511,293.2552795410156,297.1499938964844,293.1499938964844,0.004482646472752,-1676.989013671875,297.1993408203125,0.5690600872039795,0.050000000745058,0.2282308787107467,291.12109375,291.1499938964844,273.3268127441406,270.5906677246094,285.29937744140625,293.2552795410156,291.1214904785156,1.0,0.18438720703125,0.8120269775390625,0.8120269775390625,1.0,1.0,-0.8393818736076355,0.3353920876979828,0.5039897561073303,0.1860388666391372,0.0,0.0,0.1912420988082885,24.36726760864257,25.0,3.408304214477539,-4934.88818359375,68.36087799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8135070800781,304.389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.884765625,18000.0,0.0,0.0,0.110578753054142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400927305221557,0.1400970071554184,-4.27496752308798e-06,0.0,0.0001122233734349,0.0,0.0,5.529730319976807,0.0,0.0,0.0,0.2760947942733764,4.0,0.0,1.0
751680,293.1317749023437,297.1499938964844,293.1499938964844,0.0737538337707519,-1701.241943359375,304.1482238769531,0.7457707524299622,0.110780544579029,0.1002303436398506,293.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5690600872039795,0.050000000745058,0.0481137447059154,293.0677490234375,297.1499938964844,293.1499938964844,0.0862239375710487,-1583.0318603515625,304.1411437988281,0.8119423389434814,0.1434757262468338,0.1004798635840416,293.1364440917969,297.1499938964844,293.1499938964844,0.1593856960535049,-3505.57275390625,304.14862060546875,0.9610546231269836,0.2344435006380081,0.2223822921514511,293.2552795410156,297.1499938964844,293.1499938964844,0.004482646472752,-1676.989013671875,297.1993408203125,0.5690600872039795,0.050000000745058,0.2282308787107467,291.12109375,291.1499938964844,273.3268127441406,270.5906677246094,285.29937744140625,293.2552795410156,291.1214904785156,1.0,0.18438720703125,0.8120269775390625,0.8120269775390625,1.0,1.0,-0.8393818736076355,0.3353920876979828,0.5039897561073303,0.1860388666391372,0.0,0.0,0.1912420988082885,24.36726760864257,25.0,3.408304214477539,-4934.88818359375,68.36087799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8135070800781,304.389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.884765625,18000.0,0.0,0.0,0.110578753054142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400927305221557,0.1400970071554184,-4.27496752308798e-06,0.0,0.0001122233734349,0.0,0.0,5.529730319976807,0.0,0.0,0.0,0.2760947942733764,4.0,0.0,1.0
751740,293.1325378417969,297.1499938964844,293.1499938964844,0.0740241333842277,-1705.7720947265625,304.1483764648437,0.7463344931602478,0.1110906973481178,0.1005157902836799,293.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5689564943313599,0.050000000745058,0.0481143705546855,293.0683288574219,297.1499938964844,293.1499938964844,0.0877342149615287,-1604.826171875,304.1415710449219,0.8154463768005371,0.1454446911811828,0.101881168782711,293.1366577148437,297.1499938964844,293.1499938964844,0.1596107333898544,-3509.456298828125,304.1487121582031,0.9613380432128906,0.2347468584775924,0.2226737886667251,293.25537109375,297.1499938964844,293.1499938964844,0.004452790133655,-1666.4825439453125,297.1640014648437,0.5689564943313599,0.050000000745058,0.2282338589429855,291.12384033203125,291.1499938964844,273.27593994140625,270.55877685546875,285.2658386230469,293.2553405761719,291.124267578125,1.0,0.1846863478422165,0.8120679259300232,0.8120679259300232,1.0,1.0,-0.8417603373527527,0.3368939459323883,0.504866361618042,0.1854152083396911,0.0,0.0,0.1945437788963318,24.386594772338867,25.0,3.839160680770874,-4980.095703125,68.77332305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8214111328125,304.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.56640625,18000.0,0.0,0.0,0.1118303388357162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419570297002792,0.1419613063335418,-4.278439973859349e-06,0.0,0.0001134935737354,0.0,0.0,5.610389232635498,0.0,0.0,0.0,0.2764088809490204,4.0,0.0,1.0
751800,293.1325378417969,297.1499938964844,293.1499938964844,0.0740241333842277,-1705.7720947265625,304.1483764648437,0.7463344931602478,0.1110906973481178,0.1005157902836799,293.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5689564943313599,0.050000000745058,0.0481143705546855,293.0683288574219,297.1499938964844,293.1499938964844,0.0877342149615287,-1604.826171875,304.1415710449219,0.8154463768005371,0.1454446911811828,0.101881168782711,293.1366577148437,297.1499938964844,293.1499938964844,0.1596107333898544,-3509.456298828125,304.1487121582031,0.9613380432128906,0.2347468584775924,0.2226737886667251,293.25537109375,297.1499938964844,293.1499938964844,0.004452790133655,-1666.4825439453125,297.1640014648437,0.5689564943313599,0.050000000745058,0.2282338589429855,291.12384033203125,291.1499938964844,273.27593994140625,270.55877685546875,285.2658386230469,293.2553405761719,291.124267578125,1.0,0.1846863478422165,0.8120679259300232,0.8120679259300232,1.0,1.0,-0.8417603373527527,0.3368939459323883,0.504866361618042,0.1854152083396911,0.0,0.0,0.1945437788963318,24.386594772338867,25.0,3.839160680770874,-4980.095703125,68.77332305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8214111328125,304.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.56640625,18000.0,0.0,0.0,0.1118303388357162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419570297002792,0.1419613063335418,-4.278439973859349e-06,0.0,0.0001134935737354,0.0,0.0,5.610389232635498,0.0,0.0,0.0,0.2764088809490204,4.0,0.0,1.0
751860,293.13330078125,297.1499938964844,293.1499938964844,0.0742695480585098,-1709.88037109375,304.14849853515625,0.7468074560165405,0.1113758459687233,0.1007784157991409,293.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.568818211555481,0.050000000745058,0.048115212470293,293.0695495605469,297.1499938964844,293.1499938964844,0.0891296938061714,-1624.9676513671875,304.1420593261719,0.8185644745826721,0.1472638398408889,0.1031797155737876,293.13690185546875,297.1499938964844,293.1499938964844,0.1598161906003952,-3512.989501953125,304.1488037109375,0.9615431427955629,0.235031247138977,0.2229476124048233,293.2555847167969,297.1499938964844,293.1499938964844,0.0044226734898984,-1655.845458984375,297.12841796875,0.568818211555481,0.050000000745058,0.2282378524541854,291.1268310546875,291.1499938964844,273.23260498046875,270.5325622558594,285.2357788085937,293.25555419921875,291.1272888183594,1.0,0.1849742084741592,0.8121011257171631,0.8121011257171631,1.0,1.0,-0.8439683318138123,0.3383097350597381,0.5056585669517517,0.1847802400588989,0.0,0.0,0.197433203458786,24.409950256347656,25.0,4.218935012817383,-5021.62158203125,69.16558074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,304.4739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.359375,18000.0,0.0,0.0,0.1129998862743377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436209380626678,0.1436252146959304,-4.281600013200659e-06,0.0,0.0001146805225289,0.0,0.0,5.6826491355896,0.0,0.0,0.0,0.2766911387443542,4.0,0.0,1.0
751920,293.13330078125,297.1499938964844,293.1499938964844,0.0742695480585098,-1709.88037109375,304.14849853515625,0.7468074560165405,0.1113758459687233,0.1007784157991409,293.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.568818211555481,0.050000000745058,0.048115212470293,293.0695495605469,297.1499938964844,293.1499938964844,0.0891296938061714,-1624.9676513671875,304.1420593261719,0.8185644745826721,0.1472638398408889,0.1031797155737876,293.13690185546875,297.1499938964844,293.1499938964844,0.1598161906003952,-3512.989501953125,304.1488037109375,0.9615431427955629,0.235031247138977,0.2229476124048233,293.2555847167969,297.1499938964844,293.1499938964844,0.0044226734898984,-1655.845458984375,297.12841796875,0.568818211555481,0.050000000745058,0.2282378524541854,291.1268310546875,291.1499938964844,273.23260498046875,270.5325622558594,285.2357788085937,293.25555419921875,291.1272888183594,1.0,0.1849742084741592,0.8121011257171631,0.8121011257171631,1.0,1.0,-0.8439683318138123,0.3383097350597381,0.5056585669517517,0.1847802400588989,0.0,0.0,0.197433203458786,24.409950256347656,25.0,4.218935012817383,-5021.62158203125,69.16558074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,304.4739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.359375,18000.0,0.0,0.0,0.1129998862743377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436209380626678,0.1436252146959304,-4.281600013200659e-06,0.0,0.0001146805225289,0.0,0.0,5.6826491355896,0.0,0.0,0.0,0.2766911387443542,4.0,0.0,1.0
751980,293.13409423828125,297.1499938964844,293.1499938964844,0.0744920074939727,-1713.599609375,304.14862060546875,0.7471992373466492,0.1116378456354141,0.1010198667645454,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5686507821083069,0.050000000745058,0.0481162331998348,293.0714416503906,297.1499938964844,293.1499938964844,0.0904020965099334,-1643.325439453125,304.142578125,0.8213157057762146,0.1489211767911911,0.1043669432401657,293.1372375488281,297.1499938964844,293.1499938964844,0.1600021123886108,-3516.17431640625,304.1488952636719,0.9616774320602416,0.23529614508152,0.2232032567262649,293.25592041015625,297.1499938964844,293.1499938964844,0.0043922960758209,-1645.080078125,297.09259033203125,0.5686507821083069,0.050000000745058,0.2282426804304123,291.13006591796875,291.1499938964844,273.1976013183594,270.5126342773437,285.209716796875,293.2558898925781,291.13055419921875,1.0,0.1852488368749618,0.812134325504303,0.812134325504303,1.0,1.0,-0.8459967374801636,0.3396267592906952,0.506369948387146,0.1841555535793304,0.0,0.0,0.1998735666275024,24.43687057495117,25.0,4.523313999176025,-5058.83935546875,69.5351791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8499755859375,304.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.26171875,18000.0,0.0,0.0,0.1140686869621276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450552493333816,0.1450595259666443,-4.284388069208944e-06,0.0,0.00011576522229,0.0,0.0,5.7451701164245605,0.0,0.0,0.0,0.2769362032413482,4.0,0.0,1.0
752040,293.13409423828125,297.1499938964844,293.1499938964844,0.0744920074939727,-1713.599609375,304.14862060546875,0.7471992373466492,0.1116378456354141,0.1010198667645454,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5686507821083069,0.050000000745058,0.0481162331998348,293.0714416503906,297.1499938964844,293.1499938964844,0.0904020965099334,-1643.325439453125,304.142578125,0.8213157057762146,0.1489211767911911,0.1043669432401657,293.1372375488281,297.1499938964844,293.1499938964844,0.1600021123886108,-3516.17431640625,304.1488952636719,0.9616774320602416,0.23529614508152,0.2232032567262649,293.25592041015625,297.1499938964844,293.1499938964844,0.0043922960758209,-1645.080078125,297.09259033203125,0.5686507821083069,0.050000000745058,0.2282426804304123,291.13006591796875,291.1499938964844,273.1976013183594,270.5126342773437,285.209716796875,293.2558898925781,291.13055419921875,1.0,0.1852488368749618,0.812134325504303,0.812134325504303,1.0,1.0,-0.8459967374801636,0.3396267592906952,0.506369948387146,0.1841555535793304,0.0,0.0,0.1998735666275024,24.43687057495117,25.0,4.523313999176025,-5058.83935546875,69.5351791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8499755859375,304.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.26171875,18000.0,0.0,0.0,0.1140686869621276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450552493333816,0.1450595259666443,-4.284388069208944e-06,0.0,0.00011576522229,0.0,0.0,5.7451701164245605,0.0,0.0,0.0,0.2769362032413482,4.0,0.0,1.0
752100,293.1344909667969,297.1499938964844,293.1499938964844,0.0745952799916267,-1715.324462890625,304.148681640625,0.7473674416542053,0.1117607653141021,0.1011331975460052,293.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5685575008392334,0.050000000745058,0.0481167994439601,293.0726013183594,297.1499938964844,293.1499938964844,0.0909893363714218,-1651.7926025390625,304.1428527832031,0.8225559592247009,0.1496849358081817,0.1049159616231918,293.1374206542969,297.1499938964844,293.1499938964844,0.1600878238677978,-3517.6376953125,304.14892578125,0.9617199897766112,0.2354211062192917,0.223324105143547,293.256103515625,297.1499938964844,293.1499938964844,0.0043770126067101,-1639.6510009765625,297.0745849609375,0.5685575008392334,0.050000000745058,0.2282453924417495,291.1317443847656,291.1499938964844,273.1834411621094,270.50518798828125,285.1983642578125,293.2560729980469,291.1322326660156,1.0,0.1853806227445602,0.8121509552001953,0.8121509552001953,1.0,1.0,-0.8469405770301819,0.3402444124221802,0.5066961646080017,0.183852732181549,0.0,0.0,0.2009161710739135,24.451549530029297,25.0,4.651366233825684,-5075.6572265625,69.71073913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598327636719,304.5307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.114559531211853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456786394119262,0.1456829160451889,-4.285625436750706e-06,0.0,0.0001162633634521,0.0,0.0,5.772420406341553,0.0,0.0,0.0,0.277043342590332,4.0,0.0,1.0
752160,293.1348876953125,297.1499938964844,293.1499938964844,0.0746938064694404,-1716.96875,304.14874267578125,0.7475193738937378,0.1118788719177246,0.1012420877814292,293.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5684588551521301,0.050000000745058,0.0481174029409885,293.0739440917969,297.1499938964844,293.1499938964844,0.0915439948439598,-1659.7855224609375,304.1431579589844,0.8237099647521973,0.150405615568161,0.1054351851344108,293.1376342773437,297.1499938964844,293.1499938964844,0.1601689308881759,-3519.019287109375,304.14898681640625,0.9617478251457214,0.2355412691831588,0.2234404236078262,293.25634765625,297.1499938964844,293.1499938964844,0.0043616704642772,-1634.1934814453125,297.0564880371094,0.5684588551521301,0.050000000745058,0.2282482385635376,291.1334533691406,291.1499938964844,273.1716613769531,270.4995422363281,285.1882019042969,293.2562866210937,291.13397216796875,1.0,0.1855085790157318,0.8121665716171265,0.8121665716171265,1.0,1.0,-0.8478381633758545,0.3408339023590088,0.5070042610168457,0.1835591346025467,0.0,0.0,0.2018411010503769,24.466941833496094,25.0,4.764641761779785,-5091.23779296875,69.88003540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,304.5484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.1150197014212608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462385207414627,0.1462428122758865,-4.286754119675607e-06,0.0,0.0001167303707916,0.0,0.0,5.796940803527832,0.0,0.0,0.0,0.2771400213241577,4.0,0.0,1.0
752220,293.1356811523437,297.1499938964844,293.1499938964844,0.0748776122927665,-1720.0330810546875,304.1488647460937,0.7477788925170898,0.1121016889810562,0.1014475747942924,293.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.568247377872467,0.050000000745058,0.0481186956167221,293.0769958496094,297.1499938964844,293.1499938964844,0.0925524085760116,-1674.3009033203125,304.14373779296875,0.8257609009742737,0.151712030172348,0.1063812524080276,293.1380615234375,297.1499938964844,293.1499938964844,0.1603173315525055,-3521.5380859375,304.1490783691406,0.9617621898651124,0.2357670962810516,0.2236595153808593,293.2568359375,297.1499938964844,293.1499938964844,0.0043308199383318,-1623.1951904296875,297.0201110839844,0.568247377872467,0.050000000745058,0.2282543778419494,291.13702392578125,291.1499938964844,273.1555480957031,270.4939270019531,285.1716003417969,293.2568054199219,291.1375427246094,1.0,0.1857524663209915,0.812197744846344,0.812197744846344,1.0,1.0,-0.8494920134544373,0.341924786567688,0.5075672268867493,0.1830063313245773,0.0,0.0,0.2033295929431915,24.499725341796875,25.0,4.991066932678223,-5118.4873046875,70.1990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952331542969,304.5816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.31640625,18000.0,0.0,0.0,0.1158417239785194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147160917520523,0.1471652090549469,-4.288670879759593e-06,0.0,0.0001175646248157,0.0,0.0,5.837460994720459,0.0,0.0,0.0,0.277300477027893,4.0,0.0,1.0
752280,293.1356811523437,297.1499938964844,293.1499938964844,0.0748776122927665,-1720.0330810546875,304.1488647460937,0.7477788925170898,0.1121016889810562,0.1014475747942924,293.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.568247377872467,0.050000000745058,0.0481186956167221,293.0769958496094,297.1499938964844,293.1499938964844,0.0925524085760116,-1674.3009033203125,304.14373779296875,0.8257609009742737,0.151712030172348,0.1063812524080276,293.1380615234375,297.1499938964844,293.1499938964844,0.1603173315525055,-3521.5380859375,304.1490783691406,0.9617621898651124,0.2357670962810516,0.2236595153808593,293.2568359375,297.1499938964844,293.1499938964844,0.0043308199383318,-1623.1951904296875,297.0201110839844,0.568247377872467,0.050000000745058,0.2282543778419494,291.13702392578125,291.1499938964844,273.1555480957031,270.4939270019531,285.1716003417969,293.2568054199219,291.1375427246094,1.0,0.1857524663209915,0.812197744846344,0.812197744846344,1.0,1.0,-0.8494920134544373,0.341924786567688,0.5075672268867493,0.1830063313245773,0.0,0.0,0.2033295929431915,24.499725341796875,25.0,4.991066932678223,-5118.4873046875,70.1990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952331542969,304.5816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.31640625,18000.0,0.0,0.0,0.1158417239785194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147160917520523,0.1471652090549469,-4.288670879759593e-06,0.0,0.0001175646248157,0.0,0.0,5.837460994720459,0.0,0.0,0.0,0.277300477027893,4.0,0.0,1.0
752340,293.1364440917969,297.1499938964844,293.1499938964844,0.0750451236963272,-1722.8204345703125,304.1489562988281,0.7479829788208008,0.1123081967234611,0.1016380116343498,293.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5680174827575684,0.050000000745058,0.0481201037764549,293.08062744140625,297.1499938964844,293.1499938964844,0.0934155285358429,-1686.6986083984375,304.1443786621094,0.8274539113044739,0.1528237760066986,0.1071940883994102,293.1385192871094,297.1499938964844,293.1499938964844,0.1604469567537307,-3523.7236328125,304.149169921875,0.961721897125244,0.2359733283519745,0.2238602340221405,293.2574157714844,297.1499938964844,293.1499938964844,0.0042997580021619,-1612.0897216796875,296.98345947265625,0.5680174827575684,0.050000000745058,0.2282610535621643,291.1407470703125,291.1499938964844,273.1499938964844,270.4963684082031,285.1603698730469,293.25738525390625,291.14129638671875,1.0,0.1859790533781051,0.8122289776802063,0.8122289776802063,1.0,1.0,-0.8509466648101807,0.3428899049758911,0.5080567598342896,0.1825063079595565,0.0,0.0,0.2043104022741317,24.5351505279541,25.0,5.199775218963623,-5140.05712890625,70.49008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92352294921875,304.6118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.458984375,18000.0,0.0,0.0,0.1165205240249633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147801399230957,0.1478056907653808,-4.290096057957271e-06,0.0,0.0001182535197585,0.0,0.0,5.865758895874023,0.0,0.0,0.0,0.2774137854576111,4.0,0.0,1.0
