time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752400,293.1364440917969,297.1499938964844,293.1499938964844,0.0750451236963272,-1722.8204345703125,304.1489562988281,0.7479829788208008,0.1123081967234611,0.1016380116343498,293.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5680174827575684,0.050000000745058,0.0481201037764549,293.08062744140625,297.1499938964844,293.1499938964844,0.0934155285358429,-1686.6986083984375,304.1443786621094,0.8274539113044739,0.1528237760066986,0.1071940883994102,293.1385192871094,297.1499938964844,293.1499938964844,0.1604469567537307,-3523.7236328125,304.149169921875,0.961721897125244,0.2359733283519745,0.2238602340221405,293.2574157714844,297.1499938964844,293.1499938964844,0.0042997580021619,-1612.0897216796875,296.98345947265625,0.5680174827575684,0.050000000745058,0.2282610535621643,291.1407470703125,291.1499938964844,273.1499938964844,270.4963684082031,285.1603698730469,293.25738525390625,291.14129638671875,1.0,0.1859790533781051,0.8122289776802063,0.8122289776802063,1.0,1.0,-0.8509466648101807,0.3428899049758911,0.5080567598342896,0.1825063079595565,0.0,0.0,0.2043104022741317,24.5351505279541,25.0,5.199775218963623,-5140.05712890625,70.49008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92352294921875,304.6118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.458984375,18000.0,0.0,0.0,0.1165205240249633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147801399230957,0.1478056907653808,-4.290096057957271e-06,0.0,0.0001182535197585,0.0,0.0,5.865758895874023,0.0,0.0,0.0,0.2774137854576111,4.0,0.0,1.0
752460,293.13677978515625,297.1499938964844,293.1499938964844,0.0752457305788993,-1726.1854248046875,304.1489562988281,0.7483028173446655,0.1125856414437294,0.1018620952963829,293.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5678231716156006,0.050000000745058,0.0481212958693504,293.0845031738281,297.1499938964844,293.1499938964844,0.0941571220755577,-1697.3333740234375,304.14501953125,0.828906238079071,0.1537942141294479,0.1078938990831375,293.1386108398437,297.1499938964844,293.1499938964844,0.1606053113937378,-3526.434814453125,304.149169921875,0.9617810249328612,0.2362477034330368,0.2240929156541824,293.257568359375,297.1499938964844,293.1499938964844,0.0042698793113231,-1601.38671875,296.94781494140625,0.5678231716156006,0.050000000745058,0.2282667160034179,291.14434814453125,291.1499938964844,273.1499938964844,270.5028991699219,285.1521301269531,293.257568359375,291.144775390625,1.0,0.1861902773380279,0.8122589588165283,0.8122589588165283,1.0,1.0,-0.8523428440093994,0.3438059687614441,0.5085368752479553,0.182051345705986,0.0,0.0,0.2048144489526748,24.56561088562012,25.0,4.628988265991211,-5156.634765625,70.76497650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,304.6376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.587890625,18000.0,0.0,0.0,0.1170468926429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481596082448959,0.1481638997793197,-4.291005552659044e-06,0.0,0.0001187877205666,0.0,0.0,5.881749629974365,0.0,0.0,0.0,0.2774794399738312,4.0,0.0,1.0
752520,293.13677978515625,297.1499938964844,293.1499938964844,0.0752457305788993,-1726.1854248046875,304.1489562988281,0.7483028173446655,0.1125856414437294,0.1018620952963829,293.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5678231716156006,0.050000000745058,0.0481212958693504,293.0845031738281,297.1499938964844,293.1499938964844,0.0941571220755577,-1697.3333740234375,304.14501953125,0.828906238079071,0.1537942141294479,0.1078938990831375,293.1386108398437,297.1499938964844,293.1499938964844,0.1606053113937378,-3526.434814453125,304.149169921875,0.9617810249328612,0.2362477034330368,0.2240929156541824,293.257568359375,297.1499938964844,293.1499938964844,0.0042698793113231,-1601.38671875,296.94781494140625,0.5678231716156006,0.050000000745058,0.2282667160034179,291.14434814453125,291.1499938964844,273.1499938964844,270.5028991699219,285.1521301269531,293.257568359375,291.144775390625,1.0,0.1861902773380279,0.8122589588165283,0.8122589588165283,1.0,1.0,-0.8523428440093994,0.3438059687614441,0.5085368752479553,0.182051345705986,0.0,0.0,0.2048144489526748,24.56561088562012,25.0,4.628988265991211,-5156.634765625,70.76497650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,304.6376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.587890625,18000.0,0.0,0.0,0.1170468926429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481596082448959,0.1481638997793197,-4.291005552659044e-06,0.0,0.0001187877205666,0.0,0.0,5.881749629974365,0.0,0.0,0.0,0.2774794399738312,4.0,0.0,1.0
752580,293.1365966796875,297.1499938964844,293.1499938964844,0.0755450874567031,-1731.27099609375,304.1488037109375,0.7489107251167297,0.1129521504044532,0.1021765992045402,293.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5677019357681274,0.050000000745058,0.0481220409274101,293.0888671875,297.1499938964844,293.1499938964844,0.0947872176766395,-1706.3682861328125,304.1456298828125,0.8301597237586975,0.1545696258544922,0.1084782406687736,293.13818359375,297.1499938964844,293.1499938964844,0.1608723700046539,-3531.118896484375,304.14898681640625,0.9620938897132874,0.2366184890270233,0.2244249284267425,293.2569580078125,297.1499938964844,293.1499938964844,0.0042418292723596,-1591.4061279296875,296.9132995605469,0.5677019357681274,0.050000000745058,0.2282702475786209,291.1463317871094,291.1499938964844,273.1499938964844,270.50927734375,285.1434631347656,293.25701904296875,291.146484375,1.0,0.1863921880722046,0.8122889399528503,0.8122889399528503,1.0,1.0,-0.8538250923156738,0.344757616519928,0.5090674757957458,0.1816196292638778,0.0,0.0,0.2051501721143722,24.585777282714844,25.0,2.455726146697998,-5171.09033203125,71.03990936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,304.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.1174199655652046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483621150255203,0.1483664065599441,-4.291498953534756e-06,0.0,0.0001191663395729,0.0,0.0,5.890765190124512,0.0,0.0,0.0,0.2775167226791382,4.0,0.0,1.0
752640,293.1365966796875,297.1499938964844,293.1499938964844,0.0755450874567031,-1731.27099609375,304.1488037109375,0.7489107251167297,0.1129521504044532,0.1021765992045402,293.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5677019357681274,0.050000000745058,0.0481220409274101,293.0888671875,297.1499938964844,293.1499938964844,0.0947872176766395,-1706.3682861328125,304.1456298828125,0.8301597237586975,0.1545696258544922,0.1084782406687736,293.13818359375,297.1499938964844,293.1499938964844,0.1608723700046539,-3531.118896484375,304.14898681640625,0.9620938897132874,0.2366184890270233,0.2244249284267425,293.2569580078125,297.1499938964844,293.1499938964844,0.0042418292723596,-1591.4061279296875,296.9132995605469,0.5677019357681274,0.050000000745058,0.2282702475786209,291.1463317871094,291.1499938964844,273.1499938964844,270.50927734375,285.1434631347656,293.25701904296875,291.146484375,1.0,0.1863921880722046,0.8122889399528503,0.8122889399528503,1.0,1.0,-0.8538250923156738,0.344757616519928,0.5090674757957458,0.1816196292638778,0.0,0.0,0.2051501721143722,24.585777282714844,25.0,2.455726146697998,-5171.09033203125,71.03990936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,304.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.1174199655652046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483621150255203,0.1483664065599441,-4.291498953534756e-06,0.0,0.0001191663395729,0.0,0.0,5.890765190124512,0.0,0.0,0.0,0.2775167226791382,4.0,0.0,1.0
752700,293.1364440917969,297.1499938964844,293.1499938964844,0.0757168754935264,-1734.201416015625,304.1487121582031,0.7492547035217285,0.1131520718336105,0.1023523062467575,293.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5676385164260864,0.050000000745058,0.0481224320828914,293.0914001464844,297.1499938964844,293.1499938964844,0.0950324833393096,-1709.8770751953125,304.1459655761719,0.8306161165237427,0.154850572347641,0.1087007522583007,293.1379089355469,297.1499938964844,293.1499938964844,0.1610347181558609,-3533.9814453125,304.1488952636719,0.9622793197631836,0.2368238270282745,0.2246137112379074,293.2564392089844,297.1499938964844,293.1499938964844,0.0042284042574465,-1586.65673828125,296.89630126953125,0.5676385164260864,0.050000000745058,0.2282720953226089,291.14666748046875,291.1499938964844,273.1499938964844,270.51239013671875,285.1390380859375,293.25653076171875,291.146728515625,1.0,0.1864894330501556,0.812303900718689,0.812303900718689,1.0,1.0,-0.8545323014259338,0.3452189862728119,0.5093132853507996,0.1813952028751373,0.0,0.0,0.205336183309555,24.595909118652344,25.0,1.4928979873657229,-5178.31640625,71.17208099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061340332031,304.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.1175519675016403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148464486002922,0.1484687775373459,-4.291689037927426e-06,0.0,0.0001193003045045,0.0,0.0,5.89524507522583,0.0,0.0,0.0,0.2775343358516693,4.0,0.0,1.0
752760,293.1362609863281,297.1499938964844,293.1499938964844,0.0758973583579063,-1737.283447265625,304.14862060546875,0.7496060132980347,0.1133595779538154,0.1025356128811836,293.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5675655007362366,0.050000000745058,0.0481228828430175,293.0941162109375,297.1499938964844,293.1499938964844,0.0952235609292984,-1712.5997314453125,304.1463623046875,0.8309378027915955,0.1550547331571579,0.1088714376091957,293.1376037597656,297.1499938964844,293.1499938964844,0.1612082421779632,-3537.0419921875,304.1487731933594,0.962464153766632,0.2370379418134689,0.2248119115829467,293.2558288574219,297.1499938964844,293.1499938964844,0.0042153284884989,-1582.0364990234375,296.8795471191406,0.5675655007362366,0.050000000745058,0.2282742261886596,291.1468200683594,291.1499938964844,273.1499938964844,270.51544189453125,285.1345520019531,293.2559509277344,291.1468200683594,1.0,0.186583861708641,0.81231689453125,0.81231689453125,1.0,1.0,-0.855198085308075,0.3456635475158691,0.5095345377922058,0.18115796148777,0.0,0.0,0.2055342942476272,24.607023239135746,25.0,0.7895455956459045,-5185.55078125,71.29896545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02301025390625,304.682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.1176531687378883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485747843980789,0.1485790759325027,-4.291883215046255e-06,0.0,0.0001194030046463,0.0,0.0,5.900057792663574,0.0,0.0,0.0,0.2775529623031616,4.0,0.0,1.0
752820,293.1358642578125,297.1499938964844,293.1499938964844,0.0762785226106643,-1743.798828125,304.1484375,0.750310480594635,0.1137933731079101,0.1029207408428192,293.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5673813819885254,0.050000000745058,0.0481240190565586,293.1003112792969,297.1499938964844,293.1499938964844,0.0954253897070884,-1715.4285888671875,304.1472473144531,0.8311342000961304,0.1552137583494186,0.1090431287884712,293.1369323730469,297.1499938964844,293.1499938964844,0.1615796238183975,-3543.589111328125,304.1485595703125,0.9628086090087892,0.2374867796897888,0.2252300828695297,293.25439453125,297.1499938964844,293.1499938964844,0.0041900030337274,-1573.092041015625,296.8468017578125,0.5673813819885254,0.050000000745058,0.2282796204090118,291.14678955078125,291.1499938964844,273.1499938964844,270.5214538574219,285.1253967285156,293.2545166015625,291.1467590332031,1.0,0.1867627054452896,0.8123429417610168,0.8123429417610168,1.0,1.0,-0.856376051902771,0.346493661403656,0.509882390499115,0.1806291490793228,0.0,0.0,0.2059638500213623,24.633161544799805,25.0,-0.0238302070647478,-5199.72412109375,71.53328704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546875,304.7045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1177771240472793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488152742385864,0.1488195657730102,-4.29230112786172e-06,0.0,0.0001195288059534,0.0,0.0,5.91054630279541,0.0,0.0,0.0,0.2775934636592865,4.0,0.0,1.0
752880,293.1358642578125,297.1499938964844,293.1499938964844,0.0762785226106643,-1743.798828125,304.1484375,0.750310480594635,0.1137933731079101,0.1029207408428192,293.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5673813819885254,0.050000000745058,0.0481240190565586,293.1003112792969,297.1499938964844,293.1499938964844,0.0954253897070884,-1715.4285888671875,304.1472473144531,0.8311342000961304,0.1552137583494186,0.1090431287884712,293.1369323730469,297.1499938964844,293.1499938964844,0.1615796238183975,-3543.589111328125,304.1485595703125,0.9628086090087892,0.2374867796897888,0.2252300828695297,293.25439453125,297.1499938964844,293.1499938964844,0.0041900030337274,-1573.092041015625,296.8468017578125,0.5673813819885254,0.050000000745058,0.2282796204090118,291.14678955078125,291.1499938964844,273.1499938964844,270.5214538574219,285.1253967285156,293.2545166015625,291.1467590332031,1.0,0.1867627054452896,0.8123429417610168,0.8123429417610168,1.0,1.0,-0.856376051902771,0.346493661403656,0.509882390499115,0.1806291490793228,0.0,0.0,0.2059638500213623,24.633161544799805,25.0,-0.0238302070647478,-5199.72412109375,71.53328704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546875,304.7045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1177771240472793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488152742385864,0.1488195657730102,-4.29230112786172e-06,0.0,0.0001195288059534,0.0,0.0,5.91054630279541,0.0,0.0,0.0,0.2775934636592865,4.0,0.0,1.0
752940,293.1353759765625,297.1499938964844,293.1499938964844,0.0766801536083221,-1750.669921875,304.1482849121094,0.7509967684745789,0.1142472773790359,0.1033254712820053,293.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5671387314796448,0.050000000745058,0.0481255203485488,293.1074523925781,297.1499938964844,293.1499938964844,0.0953714847564697,-1714.5477294921875,304.14825439453125,0.8306983113288879,0.1550239622592926,0.1089764460921287,293.1362609863281,297.1499938964844,293.1499938964844,0.1619742959737777,-3550.537109375,304.1483764648437,0.9630979895591736,0.2379570007324218,0.2256703376770019,293.2527770996094,297.1499938964844,293.1499938964844,0.0041655884124338,-1564.46337890625,296.81500244140625,0.5671387314796448,0.050000000745058,0.2282867431640625,291.14654541015625,291.1499938964844,273.1499938964844,270.5273132324219,285.1159362792969,293.2528991699219,291.1465148925781,1.0,0.1869261264801025,0.8123689293861389,0.8123689293861389,1.0,1.0,-0.8573204278945923,0.3472391664981842,0.5100812315940857,0.1800051182508468,0.0,0.0,0.2064364105463028,24.665128707885746,25.0,-0.3350424766540527,-5213.23388671875,71.73759460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0825500488281,304.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.1178223714232444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149081289768219,0.1490855813026428,-4.292764970159624e-06,0.0,0.0001195747245219,0.0,0.0,5.922154903411865,0.0,0.0,0.0,0.2776382565498352,4.0,0.0,1.0
753000,293.1353759765625,297.1499938964844,293.1499938964844,0.0766801536083221,-1750.669921875,304.1482849121094,0.7509967684745789,0.1142472773790359,0.1033254712820053,293.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5671387314796448,0.050000000745058,0.0481255203485488,293.1074523925781,297.1499938964844,293.1499938964844,0.0953714847564697,-1714.5477294921875,304.14825439453125,0.8306983113288879,0.1550239622592926,0.1089764460921287,293.1362609863281,297.1499938964844,293.1499938964844,0.1619742959737777,-3550.537109375,304.1483764648437,0.9630979895591736,0.2379570007324218,0.2256703376770019,293.2527770996094,297.1499938964844,293.1499938964844,0.0041655884124338,-1564.46337890625,296.81500244140625,0.5671387314796448,0.050000000745058,0.2282867431640625,291.14654541015625,291.1499938964844,273.1499938964844,270.5273132324219,285.1159362792969,293.2528991699219,291.1465148925781,1.0,0.1869261264801025,0.8123689293861389,0.8123689293861389,1.0,1.0,-0.8573204278945923,0.3472391664981842,0.5100812315940857,0.1800051182508468,0.0,0.0,0.2064364105463028,24.665128707885746,25.0,-0.3350424766540527,-5213.23388671875,71.73759460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0825500488281,304.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.1178223714232444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149081289768219,0.1490855813026428,-4.292764970159624e-06,0.0,0.0001195747245219,0.0,0.0,5.922154903411865,0.0,0.0,0.0,0.2776382565498352,4.0,0.0,1.0
753060,293.1348876953125,297.1499938964844,293.1499938964844,0.0770974606275558,-1757.81396484375,304.1481628417969,0.751649796962738,0.1147173270583152,0.1037460193037986,293.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5668322443962097,0.050000000745058,0.0481274202466011,293.11553955078125,297.1499938964844,293.1499938964844,0.0950400009751319,-1709.6414794921875,304.1493835449219,0.8295806646347046,0.1544620096683502,0.1086528152227401,293.13555908203125,297.1499938964844,293.1499938964844,0.1623860895633697,-3557.774169921875,304.14825439453125,0.9633181095123292,0.2384444177150726,0.2261281907558441,293.2510070800781,297.1499938964844,293.1499938964844,0.0041419803164899,-1556.1063232421875,296.7841186523437,0.5668322443962097,0.050000000745058,0.2282957583665847,291.1463317871094,291.1499938964844,273.1499938964844,270.532958984375,285.1060485839844,293.25115966796875,291.14630126953125,1.0,0.1870709210634231,0.8123936057090759,0.8123936057090759,1.0,1.0,-0.857999324798584,0.3478924036026001,0.5101068615913391,0.1792626082897186,0.0,0.0,0.206943079829216,24.7031478881836,25.0,-0.3702265620231628,-5225.78515625,71.90667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10546875,304.7440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8203125,18000.0,0.0,0.0,0.1178146973252296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493693739175796,0.1493736654520034,-4.293273377697915e-06,0.0,0.0001195669392473,0.0,0.0,5.93474006652832,0.0,0.0,0.0,0.2776869237422943,4.0,0.0,1.0
753120,293.1348876953125,297.1499938964844,293.1499938964844,0.0770974606275558,-1757.81396484375,304.1481628417969,0.751649796962738,0.1147173270583152,0.1037460193037986,293.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5668322443962097,0.050000000745058,0.0481274202466011,293.11553955078125,297.1499938964844,293.1499938964844,0.0950400009751319,-1709.6414794921875,304.1493835449219,0.8295806646347046,0.1544620096683502,0.1086528152227401,293.13555908203125,297.1499938964844,293.1499938964844,0.1623860895633697,-3557.774169921875,304.14825439453125,0.9633181095123292,0.2384444177150726,0.2261281907558441,293.2510070800781,297.1499938964844,293.1499938964844,0.0041419803164899,-1556.1063232421875,296.7841186523437,0.5668322443962097,0.050000000745058,0.2282957583665847,291.1463317871094,291.1499938964844,273.1499938964844,270.532958984375,285.1060485839844,293.25115966796875,291.14630126953125,1.0,0.1870709210634231,0.8123936057090759,0.8123936057090759,1.0,1.0,-0.857999324798584,0.3478924036026001,0.5101068615913391,0.1792626082897186,0.0,0.0,0.206943079829216,24.7031478881836,25.0,-0.3702265620231628,-5225.78515625,71.90667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10546875,304.7440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8203125,18000.0,0.0,0.0,0.1178146973252296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493693739175796,0.1493736654520034,-4.293273377697915e-06,0.0,0.0001195669392473,0.0,0.0,5.93474006652832,0.0,0.0,0.0,0.2776869237422943,4.0,0.0,1.0
753180,293.1343994140625,297.1499938964844,293.1499938964844,0.0775268748402595,-1765.1697998046875,304.1480712890625,0.7522627711296082,0.1152003183960914,0.1041792333126068,293.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5664631724357605,0.050000000745058,0.0481297187507152,293.12451171875,297.1499938964844,293.1499938964844,0.0944224968552589,-1700.587158203125,304.1506042480469,0.8277639746665955,0.1535199433565139,0.1080652251839637,293.1348876953125,297.1499938964844,293.1499938964844,0.1628112941980362,-3565.235595703125,304.14813232421875,0.9634665846824646,0.2389462292194366,0.2266006022691726,293.2491455078125,297.1499938964844,293.1499938964844,0.0041191037744283,-1547.99267578125,296.7541198730469,0.5664631724357605,0.050000000745058,0.2283066660165786,291.1461181640625,291.1499938964844,273.1499938964844,270.5384216308594,285.0956726074219,293.2492980957031,291.1461181640625,1.0,0.1871943920850753,0.8124183416366577,0.8124183416366577,1.0,1.0,-0.8583967685699463,0.3484512269496918,0.5099455714225769,0.1783866435289383,0.0,0.0,0.2074733227491378,24.746723175048828,25.0,-0.3092382848262787,-5237.173828125,72.03694915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230773925781,304.7601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.755859375,18000.0,0.0,0.0,0.1177791729569435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496731042861938,0.1496773958206176,-4.293816800782224e-06,0.0,0.0001195308868773,0.0,0.0,5.948023796081543,0.0,0.0,0.0,0.2777383625507355,4.0,0.0,1.0
753240,293.1343994140625,297.1499938964844,293.1499938964844,0.0775268748402595,-1765.1697998046875,304.1480712890625,0.7522627711296082,0.1152003183960914,0.1041792333126068,293.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5664631724357605,0.050000000745058,0.0481297187507152,293.12451171875,297.1499938964844,293.1499938964844,0.0944224968552589,-1700.587158203125,304.1506042480469,0.8277639746665955,0.1535199433565139,0.1080652251839637,293.1348876953125,297.1499938964844,293.1499938964844,0.1628112941980362,-3565.235595703125,304.14813232421875,0.9634665846824646,0.2389462292194366,0.2266006022691726,293.2491455078125,297.1499938964844,293.1499938964844,0.0041191037744283,-1547.99267578125,296.7541198730469,0.5664631724357605,0.050000000745058,0.2283066660165786,291.1461181640625,291.1499938964844,273.1499938964844,270.5384216308594,285.0956726074219,293.2492980957031,291.1461181640625,1.0,0.1871943920850753,0.8124183416366577,0.8124183416366577,1.0,1.0,-0.8583967685699463,0.3484512269496918,0.5099455714225769,0.1783866435289383,0.0,0.0,0.2074733227491378,24.746723175048828,25.0,-0.3092382848262787,-5237.173828125,72.03694915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230773925781,304.7601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.755859375,18000.0,0.0,0.0,0.1177791729569435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496731042861938,0.1496773958206176,-4.293816800782224e-06,0.0,0.0001195308868773,0.0,0.0,5.948023796081543,0.0,0.0,0.0,0.2777383625507355,4.0,0.0,1.0
753300,293.1341552734375,297.1499938964844,293.1499938964844,0.0777453333139419,-1768.9136962890625,304.14801025390625,0.7525534629821777,0.1154457703232765,0.1043998301029205,293.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5662563443183899,0.050000000745058,0.0481310114264488,293.1292724609375,297.1499938964844,293.1499938964844,0.094004102051258,-1694.46923828125,304.1512451171875,0.8265879154205322,0.1529042571783065,0.1076703369617462,293.13458251953125,297.1499938964844,293.1499938964844,0.1630283296108245,-3569.039794921875,304.1480712890625,0.9635146856307985,0.2392018735408783,0.2268416583538055,293.2481994628906,297.1499938964844,293.1499938964844,0.0041079330258071,-1544.02490234375,296.7394714355469,0.5662563443183899,0.050000000745058,0.2283127903938293,291.14605712890625,291.1499938964844,273.1499938964844,270.5411071777344,285.0902709960937,293.24835205078125,291.1460266113281,1.0,0.1872472763061523,0.8124306797981262,0.8124306797981262,1.0,1.0,-0.858485758304596,0.3486940264701843,0.5097917318344116,0.1778960227966308,0.0,0.0,0.207745149731636,24.770376205444336,25.0,-0.2679067254066467,-5242.39990234375,72.08645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.76715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.732421875,18000.0,0.0,0.0,0.1177574768662452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498294919729232,0.1498337835073471,-4.294098289392423e-06,0.0,0.0001195088698295,0.0,0.0,5.954868793487549,0.0,0.0,0.0,0.2777649164199829,4.0,0.0,1.0
753360,293.1339111328125,297.1499938964844,293.1499938964844,0.0779657810926437,-1772.693115234375,304.1479797363281,0.7528337240219116,0.1156934276223182,0.1046225875616073,293.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5660358667373657,0.050000000745058,0.0481323935091495,293.1342163085937,297.1499938964844,293.1499938964844,0.0935127288103103,-1687.2923583984375,304.15191650390625,0.8252332210540771,0.1521931439638137,0.1072082370519638,293.1342468261719,297.1499938964844,293.1499938964844,0.1632478982210159,-3572.885986328125,304.14801025390625,0.9635465741157532,0.2394603937864303,0.2270855754613876,293.2472229003906,297.1499938964844,293.1499938964844,0.0040969387628138,-1540.1160888671875,296.7250061035156,0.5660358667373657,0.050000000745058,0.2283193469047546,291.14599609375,291.1499938964844,273.1499938964844,270.5437316894531,285.08477783203125,293.24737548828125,291.1459655761719,1.0,0.1872938275337219,0.8124428987503052,0.8124428987503052,1.0,1.0,-0.8585007190704346,0.3489120900630951,0.5095886588096619,0.177370086312294,0.0,0.0,0.2080199271440506,24.79508781433105,25.0,-0.2220849394798278,-5247.306640625,72.12511444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,304.7735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.117736279964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499881446361541,0.149992436170578,-4.294385689718183e-06,0.0,0.0001194873620988,0.0,0.0,5.961816310882568,0.0,0.0,0.0,0.2777918577194214,4.0,0.0,1.0
753420,293.1334533691406,297.1499938964844,293.1499938964844,0.0784111097455024,-1780.3319091796875,304.1479187011719,0.7533653974533081,0.116193376481533,0.1050731018185615,293.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655596852302551,0.050000000745058,0.0481353849172592,293.1445007324219,297.1499938964844,293.1499938964844,0.0923242345452308,-1669.95263671875,304.1532592773437,0.8220139145851135,0.1505018174648285,0.1060947477817535,293.1336364746094,297.1499938964844,293.1499938964844,0.1636934429407119,-3580.68359375,304.14794921875,0.9635684490203856,0.2399844229221344,0.2275807112455368,293.2452392578125,297.1499938964844,293.1499938964844,0.0040754643268883,-1532.469970703125,296.6967468261719,0.5655596852302551,0.050000000745058,0.2283335328102111,291.1459045410156,291.1499938964844,273.1499938964844,270.5488586425781,285.0733337402344,293.24542236328125,291.1459045410156,1.0,0.1873679161071777,0.8124674558639526,0.8124674558639526,1.0,1.0,-0.8583198189735413,0.3492782413959503,0.5090415477752686,0.1762164533138275,0.0,0.0,0.2085732221603393,24.846982955932617,25.0,-0.1249807700514793,-5256.21240234375,72.17070007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429443359375,304.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.1177019327878952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503092348575592,0.150313526391983,-4.294970949558774e-06,0.0,0.0001194525029859,0.0,0.0,5.975888252258301,0.0,0.0,0.0,0.2778465151786804,4.0,0.0,1.0
753480,293.1334533691406,297.1499938964844,293.1499938964844,0.0784111097455024,-1780.3319091796875,304.1479187011719,0.7533653974533081,0.116193376481533,0.1050731018185615,293.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655596852302551,0.050000000745058,0.0481353849172592,293.1445007324219,297.1499938964844,293.1499938964844,0.0923242345452308,-1669.95263671875,304.1532592773437,0.8220139145851135,0.1505018174648285,0.1060947477817535,293.1336364746094,297.1499938964844,293.1499938964844,0.1636934429407119,-3580.68359375,304.14794921875,0.9635684490203856,0.2399844229221344,0.2275807112455368,293.2452392578125,297.1499938964844,293.1499938964844,0.0040754643268883,-1532.469970703125,296.6967468261719,0.5655596852302551,0.050000000745058,0.2283335328102111,291.1459045410156,291.1499938964844,273.1499938964844,270.5488586425781,285.0733337402344,293.24542236328125,291.1459045410156,1.0,0.1873679161071777,0.8124674558639526,0.8124674558639526,1.0,1.0,-0.8583198189735413,0.3492782413959503,0.5090415477752686,0.1762164533138275,0.0,0.0,0.2085732221603393,24.846982955932617,25.0,-0.1249807700514793,-5256.21240234375,72.17070007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429443359375,304.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.1177019327878952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503092348575592,0.150313526391983,-4.294970949558774e-06,0.0,0.0001194525029859,0.0,0.0,5.975888252258301,0.0,0.0,0.0,0.2778465151786804,4.0,0.0,1.0
753540,293.133056640625,297.1499938964844,293.1499938964844,0.0788599327206611,-1788.035888671875,304.1478576660156,0.7538604140281677,0.1166970282793045,0.1055279076099395,293.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5650436878204346,0.050000000745058,0.04813864082098,293.1552124023437,297.1499938964844,293.1499938964844,0.0908683240413665,-1648.7344970703125,304.1545715332031,0.8181103467941284,0.1484643667936325,0.1047357246279716,293.133056640625,297.1499938964844,293.1499938964844,0.16414575278759,-3588.58984375,304.1478576660156,0.9635419845581056,0.2405160367488861,0.2280838191509246,293.2431945800781,297.1499938964844,293.1499938964844,0.0040546962991356,-1525.0604248046875,296.6694030761719,0.5650436878204346,0.050000000745058,0.2283489853143692,291.1458740234375,291.1499938964844,273.1499938964844,270.5538024902344,285.0614318847656,293.2433776855469,291.1459045410156,1.0,0.1874155402183532,0.8124919533729553,0.8124919533729553,1.0,1.0,-0.8578607439994812,0.3495493829250335,0.50831139087677,0.1749357283115387,0.0,0.0,0.2091230005025863,24.901350021362305,25.0,-0.0091632315889,-5263.92041015625,72.1732406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465148925781,304.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.1176862269639968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506307423114776,0.1506350338459015,-4.295563030609628e-06,0.0,0.0001194365613628,0.0,0.0,5.989994049072266,0.0,0.0,0.0,0.2779013812541961,4.0,0.0,1.0
753600,293.133056640625,297.1499938964844,293.1499938964844,0.0788599327206611,-1788.035888671875,304.1478576660156,0.7538604140281677,0.1166970282793045,0.1055279076099395,293.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5650436878204346,0.050000000745058,0.04813864082098,293.1552124023437,297.1499938964844,293.1499938964844,0.0908683240413665,-1648.7344970703125,304.1545715332031,0.8181103467941284,0.1484643667936325,0.1047357246279716,293.133056640625,297.1499938964844,293.1499938964844,0.16414575278759,-3588.58984375,304.1478576660156,0.9635419845581056,0.2405160367488861,0.2280838191509246,293.2431945800781,297.1499938964844,293.1499938964844,0.0040546962991356,-1525.0604248046875,296.6694030761719,0.5650436878204346,0.050000000745058,0.2283489853143692,291.1458740234375,291.1499938964844,273.1499938964844,270.5538024902344,285.0614318847656,293.2433776855469,291.1459045410156,1.0,0.1874155402183532,0.8124919533729553,0.8124919533729553,1.0,1.0,-0.8578607439994812,0.3495493829250335,0.50831139087677,0.1749357283115387,0.0,0.0,0.2091230005025863,24.901350021362305,25.0,-0.0091632315889,-5263.92041015625,72.1732406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465148925781,304.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.1176862269639968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506307423114776,0.1506350338459015,-4.295563030609628e-06,0.0,0.0001194365613628,0.0,0.0,5.989994049072266,0.0,0.0,0.0,0.2779013812541961,4.0,0.0,1.0
753660,293.1326599121094,297.1499938964844,293.1499938964844,0.07930938154459,-1795.7552490234375,304.1478271484375,0.754325270652771,0.117201454937458,0.1059842631220817,293.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5644999742507935,0.050000000745058,0.0481420941650867,293.1661376953125,297.1499938964844,293.1499938964844,0.089165948331356,-1623.9520263671875,304.1558837890625,0.8135267496109009,0.1461131572723388,0.103151649236679,293.1325378417969,297.1499938964844,293.1499938964844,0.1646025478839874,-3596.564697265625,304.1478271484375,0.9634817838668824,0.2410531640052795,0.2285928130149841,293.2410888671875,297.1499938964844,293.1499938964844,0.0040346588939428,-1517.8961181640625,296.6430053710937,0.5644999742507935,0.050000000745058,0.2283653616905212,291.1459655761719,291.1499938964844,273.1499938964844,270.5585632324219,285.04913330078125,293.24127197265625,291.14599609375,1.0,0.1874362826347351,0.8125208616256714,0.8125208616256714,1.0,1.0,-0.8571418523788452,0.3497286438941955,0.5074132084846497,0.1735453903675079,0.0,0.0,0.209654688835144,24.9568099975586,25.0,0.1311488896608352,-5270.4677734375,72.13381958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,304.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.1176947355270385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509448289871215,0.1509491205215454,-4.296149654692272e-06,0.0,0.0001194451906485,0.0,0.0,6.003790855407715,0.0,0.0,0.0,0.2779551446437835,4.0,0.0,1.0
753720,293.1326599121094,297.1499938964844,293.1499938964844,0.07930938154459,-1795.7552490234375,304.1478271484375,0.754325270652771,0.117201454937458,0.1059842631220817,293.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5644999742507935,0.050000000745058,0.0481420941650867,293.1661376953125,297.1499938964844,293.1499938964844,0.089165948331356,-1623.9520263671875,304.1558837890625,0.8135267496109009,0.1461131572723388,0.103151649236679,293.1325378417969,297.1499938964844,293.1499938964844,0.1646025478839874,-3596.564697265625,304.1478271484375,0.9634817838668824,0.2410531640052795,0.2285928130149841,293.2410888671875,297.1499938964844,293.1499938964844,0.0040346588939428,-1517.8961181640625,296.6430053710937,0.5644999742507935,0.050000000745058,0.2283653616905212,291.1459655761719,291.1499938964844,273.1499938964844,270.5585632324219,285.04913330078125,293.24127197265625,291.14599609375,1.0,0.1874362826347351,0.8125208616256714,0.8125208616256714,1.0,1.0,-0.8571418523788452,0.3497286438941955,0.5074132084846497,0.1735453903675079,0.0,0.0,0.209654688835144,24.9568099975586,25.0,0.1311488896608352,-5270.4677734375,72.13381958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,304.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.1176947355270385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509448289871215,0.1509491205215454,-4.296149654692272e-06,0.0,0.0001194451906485,0.0,0.0,6.003790855407715,0.0,0.0,0.0,0.2779551446437835,4.0,0.0,1.0
753780,293.1323547363281,297.1499938964844,293.1499938964844,0.0797568634152412,-1803.4451904296875,304.1477966308594,0.7547687292098999,0.1177040562033653,0.1064396500587463,293.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5639422535896301,0.050000000745058,0.0481456518173217,293.17706298828125,297.1499938964844,293.1499938964844,0.0872395485639572,-1595.9520263671875,304.1571350097656,0.808232307434082,0.1434831619262695,0.1013649404048919,293.1320495605469,297.1499938964844,293.1499938964844,0.1650619655847549,-3604.57568359375,304.1477966308594,0.9634050130844116,0.241594061255455,0.2291058897972107,293.2388916015625,297.1499938964844,293.1499938964844,0.0040154093876481,-1510.9976806640625,296.6176452636719,0.5639422535896301,0.050000000745058,0.2283822447061538,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0365600585937,293.23907470703125,291.1462097167969,1.0,0.1874297708272934,0.8125497698783875,0.8125497698783875,1.0,1.0,-0.856184184551239,0.3498183488845825,0.5063658356666565,0.1720669567584991,0.0,0.0,0.2101518958806991,25.01181411743164,25.0,0.2868825495243072,-5275.85888671875,72.05380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.8067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.117729477584362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512419134378433,0.1512462049722671,-4.296714450902073e-06,0.0,0.0001194804572151,0.0,0.0,6.016861438751221,0.0,0.0,0.0,0.2780062258243561,4.0,0.0,1.0
753840,293.1323547363281,297.1499938964844,293.1499938964844,0.0797568634152412,-1803.4451904296875,304.1477966308594,0.7547687292098999,0.1177040562033653,0.1064396500587463,293.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5639422535896301,0.050000000745058,0.0481456518173217,293.17706298828125,297.1499938964844,293.1499938964844,0.0872395485639572,-1595.9520263671875,304.1571350097656,0.808232307434082,0.1434831619262695,0.1013649404048919,293.1320495605469,297.1499938964844,293.1499938964844,0.1650619655847549,-3604.57568359375,304.1477966308594,0.9634050130844116,0.241594061255455,0.2291058897972107,293.2388916015625,297.1499938964844,293.1499938964844,0.0040154093876481,-1510.9976806640625,296.6176452636719,0.5639422535896301,0.050000000745058,0.2283822447061538,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0365600585937,293.23907470703125,291.1462097167969,1.0,0.1874297708272934,0.8125497698783875,0.8125497698783875,1.0,1.0,-0.856184184551239,0.3498183488845825,0.5063658356666565,0.1720669567584991,0.0,0.0,0.2101518958806991,25.01181411743164,25.0,0.2868825495243072,-5275.85888671875,72.05380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.8067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.117729477584362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512419134378433,0.1512462049722671,-4.296714450902073e-06,0.0,0.0001194804572151,0.0,0.0,6.016861438751221,0.0,0.0,0.0,0.2780062258243561,4.0,0.0,1.0
753900,293.1322326660156,297.1499938964844,293.1499938964844,0.0799791440367698,-1807.2664794921875,304.1477966308594,0.7549856901168823,0.1179538294672966,0.1066662371158599,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5636626482009888,0.050000000745058,0.0481474474072456,293.18243408203125,297.1499938964844,293.1499938964844,0.086202822625637,-1580.9071044921875,304.15771484375,0.805302083492279,0.1420787721872329,0.1004059314727783,293.1318359375,297.1499938964844,293.1499938964844,0.1652921587228775,-3608.586181640625,304.14776611328125,0.9633662700653076,0.241865336894989,0.2293634265661239,293.2377624511719,297.1499938964844,293.1499938964844,0.0040060933679342,-1507.6534423828125,296.6054077148437,0.5636626482009888,0.050000000745058,0.2283907532691955,291.14630126953125,291.1499938964844,273.1499938964844,270.5653991699219,285.0302429199219,293.2379455566406,291.1463623046875,1.0,0.1874166131019592,0.8125641942024231,0.8125641942024231,1.0,1.0,-0.8556265234947205,0.3498320281505584,0.5057945251464844,0.171302780508995,0.0,0.0,0.2103828340768814,25.038658142089844,25.0,0.3633638322353363,-5278.1376953125,71.99968719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,304.8093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.1177560836076736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151381179690361,0.1513854712247848,-4.296982751839096e-06,0.0,0.0001195074510178,0.0,0.0,6.022995471954346,0.0,0.0,0.0,0.2780302166938782,4.0,0.0,1.0
753960,293.1321105957031,297.1499938964844,293.1499938964844,0.0802000984549522,-1811.066162109375,304.1477966308594,0.7552010416984558,0.1182022914290428,0.1068917140364646,293.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5633848905563354,0.050000000745058,0.0481492318212986,293.187744140625,297.1499938964844,293.1499938964844,0.0851242542266845,-1565.275634765625,304.15826416015625,0.8022215962409973,0.1406251341104507,0.0994101539254188,293.1316223144531,297.1499938964844,293.1499938964844,0.1655224114656448,-3612.595458984375,304.14776611328125,0.963330090045929,0.2421369552612304,0.2296212911605835,293.236572265625,297.1499938964844,293.1499938964844,0.0039969868957996,-1504.3809814453125,296.5934143066406,0.5633848905563354,0.050000000745058,0.2283992320299148,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0238647460937,293.2367858886719,291.1465148925781,1.0,0.1873972862958908,0.812580943107605,0.812580943107605,1.0,1.0,-0.8550237417221069,0.3498271107673645,0.5051966309547424,0.1705267876386642,0.0,0.0,0.2106003016233444,25.064838409423828,25.0,0.4360482394695282,-5280.15869140625,71.93710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.892578125,18000.0,0.0,0.0,0.1177879720926284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515131443738937,0.1515174359083175,-4.297239684092347e-06,0.0,0.0001195398217532,0.0,0.0,6.028812885284424,0.0,0.0,0.0,0.2780530452728271,4.0,0.0,1.0
754020,293.1318664550781,297.1499938964844,293.1499938964844,0.0806416347622871,-1818.6646728515625,304.1477966308594,0.7557551860809326,0.1187053099274635,0.1073423251509666,293.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5629457235336304,0.050000000745058,0.0481520667672157,293.1946716308594,297.1499938964844,293.1499938964844,0.0831034630537033,-1536.0955810546875,304.1588134765625,0.7965243458747864,0.138238251209259,0.0975554510951042,293.1311950683594,297.1499938964844,293.1499938964844,0.1659855544567108,-3620.6572265625,304.1477355957031,0.9634292721748352,0.2426856160163879,0.2301390171051025,293.234130859375,297.1499938964844,293.1499938964844,0.0039794198237359,-1498.0638427734375,296.57037353515625,0.5629457235336304,0.050000000745058,0.2284126728773117,291.14678955078125,291.1499938964844,273.1499938964844,270.5718078613281,285.0108337402344,293.2343444824219,291.14678955078125,1.0,0.1873460859060287,0.8126144409179688,0.8126144409179688,1.0,1.0,-0.8539790511131287,0.3498948812484741,0.5040841698646545,0.1689913868904113,0.0,0.0,0.2110028713941574,25.100027084350582,25.0,0.2294456958770752,-5284.13671875,71.81402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381225585937,304.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.1178653761744499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517546623945236,0.1517589688301086,-4.2977126213372685e-06,0.0,0.0001196183729916,0.0,0.0,6.039466381072998,0.0,0.0,0.0,0.2780949175357818,4.0,0.0,1.0
754080,293.1318664550781,297.1499938964844,293.1499938964844,0.0806416347622871,-1818.6646728515625,304.1477966308594,0.7557551860809326,0.1187053099274635,0.1073423251509666,293.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5629457235336304,0.050000000745058,0.0481520667672157,293.1946716308594,297.1499938964844,293.1499938964844,0.0831034630537033,-1536.0955810546875,304.1588134765625,0.7965243458747864,0.138238251209259,0.0975554510951042,293.1311950683594,297.1499938964844,293.1499938964844,0.1659855544567108,-3620.6572265625,304.1477355957031,0.9634292721748352,0.2426856160163879,0.2301390171051025,293.234130859375,297.1499938964844,293.1499938964844,0.0039794198237359,-1498.0638427734375,296.57037353515625,0.5629457235336304,0.050000000745058,0.2284126728773117,291.14678955078125,291.1499938964844,273.1499938964844,270.5718078613281,285.0108337402344,293.2343444824219,291.14678955078125,1.0,0.1873460859060287,0.8126144409179688,0.8126144409179688,1.0,1.0,-0.8539790511131287,0.3498948812484741,0.5040841698646545,0.1689913868904113,0.0,0.0,0.2110028713941574,25.100027084350582,25.0,0.2294456958770752,-5284.13671875,71.81402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381225585937,304.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.1178653761744499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517546623945236,0.1517589688301086,-4.2977126213372685e-06,0.0,0.0001196183729916,0.0,0.0,6.039466381072998,0.0,0.0,0.0,0.2780949175357818,4.0,0.0,1.0
754140,293.13134765625,297.1499938964844,293.1499938964844,0.0811305940151214,-1827.118408203125,304.147705078125,0.7569298148155212,0.1192683205008506,0.107831485569477,293.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5629950165748596,0.050000000745058,0.0481517650187015,293.1935729980469,297.1499938964844,293.1499938964844,0.0821554362773895,-1522.6009521484375,304.1574401855469,0.7941775321960449,0.1373224258422851,0.0966992899775505,293.13067626953125,297.1499938964844,293.1499938964844,0.1664912849664688,-3629.498291015625,304.14764404296875,0.9642691612243652,0.2432682812213897,0.230678454041481,293.2314758300781,297.1499938964844,293.1499938964844,0.0039629489183425,-1492.22265625,296.5478820800781,0.5629950165748596,0.050000000745058,0.2284112274646759,291.1456298828125,291.1499938964844,273.1499938964844,270.57586669921875,284.9962463378906,293.2317199707031,291.1452331542969,1.0,0.1873111426830291,0.8126479387283325,0.8126479387283325,1.0,1.0,-0.8541833162307739,0.3505372405052185,0.5036460757255554,0.1676489263772964,0.0,0.0,0.2116356492042541,25.067670822143555,25.0,-2.2672927379608154,-5292.076171875,71.80130004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339111328125,304.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.117963045835495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520652025938034,0.1520694941282272,-4.298194653529208e-06,0.0,0.0001197175006382,0.0,0.0,6.05299711227417,0.0,0.0,0.0,0.2781471610069275,4.0,0.0,1.0
