time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754200,293.13134765625,297.1499938964844,293.1499938964844,0.0811305940151214,-1827.118408203125,304.147705078125,0.7569298148155212,0.1192683205008506,0.107831485569477,293.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5629950165748596,0.050000000745058,0.0481517650187015,293.1935729980469,297.1499938964844,293.1499938964844,0.0821554362773895,-1522.6009521484375,304.1574401855469,0.7941775321960449,0.1373224258422851,0.0966992899775505,293.13067626953125,297.1499938964844,293.1499938964844,0.1664912849664688,-3629.498291015625,304.14764404296875,0.9642691612243652,0.2432682812213897,0.230678454041481,293.2314758300781,297.1499938964844,293.1499938964844,0.0039629489183425,-1492.22265625,296.5478820800781,0.5629950165748596,0.050000000745058,0.2284112274646759,291.1456298828125,291.1499938964844,273.1499938964844,270.57586669921875,284.9962463378906,293.2317199707031,291.1452331542969,1.0,0.1873111426830291,0.8126479387283325,0.8126479387283325,1.0,1.0,-0.8541833162307739,0.3505372405052185,0.5036460757255554,0.1676489263772964,0.0,0.0,0.2116356492042541,25.067670822143555,25.0,-2.2672927379608154,-5292.076171875,71.80130004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339111328125,304.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.117963045835495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520652025938034,0.1520694941282272,-4.298194653529208e-06,0.0,0.0001197175006382,0.0,0.0,6.05299711227417,0.0,0.0,0.0,0.2781471610069275,4.0,0.0,1.0
754260,293.13067626953125,297.1499938964844,293.1499938964844,0.0816809460520744,-1836.6724853515625,304.1475524902344,0.7584591507911682,0.1198797151446342,0.108370766043663,293.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5632614493370056,0.050000000745058,0.0481500625610351,293.1898498535156,297.1499938964844,293.1499938964844,0.0818066969513893,-1517.7891845703125,304.1555480957031,0.7936070561408997,0.1369708925485611,0.0963830053806305,293.1300354003906,297.1499938964844,293.1499938964844,0.1670561283826828,-3639.40966796875,304.1474914550781,0.9654646515846252,0.2438855618238449,0.2312519401311874,293.22857666015625,297.1499938964844,293.1499938964844,0.0039479685947299,-1487.0184326171875,296.5257568359375,0.5632614493370056,0.050000000745058,0.22840316593647,291.1423645019531,291.1499938964844,273.1499938964844,270.5797424316406,284.9808654785156,293.22882080078125,291.1418762207031,1.0,0.1873072832822799,0.8126773238182068,0.8126773238182068,1.0,1.0,-0.8551271557807922,0.351507306098938,0.5036198496818542,0.1664496958255767,0.0,0.0,0.2128640711307525,25.00759696960449,25.0,-4.162699222564697,-5306.94140625,71.87168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.298828125,18000.0,0.0,0.0,0.1181020140647888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152694821357727,0.152699127793312,-4.299070042179665e-06,0.0,0.0001198585378006,0.0,0.0,6.080307483673096,0.0,0.0,0.0,0.2782500386238098,4.0,0.0,1.0
754320,293.13067626953125,297.1499938964844,293.1499938964844,0.0816809460520744,-1836.6724853515625,304.1475524902344,0.7584591507911682,0.1198797151446342,0.108370766043663,293.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5632614493370056,0.050000000745058,0.0481500625610351,293.1898498535156,297.1499938964844,293.1499938964844,0.0818066969513893,-1517.7891845703125,304.1555480957031,0.7936070561408997,0.1369708925485611,0.0963830053806305,293.1300354003906,297.1499938964844,293.1499938964844,0.1670561283826828,-3639.40966796875,304.1474914550781,0.9654646515846252,0.2438855618238449,0.2312519401311874,293.22857666015625,297.1499938964844,293.1499938964844,0.0039479685947299,-1487.0184326171875,296.5257568359375,0.5632614493370056,0.050000000745058,0.22840316593647,291.1423645019531,291.1499938964844,273.1499938964844,270.5797424316406,284.9808654785156,293.22882080078125,291.1418762207031,1.0,0.1873072832822799,0.8126773238182068,0.8126773238182068,1.0,1.0,-0.8551271557807922,0.351507306098938,0.5036198496818542,0.1664496958255767,0.0,0.0,0.2128640711307525,25.00759696960449,25.0,-4.162699222564697,-5306.94140625,71.87168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.298828125,18000.0,0.0,0.0,0.1181020140647888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152694821357727,0.152699127793312,-4.299070042179665e-06,0.0,0.0001198585378006,0.0,0.0,6.080307483673096,0.0,0.0,0.0,0.2782500386238098,4.0,0.0,1.0
754380,293.1300048828125,297.1499938964844,293.1499938964844,0.0822468176484108,-1846.495361328125,304.1474304199219,0.7600590586662292,0.1205041632056236,0.1089285537600517,293.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.563550591468811,0.050000000745058,0.0481482148170471,293.1855773925781,297.1499938964844,293.1499938964844,0.0816637948155403,-1515.904541015625,304.1539306640625,0.7935900092124939,0.1368272304534912,0.0962533205747604,293.1294250488281,297.1499938964844,293.1499938964844,0.1676345616579055,-3649.53564453125,304.1473693847656,0.9667097926139832,0.2445197850465774,0.2318453788757324,293.2254943847656,297.1499938964844,293.1499938964844,0.0039341258816421,-1482.1954345703125,296.5052795410156,0.563550591468811,0.050000000745058,0.228394404053688,291.139404296875,291.1499938964844,273.1499938964844,270.5834655761719,284.965576171875,293.22576904296875,291.1390686035156,1.0,0.1873332113027572,0.8127066493034363,0.8127066493034363,1.0,1.0,-0.856340229511261,0.3525795638561249,0.5037606954574585,0.1653448939323425,0.0,0.0,0.2144871801137924,24.947509765625,25.0,-3.825865030288696,-5326.6259765625,71.98713684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175231933594,304.8272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2265625,18000.0,0.0,0.0,0.1183117106556892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536055505275726,0.1536098420619964,-4.300522505218396e-06,0.0,0.0001200713450089,0.0,0.0,6.12011194229126,0.0,0.0,0.0,0.2784016728401184,4.0,0.0,1.0
754440,293.1300048828125,297.1499938964844,293.1499938964844,0.0822468176484108,-1846.495361328125,304.1474304199219,0.7600590586662292,0.1205041632056236,0.1089285537600517,293.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.563550591468811,0.050000000745058,0.0481482148170471,293.1855773925781,297.1499938964844,293.1499938964844,0.0816637948155403,-1515.904541015625,304.1539306640625,0.7935900092124939,0.1368272304534912,0.0962533205747604,293.1294250488281,297.1499938964844,293.1499938964844,0.1676345616579055,-3649.53564453125,304.1473693847656,0.9667097926139832,0.2445197850465774,0.2318453788757324,293.2254943847656,297.1499938964844,293.1499938964844,0.0039341258816421,-1482.1954345703125,296.5052795410156,0.563550591468811,0.050000000745058,0.228394404053688,291.139404296875,291.1499938964844,273.1499938964844,270.5834655761719,284.965576171875,293.22576904296875,291.1390686035156,1.0,0.1873332113027572,0.8127066493034363,0.8127066493034363,1.0,1.0,-0.856340229511261,0.3525795638561249,0.5037606954574585,0.1653448939323425,0.0,0.0,0.2144871801137924,24.947509765625,25.0,-3.825865030288696,-5326.6259765625,71.98713684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175231933594,304.8272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2265625,18000.0,0.0,0.0,0.1183117106556892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536055505275726,0.1536098420619964,-4.300522505218396e-06,0.0,0.0001200713450089,0.0,0.0,6.12011194229126,0.0,0.0,0.0,0.2784016728401184,4.0,0.0,1.0
754500,293.12969970703125,297.1499938964844,293.1499938964844,0.0825275480747222,-1851.3641357421875,304.1473999023437,0.7608495950698853,0.120815671980381,0.1092080101370811,293.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5636844635009766,0.050000000745058,0.0481473617255687,293.1834411621094,297.1499938964844,293.1499938964844,0.0816303715109825,-1515.4908447265625,304.1532897949219,0.7936692237854004,0.1367986649274826,0.0962240993976593,293.1291198730469,297.1499938964844,293.1499938964844,0.1679212749004364,-3654.540283203125,304.1473083496094,0.9673173427581788,0.2448394745588302,0.2321455478668213,293.22393798828125,297.1499938964844,293.1499938964844,0.0039275558665394,-1479.8848876953125,296.4958190917969,0.5636844635009766,0.050000000745058,0.2283903658390045,291.1383361816406,291.1499938964844,273.1499938964844,270.5852355957031,284.9581298828125,293.22418212890625,291.1380615234375,1.0,0.187356486916542,0.8127213716506958,0.8127213716506958,1.0,1.0,-0.8569948077201843,0.3531273901462555,0.5038673877716064,0.1648254692554474,0.0,0.0,0.2153770625591278,24.92019271850586,25.0,-3.229841709136963,-5337.3173828125,72.05694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,304.8315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.892578125,18000.0,0.0,0.0,0.1184508427977562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541218310594558,0.1541261225938797,-4.301410626794677e-06,0.0,0.0001202125495183,0.0,0.0,6.142790794372559,0.0,0.0,0.0,0.2784889638423919,4.0,0.0,1.0
754560,293.1294250488281,297.1499938964844,293.1499938964844,0.0828054174780845,-1856.1807861328125,304.1473693847656,0.7616279721260071,0.121125616133213,0.109486348927021,293.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5638092756271362,0.050000000745058,0.0481465682387352,293.18133544921875,297.1499938964844,293.1499938964844,0.0816131830215454,-1515.2999267578125,304.1527404785156,0.7937812805175781,0.1367901861667633,0.0962103754281997,293.1288452148437,297.1499938964844,293.1499938964844,0.1682052165269851,-3659.487548828125,304.14727783203125,0.9679102897644044,0.245159775018692,0.2324465811252594,293.2223205566406,297.1499938964844,293.1499938964844,0.0039211851544678,-1477.6307373046875,296.4868469238281,0.5638092756271362,0.050000000745058,0.2283865958452224,291.1375427246094,291.1499938964844,273.1499938964844,270.5870056152344,284.9508361816406,293.2225952148437,291.1373596191406,1.0,0.1873855888843536,0.8127225041389465,0.8127225041389465,1.0,1.0,-0.8576681017875671,0.3536750674247741,0.503993034362793,0.1643275469541549,0.0,0.0,0.2162917107343673,24.894920349121094,25.0,-2.546377420425415,-5348.2373046875,72.1329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033020019531,304.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.1186131238937377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546601355075836,0.1546644419431686,-4.302364231989486e-06,0.0,0.0001203772480948,0.0,0.0,6.166494846343994,0.0,0.0,0.0,0.2785806357860565,4.0,0.0,1.0
754620,293.12896728515625,297.1499938964844,293.1499938964844,0.0833520740270614,-1865.650146484375,304.1473388671875,0.7631475329399109,0.1217406094074249,0.1100386083126068,293.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.564033031463623,0.050000000745058,0.0481451489031314,293.1772766113281,297.1499938964844,293.1499938964844,0.0816181823611259,-1515.4581298828125,304.1518249511719,0.7940817475318909,0.1368242502212524,0.0962208956480026,293.1283264160156,297.1499938964844,293.1499938964844,0.1687644571065902,-3669.2080078125,304.14727783203125,0.9690526723861694,0.2458009570837021,0.2330497056245803,293.2190856933594,297.1499938964844,293.1499938964844,0.0039090295322239,-1473.291748046875,296.4701843261719,0.564033031463623,0.050000000745058,0.2283798456192016,291.1366577148437,291.1499938964844,273.1499938964844,270.59033203125,284.93682861328125,293.2193603515625,291.1365966796875,1.0,0.187459334731102,0.812724769115448,0.812724769115448,1.0,1.0,-0.8590573668479919,0.3547639846801758,0.5042933821678162,0.1634024828672409,0.0,0.0,0.2181382328271865,24.850242614746094,25.0,-1.210529088973999,-5370.21240234375,72.30086517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086181640625,304.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4296875,18000.0,0.0,0.0,0.1190060302615165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557663530111313,0.1557706594467163,-4.304386948206229e-06,0.0,0.0001207759924,0.0,0.0,6.215355396270752,0.0,0.0,0.0,0.2787705063819885,4.0,0.0,1.0
754680,293.12896728515625,297.1499938964844,293.1499938964844,0.0833520740270614,-1865.650146484375,304.1473388671875,0.7631475329399109,0.1217406094074249,0.1100386083126068,293.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.564033031463623,0.050000000745058,0.0481451489031314,293.1772766113281,297.1499938964844,293.1499938964844,0.0816181823611259,-1515.4581298828125,304.1518249511719,0.7940817475318909,0.1368242502212524,0.0962208956480026,293.1283264160156,297.1499938964844,293.1499938964844,0.1687644571065902,-3669.2080078125,304.14727783203125,0.9690526723861694,0.2458009570837021,0.2330497056245803,293.2190856933594,297.1499938964844,293.1499938964844,0.0039090295322239,-1473.291748046875,296.4701843261719,0.564033031463623,0.050000000745058,0.2283798456192016,291.1366577148437,291.1499938964844,273.1499938964844,270.59033203125,284.93682861328125,293.2193603515625,291.1365966796875,1.0,0.187459334731102,0.812724769115448,0.812724769115448,1.0,1.0,-0.8590573668479919,0.3547639846801758,0.5042933821678162,0.1634024828672409,0.0,0.0,0.2181382328271865,24.850242614746094,25.0,-1.210529088973999,-5370.21240234375,72.30086517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086181640625,304.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4296875,18000.0,0.0,0.0,0.1190060302615165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557663530111313,0.1557706594467163,-4.304386948206229e-06,0.0,0.0001207759924,0.0,0.0,6.215355396270752,0.0,0.0,0.0,0.2787705063819885,4.0,0.0,1.0
754740,293.1285400390625,297.1499938964844,293.1499938964844,0.0838956534862518,-1875.0633544921875,304.1473083496094,0.7646479606628418,0.1223623976111412,0.1105929911136627,293.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5642338991165161,0.050000000745058,0.0481438748538494,293.1733703613281,297.1499938964844,293.1499938964844,0.0816718414425849,-1516.289306640625,304.151123046875,0.7944861054420471,0.1369242966175079,0.0962778404355049,293.1278381347656,297.1499938964844,293.1499938964844,0.1693176478147506,-3678.800537109375,304.1472473144531,0.9701578617095948,0.2464484274387359,0.2336570173501968,293.2158508300781,297.1499938964844,293.1499938964844,0.003897689981386,-1469.205322265625,296.4552001953125,0.5642338991165161,0.050000000745058,0.2283738106489181,291.13653564453125,291.1499938964844,273.1499938964844,270.5935363769531,284.92364501953125,293.21612548828125,291.13653564453125,1.0,0.1875515729188919,0.8127270340919495,0.8127270340919495,1.0,1.0,-0.8605110049247742,0.3558451533317566,0.5046658515930176,0.1625804007053375,0.0,0.0,0.2199499309062957,24.811697006225582,25.0,-0.2059504836797714,-5391.869140625,72.48893737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677490234375,304.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.1194834113121032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568701267242431,0.1568744331598281,-4.30646514359978e-06,0.0,0.0001212604693137,0.0,0.0,6.264276504516602,0.0,0.0,0.0,0.2789615094661712,4.0,0.0,1.0
754800,293.1285400390625,297.1499938964844,293.1499938964844,0.0838956534862518,-1875.0633544921875,304.1473083496094,0.7646479606628418,0.1223623976111412,0.1105929911136627,293.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5642338991165161,0.050000000745058,0.0481438748538494,293.1733703613281,297.1499938964844,293.1499938964844,0.0816718414425849,-1516.289306640625,304.151123046875,0.7944861054420471,0.1369242966175079,0.0962778404355049,293.1278381347656,297.1499938964844,293.1499938964844,0.1693176478147506,-3678.800537109375,304.1472473144531,0.9701578617095948,0.2464484274387359,0.2336570173501968,293.2158508300781,297.1499938964844,293.1499938964844,0.003897689981386,-1469.205322265625,296.4552001953125,0.5642338991165161,0.050000000745058,0.2283738106489181,291.13653564453125,291.1499938964844,273.1499938964844,270.5935363769531,284.92364501953125,293.21612548828125,291.13653564453125,1.0,0.1875515729188919,0.8127270340919495,0.8127270340919495,1.0,1.0,-0.8605110049247742,0.3558451533317566,0.5046658515930176,0.1625804007053375,0.0,0.0,0.2199499309062957,24.811697006225582,25.0,-0.2059504836797714,-5391.869140625,72.48893737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677490234375,304.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.1194834113121032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568701267242431,0.1568744331598281,-4.30646514359978e-06,0.0,0.0001212604693137,0.0,0.0,6.264276504516602,0.0,0.0,0.0,0.2789615094661712,4.0,0.0,1.0
754860,293.1280822753906,297.1499938964844,293.1499938964844,0.0844489187002182,-1884.6473388671875,304.14727783203125,0.7661716341972351,0.1229996383190155,0.1111606061458587,293.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5644271969795227,0.050000000745058,0.0481426492333412,293.1696472167969,297.1499938964844,293.1499938964844,0.0817754045128822,-1517.8216552734375,304.15057373046875,0.7950125932693481,0.1370903104543686,0.0963811129331588,293.1273498535156,297.1499938964844,293.1499938964844,0.1698741912841797,-3688.4384765625,304.1472473144531,0.9712551236152648,0.247106984257698,0.2342742085456848,293.2125549316406,297.1499938964844,293.1499938964844,0.003887228667736,-1465.412353515625,296.441650390625,0.5644271969795227,0.050000000745058,0.2283679991960525,291.13677978515625,291.1499938964844,273.1499938964844,270.5965270996094,284.91131591796875,293.2128295898437,291.1368408203125,1.0,0.1876605451107025,0.8127204775810242,0.8127204775810242,1.0,1.0,-0.8620482683181763,0.3569245338439941,0.5051237344741821,0.1618697643280029,0.0,0.0,0.2216963320970535,24.777109146118164,25.0,0.3790892362594604,-5413.07763671875,72.69734954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049560546875,304.85601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.529296875,18000.0,0.0,0.0,0.120031289756298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157945230603218,0.1579495370388031,-4.308521511120489e-06,0.0,0.0001218165052705,0.0,0.0,6.3120551109313965,0.0,0.0,0.0,0.2791485786437988,4.0,0.0,1.0
754920,293.1280822753906,297.1499938964844,293.1499938964844,0.0844489187002182,-1884.6473388671875,304.14727783203125,0.7661716341972351,0.1229996383190155,0.1111606061458587,293.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5644271969795227,0.050000000745058,0.0481426492333412,293.1696472167969,297.1499938964844,293.1499938964844,0.0817754045128822,-1517.8216552734375,304.15057373046875,0.7950125932693481,0.1370903104543686,0.0963811129331588,293.1273498535156,297.1499938964844,293.1499938964844,0.1698741912841797,-3688.4384765625,304.1472473144531,0.9712551236152648,0.247106984257698,0.2342742085456848,293.2125549316406,297.1499938964844,293.1499938964844,0.003887228667736,-1465.412353515625,296.441650390625,0.5644271969795227,0.050000000745058,0.2283679991960525,291.13677978515625,291.1499938964844,273.1499938964844,270.5965270996094,284.91131591796875,293.2128295898437,291.1368408203125,1.0,0.1876605451107025,0.8127204775810242,0.8127204775810242,1.0,1.0,-0.8620482683181763,0.3569245338439941,0.5051237344741821,0.1618697643280029,0.0,0.0,0.2216963320970535,24.777109146118164,25.0,0.3790892362594604,-5413.07763671875,72.69734954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049560546875,304.85601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.529296875,18000.0,0.0,0.0,0.120031289756298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157945230603218,0.1579495370388031,-4.308521511120489e-06,0.0,0.0001218165052705,0.0,0.0,6.3120551109313965,0.0,0.0,0.0,0.2791485786437988,4.0,0.0,1.0
754980,293.1275939941406,297.1499938964844,293.1499938964844,0.0850126072764396,-1894.4166259765625,304.1472473144531,0.7677223682403564,0.1236514151096344,0.1117409914731979,293.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5646174550056458,0.050000000745058,0.0481414422392845,293.1660461425781,297.1499938964844,293.1499938964844,0.0819277316331863,-1520.04443359375,304.150146484375,0.7956621050834656,0.1373201012611389,0.0965291708707809,293.1268920898437,297.1499938964844,293.1499938964844,0.1704369634389877,-3698.1748046875,304.147216796875,0.9723511934280396,0.2477767318487167,0.2349017858505249,293.209228515625,297.1499938964844,293.1499938964844,0.0038776809815317,-1461.935302734375,296.429443359375,0.5646174550056458,0.050000000745058,0.2283622771501541,291.13726806640625,291.1499938964844,273.1499938964844,270.5993347167969,284.9002990722656,293.21014404296875,291.1373596191406,1.0,0.187784731388092,0.8127138614654541,0.8127138614654541,1.0,1.0,-0.8636673092842102,0.3580005764961242,0.5056667327880859,0.1612742245197296,0.0,0.0,0.2233629822731018,24.745773315429688,25.0,0.7613915205001831,-5433.81005859375,72.92484283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03302001953125,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.68359375,18000.0,0.0,0.0,0.1206325367093086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589814126491546,0.1589857190847396,-4.310523763706442e-06,0.0,0.0001224266889039,0.0,0.0,6.35821008682251,0.0,0.0,0.0,0.2793295979499817,4.0,0.0,1.0
755040,293.1275939941406,297.1499938964844,293.1499938964844,0.0850126072764396,-1894.4166259765625,304.1472473144531,0.7677223682403564,0.1236514151096344,0.1117409914731979,293.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5646174550056458,0.050000000745058,0.0481414422392845,293.1660461425781,297.1499938964844,293.1499938964844,0.0819277316331863,-1520.04443359375,304.150146484375,0.7956621050834656,0.1373201012611389,0.0965291708707809,293.1268920898437,297.1499938964844,293.1499938964844,0.1704369634389877,-3698.1748046875,304.147216796875,0.9723511934280396,0.2477767318487167,0.2349017858505249,293.209228515625,297.1499938964844,293.1499938964844,0.0038776809815317,-1461.935302734375,296.429443359375,0.5646174550056458,0.050000000745058,0.2283622771501541,291.13726806640625,291.1499938964844,273.1499938964844,270.5993347167969,284.9002990722656,293.21014404296875,291.1373596191406,1.0,0.187784731388092,0.8127138614654541,0.8127138614654541,1.0,1.0,-0.8636673092842102,0.3580005764961242,0.5056667327880859,0.1612742245197296,0.0,0.0,0.2233629822731018,24.745773315429688,25.0,0.7613915205001831,-5433.81005859375,72.92484283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03302001953125,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.68359375,18000.0,0.0,0.0,0.1206325367093086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589814126491546,0.1589857190847396,-4.310523763706442e-06,0.0,0.0001224266889039,0.0,0.0,6.35821008682251,0.0,0.0,0.0,0.2793295979499817,4.0,0.0,1.0
755100,293.1273498535156,297.1499938964844,293.1499938964844,0.0853005647659301,-1899.4085693359373,304.147216796875,0.7685175538063049,0.123987004160881,0.112038679420948,293.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5647146105766296,0.050000000745058,0.0481408275663852,293.164306640625,297.1499938964844,293.1499938964844,0.0820228904485702,-1521.4254150390625,304.1499328613281,0.7960399389266968,0.1374611407518386,0.0966211408376693,293.12664794921875,297.1499938964844,293.1499938964844,0.1707210689783096,-3703.08544921875,304.147216796875,0.9729047417640686,0.2481177449226379,0.235220804810524,293.2075500488281,297.1499938964844,293.1499938964844,0.0038732551038265,-1460.314453125,296.4239196777344,0.5647146105766296,0.050000000745058,0.2283593565225601,291.1376342773437,291.1499938964844,273.1499938964844,270.6006774902344,284.8955078125,293.2095031738281,291.13775634765625,1.0,0.1878524422645568,0.8127105236053467,0.8127105236053467,1.0,1.0,-0.8645135164260864,0.3585399985313415,0.5059735178947449,0.1610210835933685,0.0,0.0,0.2241482585668563,24.73088836669922,25.0,1.0001133680343628,-5443.91845703125,73.04617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257568359375,304.8650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8046875,18000.0,0.0,0.0,0.1209474503993988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594769209623336,0.1594812422990799,-4.3114946493005846e-06,0.0,0.0001227462926181,0.0,0.0,6.380327224731445,0.0,0.0,0.0,0.2794164419174194,4.0,0.0,1.0
755160,293.1270751953125,297.1499938964844,293.1499938964844,0.0855926871299743,-1904.473876953125,304.1471862792969,0.7693264484405518,0.1243267208337783,0.1123412102460861,293.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5648137331008911,0.050000000745058,0.0481402017176151,293.16259765625,297.1499938964844,293.1499938964844,0.0821297764778137,-1522.9735107421875,304.1497497558594,0.796451210975647,0.1376173347234726,0.096724085509777,293.1264038085937,297.1499938964844,293.1499938964844,0.1710073351860046,-3708.03125,304.1471862792969,0.9734625816345216,0.248461902141571,0.2355431914329528,293.20587158203125,297.1499938964844,293.1499938964844,0.0038690373767167,-1458.7652587890625,296.4187316894531,0.5648137331008911,0.050000000745058,0.2283563911914825,291.1380920410156,291.1499938964844,273.1499938964844,270.6019897460937,284.89093017578125,293.2088317871094,291.1382141113281,1.0,0.1879234910011291,0.8127039074897766,0.8127039074897766,1.0,1.0,-0.8653826713562012,0.3590793907642364,0.5063032507896423,0.1607972979545593,0.0,0.0,0.2248977273702621,24.71640014648437,25.0,1.1431293487548828,-5453.822265625,73.17214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019287109375,304.8681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.95703125,18000.0,0.0,0.0,0.1212677806615829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599522531032562,0.1599565744400024,-4.31243597631692e-06,0.0,0.0001230713824043,0.0,0.0,6.401575565338135,0.0,0.0,0.0,0.2795000672340393,4.0,0.0,1.0
755220,293.1265563964844,297.1499938964844,293.1499938964844,0.0861848443746566,-1914.74658203125,304.14715576171875,0.7709647417068481,0.125012993812561,0.1129544004797935,293.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5650132298469543,0.050000000745058,0.0481389388442039,293.1592712402344,297.1499938964844,293.1499938964844,0.0823791101574897,-1526.5799560546875,304.1494445800781,0.7973647713661194,0.1379737854003906,0.0969618707895279,293.1259155273437,297.1499938964844,293.1499938964844,0.1715874224901199,-3718.049560546875,304.14715576171875,0.9745808243751526,0.2491570562124252,0.2361955046653747,293.2024841308594,297.1499938964844,293.1499938964844,0.0038613169454038,-1455.926513671875,296.40924072265625,0.5650132298469543,0.050000000745058,0.2283504009246826,291.1389465332031,291.1499938964844,273.1499938964844,270.6044616699219,284.88250732421875,293.2075500488281,291.1390686035156,1.0,0.1880755424499511,0.8126906156539917,0.8126906156539917,1.0,1.0,-0.8671780228614807,0.3601534962654114,0.5070245862007141,0.1604364812374115,0.0,0.0,0.2263103127479553,24.68930053710937,25.0,1.1900439262390137,-5473.17626953125,73.43709564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,304.8748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.24609375,18000.0,0.0,0.0,0.1219149529933929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608474552631378,0.1608517616987228,-4.314213583711535e-06,0.0,0.0001237281830981,0.0,0.0,6.441642761230469,0.0,0.0,0.0,0.2796579003334045,4.0,0.0,1.0
755280,293.1265563964844,297.1499938964844,293.1499938964844,0.0861848443746566,-1914.74658203125,304.14715576171875,0.7709647417068481,0.125012993812561,0.1129544004797935,293.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5650132298469543,0.050000000745058,0.0481389388442039,293.1592712402344,297.1499938964844,293.1499938964844,0.0823791101574897,-1526.5799560546875,304.1494445800781,0.7973647713661194,0.1379737854003906,0.0969618707895279,293.1259155273437,297.1499938964844,293.1499938964844,0.1715874224901199,-3718.049560546875,304.14715576171875,0.9745808243751526,0.2491570562124252,0.2361955046653747,293.2024841308594,297.1499938964844,293.1499938964844,0.0038613169454038,-1455.926513671875,296.40924072265625,0.5650132298469543,0.050000000745058,0.2283504009246826,291.1389465332031,291.1499938964844,273.1499938964844,270.6044616699219,284.88250732421875,293.2075500488281,291.1390686035156,1.0,0.1880755424499511,0.8126906156539917,0.8126906156539917,1.0,1.0,-0.8671780228614807,0.3601534962654114,0.5070245862007141,0.1604364812374115,0.0,0.0,0.2263103127479553,24.68930053710937,25.0,1.1900439262390137,-5473.17626953125,73.43709564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,304.8748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.24609375,18000.0,0.0,0.0,0.1219149529933929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608474552631378,0.1608517616987228,-4.314213583711535e-06,0.0,0.0001237281830981,0.0,0.0,6.441642761230469,0.0,0.0,0.0,0.2796579003334045,4.0,0.0,1.0
755340,293.1260681152344,297.1499938964844,293.1499938964844,0.0867822468280792,-1925.1148681640625,304.1470947265625,0.7726151943206787,0.1257042735815048,0.1135730296373367,293.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5652121305465698,0.050000000745058,0.0481376834213733,293.1560974121094,297.1499938964844,293.1499938964844,0.0826701745390892,-1530.785400390625,304.1491394042969,0.7983826994895935,0.1383827775716781,0.0972372666001319,293.1254577636719,297.1499938964844,293.1499938964844,0.1721742451190948,-3728.177490234375,304.1471252441406,0.9756947159767152,0.2498584538698196,0.2368544042110443,293.1990966796875,297.1499938964844,293.1499938964844,0.0038545213174074,-1453.4227294921875,296.40093994140625,0.5652121305465698,0.050000000745058,0.228344440460205,291.1397705078125,291.1499938964844,273.1499938964844,270.60675048828125,284.8750305175781,293.206298828125,291.139892578125,1.0,0.1882393658161163,0.8126773238182068,0.8126773238182068,1.0,1.0,-0.8690330386161804,0.3612142503261566,0.5078188180923462,0.1601880490779876,0.0,0.0,0.2276164293289184,24.664878845214844,25.0,1.1863092184066772,-5492.12158203125,73.71693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027770996094,304.8827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.505859375,18000.0,0.0,0.0,0.122555948793888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616806536912918,0.161684975028038,-4.315870683058165e-06,0.0,0.0001243787119165,0.0,0.0,6.478992462158203,0.0,0.0,0.0,0.279805064201355,4.0,0.0,1.0
755400,293.1260681152344,297.1499938964844,293.1499938964844,0.0867822468280792,-1925.1148681640625,304.1470947265625,0.7726151943206787,0.1257042735815048,0.1135730296373367,293.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5652121305465698,0.050000000745058,0.0481376834213733,293.1560974121094,297.1499938964844,293.1499938964844,0.0826701745390892,-1530.785400390625,304.1491394042969,0.7983826994895935,0.1383827775716781,0.0972372666001319,293.1254577636719,297.1499938964844,293.1499938964844,0.1721742451190948,-3728.177490234375,304.1471252441406,0.9756947159767152,0.2498584538698196,0.2368544042110443,293.1990966796875,297.1499938964844,293.1499938964844,0.0038545213174074,-1453.4227294921875,296.40093994140625,0.5652121305465698,0.050000000745058,0.228344440460205,291.1397705078125,291.1499938964844,273.1499938964844,270.60675048828125,284.8750305175781,293.206298828125,291.139892578125,1.0,0.1882393658161163,0.8126773238182068,0.8126773238182068,1.0,1.0,-0.8690330386161804,0.3612142503261566,0.5078188180923462,0.1601880490779876,0.0,0.0,0.2276164293289184,24.664878845214844,25.0,1.1863092184066772,-5492.12158203125,73.71693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027770996094,304.8827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.505859375,18000.0,0.0,0.0,0.122555948793888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616806536912918,0.161684975028038,-4.315870683058165e-06,0.0,0.0001243787119165,0.0,0.0,6.478992462158203,0.0,0.0,0.0,0.279805064201355,4.0,0.0,1.0
755460,293.1256408691406,297.1499938964844,293.1499938964844,0.0873822644352912,-1935.5321044921875,304.1470642089844,0.774272084236145,0.1263984441757202,0.1141946464776992,293.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5654105544090271,0.050000000745058,0.048136431723833,293.153076171875,297.1499938964844,293.1499938964844,0.0829991996288299,-1535.536865234375,304.1488647460937,0.7994961142539978,0.1388403326272964,0.097547248005867,293.12506103515625,297.1499938964844,293.1499938964844,0.1727655231952667,-3738.37353515625,304.1470947265625,0.9768016338348388,0.2505643367767334,0.2375178784132003,293.1957092285156,297.1499938964844,293.1499938964844,0.0038486346602439,-1451.2464599609375,296.39385986328125,0.5654105544090271,0.050000000745058,0.2283385097980499,291.140625,291.1499938964844,273.1499938964844,270.6088562011719,284.86846923828125,293.2051086425781,291.1407470703125,1.0,0.1884137243032455,0.8126564025878906,0.8126564025878906,1.0,1.0,-0.8709387183189392,0.3622574806213379,0.5086812376976013,0.1600491106510162,0.0,0.0,0.2288105636835098,24.64299774169922,25.0,1.1834410429000854,-5510.580078125,74.01005554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,304.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.77734375,18000.0,0.0,0.0,0.1231757402420044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624484658241272,0.1624527722597122,-4.317410457588267e-06,0.0,0.0001250077184522,0.0,0.0,6.513472080230713,0.0,0.0,0.0,0.27994105219841,4.0,0.0,1.0
755520,293.1256408691406,297.1499938964844,293.1499938964844,0.0873822644352912,-1935.5321044921875,304.1470642089844,0.774272084236145,0.1263984441757202,0.1141946464776992,293.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5654105544090271,0.050000000745058,0.048136431723833,293.153076171875,297.1499938964844,293.1499938964844,0.0829991996288299,-1535.536865234375,304.1488647460937,0.7994961142539978,0.1388403326272964,0.097547248005867,293.12506103515625,297.1499938964844,293.1499938964844,0.1727655231952667,-3738.37353515625,304.1470947265625,0.9768016338348388,0.2505643367767334,0.2375178784132003,293.1957092285156,297.1499938964844,293.1499938964844,0.0038486346602439,-1451.2464599609375,296.39385986328125,0.5654105544090271,0.050000000745058,0.2283385097980499,291.140625,291.1499938964844,273.1499938964844,270.6088562011719,284.86846923828125,293.2051086425781,291.1407470703125,1.0,0.1884137243032455,0.8126564025878906,0.8126564025878906,1.0,1.0,-0.8709387183189392,0.3622574806213379,0.5086812376976013,0.1600491106510162,0.0,0.0,0.2288105636835098,24.64299774169922,25.0,1.1834410429000854,-5510.580078125,74.01005554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,304.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.77734375,18000.0,0.0,0.0,0.1231757402420044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624484658241272,0.1624527722597122,-4.317410457588267e-06,0.0,0.0001250077184522,0.0,0.0,6.513472080230713,0.0,0.0,0.0,0.27994105219841,4.0,0.0,1.0
755580,293.125244140625,297.1499938964844,293.1499938964844,0.087983950972557,-1945.9814453125,304.14703369140625,0.7759334444999695,0.1270943433046341,0.1148180291056633,293.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5656094551086426,0.050000000745058,0.0481351763010025,293.1502380371094,297.1499938964844,293.1499938964844,0.0833643153309822,-1540.80859375,304.1486511230469,0.800700306892395,0.1393439918756485,0.097890019416809,293.1246643066406,297.1499938964844,293.1499938964844,0.1733607202768325,-3748.629150390625,304.1470642089844,0.9779012799263,0.2512737512588501,0.2381848692893982,293.1923217773437,297.1499938964844,293.1499938964844,0.003843669546768,-1449.404296875,296.387939453125,0.5656094551086426,0.050000000745058,0.2283325493335724,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.86285400390625,293.2039489746094,291.1415710449219,1.0,0.1885977238416671,0.8126354813575745,0.8126354813575745,1.0,1.0,-0.872890055179596,0.3632818162441253,0.509608268737793,0.1600188910961151,0.0,0.0,0.229893609881401,24.62346649169922,25.0,1.1508134603500366,-5528.48095703125,74.31542205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00146484375,304.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05078125,18000.0,0.0,0.0,0.1237614750862121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631488054990768,0.163153126835823,-4.318823812354822e-06,0.0,0.0001256021641893,0.0,0.0,6.5449748039245605,0.0,0.0,0.0,0.2800654768943786,4.0,0.0,1.0
755640,293.125244140625,297.1499938964844,293.1499938964844,0.087983950972557,-1945.9814453125,304.14703369140625,0.7759334444999695,0.1270943433046341,0.1148180291056633,293.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5656094551086426,0.050000000745058,0.0481351763010025,293.1502380371094,297.1499938964844,293.1499938964844,0.0833643153309822,-1540.80859375,304.1486511230469,0.800700306892395,0.1393439918756485,0.097890019416809,293.1246643066406,297.1499938964844,293.1499938964844,0.1733607202768325,-3748.629150390625,304.1470642089844,0.9779012799263,0.2512737512588501,0.2381848692893982,293.1923217773437,297.1499938964844,293.1499938964844,0.003843669546768,-1449.404296875,296.387939453125,0.5656094551086426,0.050000000745058,0.2283325493335724,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.86285400390625,293.2039489746094,291.1415710449219,1.0,0.1885977238416671,0.8126354813575745,0.8126354813575745,1.0,1.0,-0.872890055179596,0.3632818162441253,0.509608268737793,0.1600188910961151,0.0,0.0,0.229893609881401,24.62346649169922,25.0,1.1508134603500366,-5528.48095703125,74.31542205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00146484375,304.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05078125,18000.0,0.0,0.0,0.1237614750862121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631488054990768,0.163153126835823,-4.318823812354822e-06,0.0,0.0001256021641893,0.0,0.0,6.5449748039245605,0.0,0.0,0.0,0.2800654768943786,4.0,0.0,1.0
755700,293.1250915527344,297.1499938964844,293.1499938964844,0.0882852151989936,-1951.2144775390625,304.14703369140625,0.7767655253410339,0.1274425834417343,0.115130104124546,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5657095313072205,0.050000000745058,0.048134546726942,293.1488647460937,297.1499938964844,293.1499938964844,0.0835598856210708,-1543.632568359375,304.1485290527344,0.8013353943824768,0.1396123766899109,0.098073199391365,293.1244812011719,297.1499938964844,293.1499938964844,0.1736597418785095,-3753.7783203125,304.1470642089844,0.9784485697746276,0.2516295611858368,0.238519474864006,293.19061279296875,297.1499938964844,293.1499938964844,0.0038415396120399,-1448.6114501953125,296.38543701171875,0.5657095313072205,0.050000000745058,0.2283295691013336,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.8603820800781,293.203369140625,291.1419677734375,1.0,0.1886930763721466,0.812624990940094,0.812624990940094,1.0,1.0,-0.8738816976547241,0.3637863397598266,0.5100953578948975,0.1600444316864013,0.0,0.0,0.2303950786590576,24.61450386047364,25.0,1.1234675645828247,-5537.20947265625,74.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032958984375,304.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1240381002426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163474291563034,0.1634786128997802,-4.319483196013607e-06,0.0,0.0001258828997379,0.0,0.0,6.55963134765625,0.0,0.0,0.0,0.2801233828067779,4.0,0.0,1.0
755760,293.1249084472656,297.1499938964844,293.1499938964844,0.0885866060853004,-1956.4505615234373,304.14703369140625,0.7775985598564148,0.127790942788124,0.1154422610998153,293.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5658104419708252,0.050000000745058,0.048133909702301,293.14752197265625,297.1499938964844,293.1499938964844,0.0837630257010459,-1546.56640625,304.1484375,0.8019899725914001,0.139890506863594,0.0982632488012313,293.12432861328125,297.1499938964844,293.1499938964844,0.1739595532417297,-3758.939453125,304.1470642089844,0.9789945483207704,0.2519859671592712,0.238854631781578,293.1889038085937,297.1499938964844,293.1499938964844,0.0038396252784878,-1447.8973388671875,296.3832092285156,0.5658104419708252,0.050000000745058,0.2283265441656112,291.1422119140625,291.1499938964844,273.1499938964844,270.6125793457031,284.8581237792969,293.2027893066406,291.142333984375,1.0,0.1887903213500976,0.8126112222671509,0.8126112222671509,1.0,1.0,-0.8748822808265686,0.3642847836017608,0.5105974674224854,0.160096675157547,0.0,0.0,0.2308733910322189,24.60599899291992,25.0,1.0907973051071167,-5545.79296875,74.63188171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057983398437,304.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.1243036985397338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637853682041168,0.163789689540863,-4.320114840083988e-06,0.0,0.0001261524594156,0.0,0.0,6.573647975921631,0.0,0.0,0.0,0.2801787853240967,4.0,0.0,1.0
755820,293.1246032714844,297.1499938964844,293.1499938964844,0.0891895815730094,-1966.927734375,304.1470031738281,0.7792672514915466,0.1284874081611633,0.1160665303468704,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5660150647163391,0.050000000745058,0.048132624477148,293.1449584960937,297.1499938964844,293.1499938964844,0.0841927900910377,-1552.774658203125,304.14825439453125,0.8033596277236938,0.1404765844345092,0.0986645892262458,293.1240234375,297.1499938964844,293.1499938964844,0.1745616942644119,-3769.299560546875,304.14703369140625,0.9800826907157898,0.2527003288269043,0.239526554942131,293.1855163574219,297.1499938964844,293.1499938964844,0.0038364911451935,-1446.7227783203125,296.379638671875,0.5660150647163391,0.050000000745058,0.2283204495906829,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.85430908203125,293.2016296386719,291.14306640625,1.0,0.188990518450737,0.8125835657119751,0.8125835657119751,1.0,1.0,-0.8769106864929199,0.365263819694519,0.5116468667984009,0.1602831184864044,0.0,0.0,0.2317598015069961,24.59033393859864,25.0,1.0099982023239136,-5562.478515625,74.95834350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,304.9237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5546875,18000.0,0.0,0.0,0.1247970461845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643634736537933,0.1643677949905395,-4.321290816733381e-06,0.0,0.0001266531326109,0.0,0.0,6.599719524383545,0.0,0.0,0.0,0.2802818715572357,4.0,0.0,1.0
755880,293.1246032714844,297.1499938964844,293.1499938964844,0.0891895815730094,-1966.927734375,304.1470031738281,0.7792672514915466,0.1284874081611633,0.1160665303468704,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5660150647163391,0.050000000745058,0.048132624477148,293.1449584960937,297.1499938964844,293.1499938964844,0.0841927900910377,-1552.774658203125,304.14825439453125,0.8033596277236938,0.1404765844345092,0.0986645892262458,293.1240234375,297.1499938964844,293.1499938964844,0.1745616942644119,-3769.299560546875,304.14703369140625,0.9800826907157898,0.2527003288269043,0.239526554942131,293.1855163574219,297.1499938964844,293.1499938964844,0.0038364911451935,-1446.7227783203125,296.379638671875,0.5660150647163391,0.050000000745058,0.2283204495906829,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.85430908203125,293.2016296386719,291.14306640625,1.0,0.188990518450737,0.8125835657119751,0.8125835657119751,1.0,1.0,-0.8769106864929199,0.365263819694519,0.5116468667984009,0.1602831184864044,0.0,0.0,0.2317598015069961,24.59033393859864,25.0,1.0099982023239136,-5562.478515625,74.95834350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,304.9237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5546875,18000.0,0.0,0.0,0.1247970461845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643634736537933,0.1643677949905395,-4.321290816733381e-06,0.0,0.0001266531326109,0.0,0.0,6.599719524383545,0.0,0.0,0.0,0.2802818715572357,4.0,0.0,1.0
755940,293.1243591308594,297.1499938964844,293.1499938964844,0.0897922590374946,-1977.40185546875,304.1470031738281,0.7809392213821411,0.1291829049587249,0.1166900619864463,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5662247538566589,0.050000000745058,0.0481313057243824,293.1425170898437,297.1499938964844,293.1499938964844,0.0846512094140052,-1559.3994140625,304.1480712890625,0.8048039674758911,0.141099140048027,0.099091812968254,293.12371826171875,297.1499938964844,293.1499938964844,0.1751667410135269,-3779.702880859375,304.1470031738281,0.981166422367096,0.2534162104129791,0.2401999831199646,293.1820983886719,297.1499938964844,293.1499938964844,0.0038342531770467,-1445.87646484375,296.377197265625,0.5662247538566589,0.050000000745058,0.2283141911029815,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.8514099121094,293.2004089355469,291.1437072753906,1.0,0.1891974657773971,0.8125559687614441,0.8125559687614441,1.0,1.0,-0.8789709210395813,0.3662161529064178,0.5127547383308411,0.1605807691812515,0.0,0.0,0.2325638383626938,24.576271057128903,25.0,0.9136897921562196,-5578.50830078125,75.29381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215148925781,304.935302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.775390625,18000.0,0.0,0.0,0.1252398490905761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164889246225357,0.1648935824632644,-4.322362201492069e-06,0.0,0.0001271025394089,0.0,0.0,6.62345552444458,0.0,0.0,0.0,0.2803757488727569,4.0,0.0,1.0
