time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756000,293.1243591308594,297.1499938964844,293.1499938964844,0.0897922590374946,-1977.40185546875,304.1470031738281,0.7809392213821411,0.1291829049587249,0.1166900619864463,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5662247538566589,0.050000000745058,0.0481313057243824,293.1425170898437,297.1499938964844,293.1499938964844,0.0846512094140052,-1559.3994140625,304.1480712890625,0.8048039674758911,0.141099140048027,0.099091812968254,293.12371826171875,297.1499938964844,293.1499938964844,0.1751667410135269,-3779.702880859375,304.1470031738281,0.981166422367096,0.2534162104129791,0.2401999831199646,293.1820983886719,297.1499938964844,293.1499938964844,0.0038342531770467,-1445.87646484375,296.377197265625,0.5662247538566589,0.050000000745058,0.2283141911029815,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.8514099121094,293.2004089355469,291.1437072753906,1.0,0.1891974657773971,0.8125559687614441,0.8125559687614441,1.0,1.0,-0.8789709210395813,0.3662161529064178,0.5127547383308411,0.1605807691812515,0.0,0.0,0.2325638383626938,24.576271057128903,25.0,0.9136897921562196,-5578.50830078125,75.29381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215148925781,304.935302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.775390625,18000.0,0.0,0.0,0.1252398490905761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164889246225357,0.1648935824632644,-4.322362201492069e-06,0.0,0.0001271025394089,0.0,0.0,6.62345552444458,0.0,0.0,0.0,0.2803757488727569,4.0,0.0,1.0
756060,293.1241455078125,297.1499938964844,293.1499938964844,0.0903944224119186,-1987.8687744140625,304.1470031738281,0.7826086282730103,0.1298769116401672,0.1173123642802238,293.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5664358735084534,0.050000000745058,0.0481299795210361,293.1402282714844,297.1499938964844,293.1499938964844,0.0851364433765411,-1566.4154052734375,304.1479187011719,0.8063100576400757,0.1417555809020996,0.0995430946350097,293.1234741210937,297.1499938964844,293.1499938964844,0.1757749021053314,-3790.15283203125,304.1470031738281,0.9822404384613036,0.2541332542896271,0.2408745735883712,293.1787109375,297.1499938964844,293.1499938964844,0.0038329076487571,-1445.35888671875,296.3758239746094,0.5664358735084534,0.050000000745058,0.2283079028129577,291.1441650390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8490600585937,293.1991271972656,291.1442565917969,1.0,0.1894104480743408,0.8125247955322266,0.8125247955322266,1.0,1.0,-0.8810598850250244,0.3671561181545257,0.5139037370681763,0.160948097705841,0.0,0.0,0.2333003580570221,24.563594818115234,25.0,0.7384903430938721,-5593.95703125,75.63752746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315856933594,304.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.1256329268217086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653703153133392,0.1653746366500854,-4.323341727285879e-06,0.0,0.0001275014510611,0.0,0.0,6.645188808441162,0.0,0.0,0.0,0.2804617285728454,4.0,0.0,1.0
756120,293.1241455078125,297.1499938964844,293.1499938964844,0.0903944224119186,-1987.8687744140625,304.1470031738281,0.7826086282730103,0.1298769116401672,0.1173123642802238,293.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5664358735084534,0.050000000745058,0.0481299795210361,293.1402282714844,297.1499938964844,293.1499938964844,0.0851364433765411,-1566.4154052734375,304.1479187011719,0.8063100576400757,0.1417555809020996,0.0995430946350097,293.1234741210937,297.1499938964844,293.1499938964844,0.1757749021053314,-3790.15283203125,304.1470031738281,0.9822404384613036,0.2541332542896271,0.2408745735883712,293.1787109375,297.1499938964844,293.1499938964844,0.0038329076487571,-1445.35888671875,296.3758239746094,0.5664358735084534,0.050000000745058,0.2283079028129577,291.1441650390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8490600585937,293.1991271972656,291.1442565917969,1.0,0.1894104480743408,0.8125247955322266,0.8125247955322266,1.0,1.0,-0.8810598850250244,0.3671561181545257,0.5139037370681763,0.160948097705841,0.0,0.0,0.2333003580570221,24.563594818115234,25.0,0.7384903430938721,-5593.95703125,75.63752746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315856933594,304.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.1256329268217086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653703153133392,0.1653746366500854,-4.323341727285879e-06,0.0,0.0001275014510611,0.0,0.0,6.645188808441162,0.0,0.0,0.0,0.2804617285728454,4.0,0.0,1.0
756180,293.1239624023437,297.1499938964844,293.1499938964844,0.0909969136118888,-1998.3448486328125,304.1470031738281,0.7842689752578735,0.1305690705776214,0.1179330796003341,293.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5666437745094299,0.050000000745058,0.0481286793947219,293.1380615234375,297.1499938964844,293.1499938964844,0.0856491699814796,-1573.834716796875,304.1477355957031,0.8078553080558777,0.1424451768398285,0.1000179946422576,293.1232604980469,297.1499938964844,293.1499938964844,0.1763884276151657,-3800.692626953125,304.14697265625,0.9832988381385804,0.2548513412475586,0.2415501922369003,293.17529296875,297.1499938964844,293.1499938964844,0.0038325288332998,-1445.205322265625,296.37554931640625,0.5666437745094299,0.050000000745058,0.2283017337322235,291.1445007324219,291.1499938964844,273.1499938964844,270.61798095703125,284.8468017578125,293.19775390625,291.14453125,1.0,0.1896291375160217,0.812493622303009,0.812493622303009,1.0,1.0,-0.8831766843795776,0.3681010007858276,0.51507568359375,0.1613407582044601,0.0,0.0,0.2340097576379776,24.55218315124512,25.0,0.409891664981842,-5609.125,75.98921966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042236328125,304.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05078125,18000.0,0.0,0.0,0.1259772777557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658267229795456,0.1658310443162918,-4.3242521314823534e-06,0.0,0.0001278509298572,0.0,0.0,6.665796279907227,0.0,0.0,0.0,0.2805430889129638,4.0,0.0,1.0
756240,293.1239624023437,297.1499938964844,293.1499938964844,0.0909969136118888,-1998.3448486328125,304.1470031738281,0.7842689752578735,0.1305690705776214,0.1179330796003341,293.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5666437745094299,0.050000000745058,0.0481286793947219,293.1380615234375,297.1499938964844,293.1499938964844,0.0856491699814796,-1573.834716796875,304.1477355957031,0.8078553080558777,0.1424451768398285,0.1000179946422576,293.1232604980469,297.1499938964844,293.1499938964844,0.1763884276151657,-3800.692626953125,304.14697265625,0.9832988381385804,0.2548513412475586,0.2415501922369003,293.17529296875,297.1499938964844,293.1499938964844,0.0038325288332998,-1445.205322265625,296.37554931640625,0.5666437745094299,0.050000000745058,0.2283017337322235,291.1445007324219,291.1499938964844,273.1499938964844,270.61798095703125,284.8468017578125,293.19775390625,291.14453125,1.0,0.1896291375160217,0.812493622303009,0.812493622303009,1.0,1.0,-0.8831766843795776,0.3681010007858276,0.51507568359375,0.1613407582044601,0.0,0.0,0.2340097576379776,24.55218315124512,25.0,0.409891664981842,-5609.125,75.98921966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042236328125,304.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05078125,18000.0,0.0,0.0,0.1259772777557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658267229795456,0.1658310443162918,-4.3242521314823534e-06,0.0,0.0001278509298572,0.0,0.0,6.665796279907227,0.0,0.0,0.0,0.2805430889129638,4.0,0.0,1.0
756300,293.1238708496094,297.1499938964844,293.1499938964844,0.0912981182336807,-2003.5830078125,304.1470031738281,0.7850955724716187,0.1309141665697097,0.1182426735758781,293.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5667468309402466,0.050000000745058,0.0481280349195003,293.13702392578125,297.1499938964844,293.1499938964844,0.0859149172902107,-1577.6822509765625,304.1476745605469,0.8086395859718323,0.1428011655807495,0.1002634838223457,293.1231384277344,297.1499938964844,293.1499938964844,0.1766970604658126,-3805.992919921875,304.14697265625,0.9838223457336426,0.2552105486392975,0.2418882697820663,293.1736145019531,297.1499938964844,293.1499938964844,0.0038326943758875,-1445.2620849609375,296.37579345703125,0.5667468309402466,0.050000000745058,0.2282986640930175,291.1445617675781,291.1499938964844,273.1499938964844,270.6185302734375,284.8457336425781,293.197021484375,291.1445617675781,1.0,0.1897404044866562,0.8124780654907227,0.8124780654907227,1.0,1.0,-0.8842442035675049,0.3685745000839233,0.5156697034835815,0.161546841263771,0.0,0.0,0.2343659549951553,24.54690742492676,25.0,0.2530576586723327,-5616.70703125,76.16777801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0475158691406,304.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.056640625,18000.0,0.0,0.0,0.1261337250471115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660544574260711,0.1660587936639785,-4.324697783886222e-06,0.0,0.0001280096912523,0.0,0.0,6.676072597503662,0.0,0.0,0.0,0.2805835306644439,4.0,0.0,1.0
756360,293.1238098144531,297.1499938964844,293.1499938964844,0.091599017381668,-2008.816162109375,304.1470031738281,0.7859194874763489,0.1312585473060608,0.1185516268014907,293.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5668492913246155,0.050000000745058,0.048127394169569,293.1360168457031,297.1499938964844,293.1499938964844,0.0861862003803253,-1581.6109619140625,304.1476135253906,0.8094303607940674,0.1431640088558197,0.1005138084292411,293.123046875,297.1499938964844,293.1499938964844,0.1770064830780029,-3811.3056640625,304.1469421386719,0.9843419790267944,0.2555698156356811,0.2422263622283935,293.1719055175781,297.1499938964844,293.1499938964844,0.003833087394014,-1445.4033203125,296.3763122558594,0.5668492913246155,0.050000000745058,0.228295624256134,291.1445617675781,291.1499938964844,273.1499938964844,270.6190185546875,284.8446655273437,293.1962585449219,291.14459228515625,1.0,0.1898528039455413,0.8124585747718811,0.8124585747718811,1.0,1.0,-0.885316789150238,0.3690478503704071,0.5162689685821533,0.1617593467235565,0.0,0.0,0.2347253710031509,24.54190444946289,25.0,0.1201898530125618,-5624.29931640625,76.34795379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526733398437,304.9686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.046875,18000.0,0.0,0.0,0.1262814402580261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662840992212295,0.1662884205579757,-4.325144800532144e-06,0.0,0.0001281596196349,0.0,0.0,6.6864333152771,0.0,0.0,0.0,0.2806242704391479,4.0,0.0,1.0
756420,293.1236877441406,297.1499938964844,293.1499938964844,0.0921993404626846,-2019.25634765625,304.1470031738281,0.7875584959983826,0.1319444924592971,0.1191671937704086,293.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5670526027679443,0.050000000745058,0.0481261238455772,293.13409423828125,297.1499938964844,293.1499938964844,0.0867452546954155,-1589.7103271484375,304.1474609375,0.8110318183898926,0.1439100056886673,0.1010290384292602,293.12286376953125,297.1499938964844,293.1499938964844,0.1776271909475326,-3821.957763671875,304.1469421386719,0.9853697419166564,0.256288081407547,0.242902472615242,293.1684875488281,297.1499938964844,293.1499938964844,0.0038345889188349,-1445.9501953125,296.378173828125,0.5670526027679443,0.050000000745058,0.2282896041870117,291.14453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8426513671875,293.1946105957031,291.1445007324219,1.0,0.1900809705257415,0.8124195337295532,0.8124195337295532,1.0,1.0,-0.8874766826629639,0.3699941039085388,0.517482578754425,0.1622056514024734,0.0,0.0,0.2354591935873031,24.5327205657959,25.0,-0.076903149485588,-5639.5078125,76.71312713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0622253417969,304.9790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.998046875,18000.0,0.0,0.0,0.1265542954206466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667526811361313,0.1667570173740387,-4.32605111200246e-06,0.0,0.0001284365280298,0.0,0.0,6.707580089569092,0.0,0.0,0.0,0.2807073593139648,4.0,0.0,1.0
756480,293.1236877441406,297.1499938964844,293.1499938964844,0.0921993404626846,-2019.25634765625,304.1470031738281,0.7875584959983826,0.1319444924592971,0.1191671937704086,293.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5670526027679443,0.050000000745058,0.0481261238455772,293.13409423828125,297.1499938964844,293.1499938964844,0.0867452546954155,-1589.7103271484375,304.1474609375,0.8110318183898926,0.1439100056886673,0.1010290384292602,293.12286376953125,297.1499938964844,293.1499938964844,0.1776271909475326,-3821.957763671875,304.1469421386719,0.9853697419166564,0.256288081407547,0.242902472615242,293.1684875488281,297.1499938964844,293.1499938964844,0.0038345889188349,-1445.9501953125,296.378173828125,0.5670526027679443,0.050000000745058,0.2282896041870117,291.14453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8426513671875,293.1946105957031,291.1445007324219,1.0,0.1900809705257415,0.8124195337295532,0.8124195337295532,1.0,1.0,-0.8874766826629639,0.3699941039085388,0.517482578754425,0.1622056514024734,0.0,0.0,0.2354591935873031,24.5327205657959,25.0,-0.076903149485588,-5639.5078125,76.71312713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0622253417969,304.9790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.998046875,18000.0,0.0,0.0,0.1265542954206466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667526811361313,0.1667570173740387,-4.32605111200246e-06,0.0,0.0001284365280298,0.0,0.0,6.707580089569092,0.0,0.0,0.0,0.2807073593139648,4.0,0.0,1.0
756540,293.1236267089844,297.1499938964844,293.1499938964844,0.0927968621253967,-2029.6461181640625,304.1470031738281,0.7891845703125,0.132626011967659,0.1197790578007698,293.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.567254364490509,0.050000000745058,0.0481248646974563,293.1322937011719,297.1499938964844,293.1499938964844,0.0873230993747711,-1598.08544921875,304.1473693847656,0.8126539587974548,0.1446794122457504,0.1015611067414283,293.1227111816406,297.1499938964844,293.1499938964844,0.1782491207122802,-3832.623291015625,304.1469116210937,0.9863821864128112,0.2570053935050964,0.2435778826475143,293.16510009765625,297.1499938964844,293.1499938964844,0.0038369782269001,-1446.8228759765625,296.3811340332031,0.567254364490509,0.050000000745058,0.2282836437225341,291.1443786621094,291.1499938964844,273.1499938964844,270.62078857421875,284.8407897949219,293.1928100585937,291.1443786621094,1.0,0.1903129667043686,0.8123805522918701,0.8123805522918701,1.0,1.0,-0.8896515965461731,0.3709368109703064,0.5187147855758667,0.1626821607351303,0.0,0.0,0.2362172454595565,24.524560928344727,25.0,-0.1982923001050949,-5654.73388671875,77.08382415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704040527344,304.9888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.92578125,18000.0,0.0,0.0,0.1268064230680465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167237102985382,0.1672414243221283,-4.326985163061181e-06,0.0,0.0001286923943553,0.0,0.0,6.729452610015869,0.0,0.0,0.0,0.2807932198047638,4.0,0.0,1.0
756600,293.1236267089844,297.1499938964844,293.1499938964844,0.0927968621253967,-2029.6461181640625,304.1470031738281,0.7891845703125,0.132626011967659,0.1197790578007698,293.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.567254364490509,0.050000000745058,0.0481248646974563,293.1322937011719,297.1499938964844,293.1499938964844,0.0873230993747711,-1598.08544921875,304.1473693847656,0.8126539587974548,0.1446794122457504,0.1015611067414283,293.1227111816406,297.1499938964844,293.1499938964844,0.1782491207122802,-3832.623291015625,304.1469116210937,0.9863821864128112,0.2570053935050964,0.2435778826475143,293.16510009765625,297.1499938964844,293.1499938964844,0.0038369782269001,-1446.8228759765625,296.3811340332031,0.567254364490509,0.050000000745058,0.2282836437225341,291.1443786621094,291.1499938964844,273.1499938964844,270.62078857421875,284.8407897949219,293.1928100585937,291.1443786621094,1.0,0.1903129667043686,0.8123805522918701,0.8123805522918701,1.0,1.0,-0.8896515965461731,0.3709368109703064,0.5187147855758667,0.1626821607351303,0.0,0.0,0.2362172454595565,24.524560928344727,25.0,-0.1982923001050949,-5654.73388671875,77.08382415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704040527344,304.9888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.92578125,18000.0,0.0,0.0,0.1268064230680465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167237102985382,0.1672414243221283,-4.326985163061181e-06,0.0,0.0001286923943553,0.0,0.0,6.729452610015869,0.0,0.0,0.0,0.2807932198047638,4.0,0.0,1.0
756660,293.12359619140625,297.1499938964844,293.1499938964844,0.09339040517807,-2039.9635009765625,304.1470031738281,0.790795624256134,0.1333021968603134,0.1203862726688385,293.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5674546360969543,0.050000000745058,0.0481236167252063,293.1305847167969,297.1499938964844,293.1499938964844,0.0879182964563369,-1606.7147216796875,304.1472473144531,0.8142951726913452,0.1454707980155944,0.1021089330315589,293.1225891113281,297.1499938964844,293.1499938964844,0.1788710504770279,-3843.280029296875,304.1469116210937,0.9873787760734558,0.2577211260795593,0.2442519217729568,293.16168212890625,297.1499938964844,293.1499938964844,0.003840290242806,-1448.031494140625,296.38525390625,0.5674546360969543,0.050000000745058,0.2282777279615402,291.1441955566406,291.1499938964844,273.1499938964844,270.6214904785156,284.8390808105469,293.1908569335937,291.1441955566406,1.0,0.1905484497547149,0.8123363256454468,0.8123363256454468,1.0,1.0,-0.8918382525444031,0.3718729317188263,0.5199652910232544,0.1631909757852554,0.0,0.0,0.2370025962591171,24.517433166503903,25.0,-0.2550879120826721,-5669.94287109375,77.45954895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07684326171875,304.9977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.1270466148853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677403897047042,0.1677447259426117,-4.327955593907973e-06,0.0,0.0001289361534873,0.0,0.0,6.752195835113525,0.0,0.0,0.0,0.2808825373649597,4.0,0.0,1.0
756720,293.12359619140625,297.1499938964844,293.1499938964844,0.09339040517807,-2039.9635009765625,304.1470031738281,0.790795624256134,0.1333021968603134,0.1203862726688385,293.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5674546360969543,0.050000000745058,0.0481236167252063,293.1305847167969,297.1499938964844,293.1499938964844,0.0879182964563369,-1606.7147216796875,304.1472473144531,0.8142951726913452,0.1454707980155944,0.1021089330315589,293.1225891113281,297.1499938964844,293.1499938964844,0.1788710504770279,-3843.280029296875,304.1469116210937,0.9873787760734558,0.2577211260795593,0.2442519217729568,293.16168212890625,297.1499938964844,293.1499938964844,0.003840290242806,-1448.031494140625,296.38525390625,0.5674546360969543,0.050000000745058,0.2282777279615402,291.1441955566406,291.1499938964844,273.1499938964844,270.6214904785156,284.8390808105469,293.1908569335937,291.1441955566406,1.0,0.1905484497547149,0.8123363256454468,0.8123363256454468,1.0,1.0,-0.8918382525444031,0.3718729317188263,0.5199652910232544,0.1631909757852554,0.0,0.0,0.2370025962591171,24.517433166503903,25.0,-0.2550879120826721,-5669.94287109375,77.45954895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07684326171875,304.9977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.1270466148853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677403897047042,0.1677447259426117,-4.327955593907973e-06,0.0,0.0001289361534873,0.0,0.0,6.752195835113525,0.0,0.0,0.0,0.2808825373649597,4.0,0.0,1.0
756780,293.12359619140625,297.1499938964844,293.1499938964844,0.0939790233969688,-2050.19091796875,304.14703369140625,0.7923900485038757,0.13397216796875,0.120988056063652,293.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5676537156105042,0.050000000745058,0.0481223799288272,293.1290283203125,297.1499938964844,293.1499938964844,0.0885293036699295,-1615.5751953125,304.14715576171875,0.8159537315368652,0.1462823748588562,0.102671280503273,293.1224975585937,297.1499938964844,293.1499938964844,0.1794920116662979,-3853.9111328125,304.1469116210937,0.9883594512939452,0.2584346830844879,0.2449240386486053,293.15826416015625,297.1499938964844,293.1499938964844,0.0038445524405688,-1449.58447265625,296.390625,0.5676537156105042,0.050000000745058,0.2282718420028686,291.1440124511719,291.1499938964844,273.1499938964844,270.62213134765625,284.8375244140625,293.1887512207031,291.1439819335937,1.0,0.1907870322465896,0.8122921586036682,0.8122921586036682,1.0,1.0,-0.8940335512161255,0.3728004395961761,0.5212331414222717,0.1637347489595413,0.0,0.0,0.2378154993057251,24.511320114135746,25.0,-0.2702108323574066,-5685.095703125,77.8397445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,305.0057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76171875,18000.0,0.0,0.0,0.1272838860750198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168263241648674,0.1682675629854202,-4.3289660425216425e-06,0.0,0.0001291769585805,0.0,0.0,6.775846481323242,0.0,0.0,0.0,0.2809754312038421,4.0,0.0,1.0
756840,293.12359619140625,297.1499938964844,293.1499938964844,0.0939790233969688,-2050.19091796875,304.14703369140625,0.7923900485038757,0.13397216796875,0.120988056063652,293.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5676537156105042,0.050000000745058,0.0481223799288272,293.1290283203125,297.1499938964844,293.1499938964844,0.0885293036699295,-1615.5751953125,304.14715576171875,0.8159537315368652,0.1462823748588562,0.102671280503273,293.1224975585937,297.1499938964844,293.1499938964844,0.1794920116662979,-3853.9111328125,304.1469116210937,0.9883594512939452,0.2584346830844879,0.2449240386486053,293.15826416015625,297.1499938964844,293.1499938964844,0.0038445524405688,-1449.58447265625,296.390625,0.5676537156105042,0.050000000745058,0.2282718420028686,291.1440124511719,291.1499938964844,273.1499938964844,270.62213134765625,284.8375244140625,293.1887512207031,291.1439819335937,1.0,0.1907870322465896,0.8122921586036682,0.8122921586036682,1.0,1.0,-0.8940335512161255,0.3728004395961761,0.5212331414222717,0.1637347489595413,0.0,0.0,0.2378154993057251,24.511320114135746,25.0,-0.2702108323574066,-5685.095703125,77.8397445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,305.0057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76171875,18000.0,0.0,0.0,0.1272838860750198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168263241648674,0.1682675629854202,-4.3289660425216425e-06,0.0,0.0001291769585805,0.0,0.0,6.775846481323242,0.0,0.0,0.0,0.2809754312038421,4.0,0.0,1.0
756900,293.12359619140625,297.1499938964844,293.1499938964844,0.0942713767290115,-2055.268798828125,304.14703369140625,0.7931810617446899,0.1343046426773071,0.1212868317961692,293.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5677530765533447,0.050000000745058,0.0481217615306377,293.1282958984375,297.1499938964844,293.1499938964844,0.0888397395610809,-1620.077392578125,304.1470947265625,0.8167879581451416,0.1466943919658661,0.1029570251703262,293.1224670410156,297.1499938964844,293.1499938964844,0.1798019260168075,-3859.213623046875,304.1469116210937,0.9888440370559692,0.2587904930114746,0.2452592700719833,293.15655517578125,297.1499938964844,293.1499938964844,0.003847012296319,-1450.479736328125,296.3937683105469,0.5677530765533447,0.050000000745058,0.2282689213752746,291.1439208984375,291.1499938964844,273.1499938964844,270.6224060058594,284.8368225097656,293.1876220703125,291.1438903808594,1.0,0.1909072548151016,0.8122700452804565,0.8122700452804565,1.0,1.0,-0.8951331973075867,0.3732600808143616,0.5218731164932251,0.1640202105045318,0.0,0.0,0.2382309734821319,24.50860595703125,25.0,-0.2659474611282348,-5692.64501953125,78.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829162597656,305.0093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.720703125,18000.0,0.0,0.0,0.1274037808179855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685312986373901,0.1685356348752975,-4.329485363996355e-06,0.0,0.0001292986271437,0.0,0.0,6.7879815101623535,0.0,0.0,0.0,0.2810230851173401,4.0,0.0,1.0
756960,293.1236267089844,297.1499938964844,293.1499938964844,0.0945620909333229,-2060.31689453125,304.14703369140625,0.7939670085906982,0.1346352249383926,0.121583878993988,293.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5678521394729614,0.050000000745058,0.0481211468577384,293.1275634765625,297.1499938964844,293.1499938964844,0.0891533717513084,-1624.6263427734375,304.1470642089844,0.8176254034042358,0.147110641002655,0.1032457500696182,293.1224365234375,297.1499938964844,293.1499938964844,0.1801111847162246,-3864.50244140625,304.1469116210937,0.9893244504928588,0.2591455280780792,0.2455937415361404,293.15484619140625,297.1499938964844,293.1499938964844,0.0038497147615998,-1451.4622802734375,296.3971862792969,0.5678521394729614,0.050000000745058,0.2282660007476806,291.1438293457031,291.1499938964844,273.1499938964844,270.6226501464844,284.836181640625,293.1864318847656,291.143798828125,1.0,0.1910280883312225,0.8122444152832031,0.8122444152832031,1.0,1.0,-0.8962334394454956,0.3737163245677948,0.5225171446800232,0.1643147468566894,0.0,0.0,0.2386521100997924,24.506147384643555,25.0,-0.2530005276203155,-5700.16748046875,78.2236099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083984375,305.01275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.68359375,18000.0,0.0,0.0,0.1275257617235183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688037365674972,0.1688080728054046,-4.330014689912787e-06,0.0,0.0001294224348384,0.0,0.0,6.80032205581665,0.0,0.0,0.0,0.2810716032981872,4.0,0.0,1.0
757020,293.1236877441406,297.1499938964844,293.1499938964844,0.0951389148831367,-2070.327880859375,304.1470642089844,0.7955251932144165,0.1352907568216323,0.1221731528639793,293.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.568049967288971,0.050000000745058,0.0481199212372303,293.126220703125,297.1499938964844,293.1499938964844,0.0897882357239723,-1633.8345947265625,304.14697265625,0.8193069100379944,0.1479528099298477,0.1038303598761558,293.1224060058594,297.1499938964844,293.1499938964844,0.1807277947664261,-3875.040283203125,304.1469116210937,0.9902735948562622,0.2598530650138855,0.2462605237960815,293.15142822265625,297.1499938964844,293.1499938964844,0.003855756483972,-1453.65625,296.4049072265625,0.568049967288971,0.050000000745058,0.228260189294815,291.1436767578125,291.1499938964844,273.1499938964844,270.6230773925781,284.8350524902344,293.1839294433594,291.1436767578125,1.0,0.1912711560726165,0.8121930956840515,0.8121930956840515,1.0,1.0,-0.8984341621398926,0.3746187388896942,0.5238154530525208,0.164930835366249,0.0,0.0,0.2395065724849701,24.501876831054688,25.0,-0.211547240614891,-5715.1318359375,78.61043548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,305.0190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.1277774721384048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693585962057113,0.1693629324436187,-4.331096533860546e-06,0.0,0.0001296778937103,0.0,0.0,6.825479030609131,0.0,0.0,0.0,0.2811705470085144,4.0,0.0,1.0
757080,293.1236877441406,297.1499938964844,293.1499938964844,0.0951389148831367,-2070.327880859375,304.1470642089844,0.7955251932144165,0.1352907568216323,0.1221731528639793,293.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.568049967288971,0.050000000745058,0.0481199212372303,293.126220703125,297.1499938964844,293.1499938964844,0.0897882357239723,-1633.8345947265625,304.14697265625,0.8193069100379944,0.1479528099298477,0.1038303598761558,293.1224060058594,297.1499938964844,293.1499938964844,0.1807277947664261,-3875.040283203125,304.1469116210937,0.9902735948562622,0.2598530650138855,0.2462605237960815,293.15142822265625,297.1499938964844,293.1499938964844,0.003855756483972,-1453.65625,296.4049072265625,0.568049967288971,0.050000000745058,0.228260189294815,291.1436767578125,291.1499938964844,273.1499938964844,270.6230773925781,284.8350524902344,293.1839294433594,291.1436767578125,1.0,0.1912711560726165,0.8121930956840515,0.8121930956840515,1.0,1.0,-0.8984341621398926,0.3746187388896942,0.5238154530525208,0.164930835366249,0.0,0.0,0.2395065724849701,24.501876831054688,25.0,-0.211547240614891,-5715.1318359375,78.61043548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,305.0190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.1277774721384048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693585962057113,0.1693629324436187,-4.331096533860546e-06,0.0,0.0001296778937103,0.0,0.0,6.825479030609131,0.0,0.0,0.0,0.2811705470085144,4.0,0.0,1.0
757140,293.123779296875,297.1499938964844,293.1499938964844,0.0957084000110626,-2080.204833984375,304.1470947265625,0.797061562538147,0.1359375864267349,0.1227547898888588,293.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5682467222213745,0.050000000745058,0.0481187030673027,293.125,297.1499938964844,293.1499938964844,0.0904323607683181,-1643.177001953125,304.1469116210937,0.8209958672523499,0.1488068997859954,0.1044237241148948,293.12237548828125,297.1499938964844,293.1499938964844,0.1813409626483917,-3885.509521484375,304.1469116210937,0.991205632686615,0.2605565786361694,0.2469236105680465,293.14801025390625,297.1499938964844,293.1499938964844,0.0038627055473625,-1456.17529296875,296.4138488769531,0.5682467222213745,0.050000000745058,0.2282544076442718,291.1435546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8340759277344,293.18121337890625,291.1435546875,1.0,0.1915158182382583,0.8121417760848999,0.8121417760848999,1.0,1.0,-0.9006319046020508,0.3755062818527221,0.5251256227493286,0.1655825078487396,0.0,0.0,0.2403736859560012,24.498544692993164,25.0,-0.1576666831970214,-5729.9638671875,78.99959564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845031738281,305.02447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.1280429363250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699246168136596,0.169928953051567,-4.33220657214406e-06,0.0,0.0001299472933169,0.0,0.0,6.851174354553223,0.0,0.0,0.0,0.2812716662883758,4.0,0.0,1.0
757200,293.123779296875,297.1499938964844,293.1499938964844,0.0957084000110626,-2080.204833984375,304.1470947265625,0.797061562538147,0.1359375864267349,0.1227547898888588,293.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5682467222213745,0.050000000745058,0.0481187030673027,293.125,297.1499938964844,293.1499938964844,0.0904323607683181,-1643.177001953125,304.1469116210937,0.8209958672523499,0.1488068997859954,0.1044237241148948,293.12237548828125,297.1499938964844,293.1499938964844,0.1813409626483917,-3885.509521484375,304.1469116210937,0.991205632686615,0.2605565786361694,0.2469236105680465,293.14801025390625,297.1499938964844,293.1499938964844,0.0038627055473625,-1456.17529296875,296.4138488769531,0.5682467222213745,0.050000000745058,0.2282544076442718,291.1435546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8340759277344,293.18121337890625,291.1435546875,1.0,0.1915158182382583,0.8121417760848999,0.8121417760848999,1.0,1.0,-0.9006319046020508,0.3755062818527221,0.5251256227493286,0.1655825078487396,0.0,0.0,0.2403736859560012,24.498544692993164,25.0,-0.1576666831970214,-5729.9638671875,78.99959564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845031738281,305.02447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.1280429363250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699246168136596,0.169928953051567,-4.33220657214406e-06,0.0,0.0001299472933169,0.0,0.0,6.851174354553223,0.0,0.0,0.0,0.2812716662883758,4.0,0.0,1.0
757260,293.1239013671875,297.1499938964844,293.1499938964844,0.0962697491049766,-2089.932861328125,304.1471252441406,0.7985736727714539,0.1365749239921569,0.1233280003070831,293.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5684420466423035,0.050000000745058,0.048117496073246,293.1238708496094,297.1499938964844,293.1499938964844,0.0910842567682266,-1652.631103515625,304.1468505859375,0.822689950466156,0.1496709436178207,0.1050244495272636,293.12237548828125,297.1499938964844,293.1499938964844,0.1819500625133514,-3895.900146484375,304.1469421386719,0.99211984872818,0.2612554430961609,0.2475824207067489,293.14459228515625,297.1499938964844,293.1499938964844,0.0038705980405211,-1459.0321044921875,296.424072265625,0.5684420466423035,0.050000000745058,0.2282486855983734,291.1434936523437,291.1499938964844,273.1499938964844,270.6236572265625,284.833251953125,293.1782531738281,291.1434936523437,1.0,0.191761702299118,0.8120858669281006,0.8120858669281006,1.0,1.0,-0.902823269367218,0.3763779997825622,0.526445209980011,0.1662665605545044,0.0,0.0,0.2412479221820831,24.496139526367188,25.0,-0.1002083420753479,-5744.654296875,79.39049530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,305.0293273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.1283247470855713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704982221126556,0.170502558350563,-4.333337983553065e-06,0.0,0.0001302332966588,0.0,0.0,6.877248287200928,0.0,0.0,0.0,0.2813743948936462,4.0,0.0,1.0
757320,293.1239013671875,297.1499938964844,293.1499938964844,0.0962697491049766,-2089.932861328125,304.1471252441406,0.7985736727714539,0.1365749239921569,0.1233280003070831,293.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5684420466423035,0.050000000745058,0.048117496073246,293.1238708496094,297.1499938964844,293.1499938964844,0.0910842567682266,-1652.631103515625,304.1468505859375,0.822689950466156,0.1496709436178207,0.1050244495272636,293.12237548828125,297.1499938964844,293.1499938964844,0.1819500625133514,-3895.900146484375,304.1469421386719,0.99211984872818,0.2612554430961609,0.2475824207067489,293.14459228515625,297.1499938964844,293.1499938964844,0.0038705980405211,-1459.0321044921875,296.424072265625,0.5684420466423035,0.050000000745058,0.2282486855983734,291.1434936523437,291.1499938964844,273.1499938964844,270.6236572265625,284.833251953125,293.1782531738281,291.1434936523437,1.0,0.191761702299118,0.8120858669281006,0.8120858669281006,1.0,1.0,-0.902823269367218,0.3763779997825622,0.526445209980011,0.1662665605545044,0.0,0.0,0.2412479221820831,24.496139526367188,25.0,-0.1002083420753479,-5744.654296875,79.39049530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,305.0293273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.1283247470855713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704982221126556,0.170502558350563,-4.333337983553065e-06,0.0,0.0001302332966588,0.0,0.0,6.877248287200928,0.0,0.0,0.0,0.2813743948936462,4.0,0.0,1.0
757380,293.12408447265625,297.1499938964844,293.1499938964844,0.0968227908015251,-2099.50927734375,304.14715576171875,0.8000614643096924,0.1372023671865463,0.1238925531506538,293.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5686361193656921,0.050000000745058,0.0481162965297699,293.1227722167969,297.1499938964844,293.1499938964844,0.0917482525110244,-1662.2598876953125,304.14678955078125,0.8244010210037231,0.1505569219589233,0.1056366339325904,293.1224670410156,297.1499938964844,293.1499938964844,0.182550236582756,-3906.12744140625,304.1469421386719,0.9930110573768616,0.2619397342205047,0.2482313960790634,293.1411437988281,297.1499938964844,293.1499938964844,0.0038793948478996,-1462.2120361328125,296.4354858398437,0.5686361193656921,0.050000000745058,0.2282429933547973,291.1434631347656,291.1499938964844,273.1499938964844,270.6238098144531,284.8325500488281,293.1750793457031,291.1434631347656,1.0,0.1920083165168762,0.8120299577713013,0.8120299577713013,1.0,1.0,-0.905006229877472,0.3772346973419189,0.527771532535553,0.1669795215129852,0.0,0.0,0.2421236187219619,24.494537353515625,25.0,-0.0457019358873367,-5759.22119140625,79.7825698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804443359375,305.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51171875,18000.0,0.0,0.0,0.1286224573850631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710755825042724,0.1710799187421798,-4.334482582635246e-06,0.0,0.0001305354380747,0.0,0.0,6.903526306152344,0.0,0.0,0.0,0.2814779877662658,4.0,0.0,1.0
757440,293.12408447265625,297.1499938964844,293.1499938964844,0.0968227908015251,-2099.50927734375,304.14715576171875,0.8000614643096924,0.1372023671865463,0.1238925531506538,293.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5686361193656921,0.050000000745058,0.0481162965297699,293.1227722167969,297.1499938964844,293.1499938964844,0.0917482525110244,-1662.2598876953125,304.14678955078125,0.8244010210037231,0.1505569219589233,0.1056366339325904,293.1224670410156,297.1499938964844,293.1499938964844,0.182550236582756,-3906.12744140625,304.1469421386719,0.9930110573768616,0.2619397342205047,0.2482313960790634,293.1411437988281,297.1499938964844,293.1499938964844,0.0038793948478996,-1462.2120361328125,296.4354858398437,0.5686361193656921,0.050000000745058,0.2282429933547973,291.1434631347656,291.1499938964844,273.1499938964844,270.6238098144531,284.8325500488281,293.1750793457031,291.1434631347656,1.0,0.1920083165168762,0.8120299577713013,0.8120299577713013,1.0,1.0,-0.905006229877472,0.3772346973419189,0.527771532535553,0.1669795215129852,0.0,0.0,0.2421236187219619,24.494537353515625,25.0,-0.0457019358873367,-5759.22119140625,79.7825698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804443359375,305.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51171875,18000.0,0.0,0.0,0.1286224573850631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710755825042724,0.1710799187421798,-4.334482582635246e-06,0.0,0.0001305354380747,0.0,0.0,6.903526306152344,0.0,0.0,0.0,0.2814779877662658,4.0,0.0,1.0
757500,293.1241455078125,297.1499938964844,293.1499938964844,0.0970966964960098,-2104.249267578125,304.1471862792969,0.8007974028587341,0.1375147700309753,0.1241720989346504,293.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5687327980995178,0.050000000745058,0.0481157004833221,293.1222229003906,297.1499938964844,293.1499938964844,0.0920888781547546,-1667.199462890625,304.1467590332031,0.8252726197242737,0.1510093510150909,0.1059508323669433,293.1225280761719,297.1499938964844,293.1499938964844,0.1828429847955703,-3911.1103515625,304.14697265625,0.9934436082839966,0.2622729539871216,0.248547613620758,293.1394348144531,297.1499938964844,293.1499938964844,0.0038841345813125,-1463.924072265625,296.441650390625,0.5687327980995178,0.050000000745058,0.2282401621341705,291.1434631347656,291.1499938964844,273.1499938964844,270.6238708496094,284.8322448730469,293.17340087890625,291.1434631347656,1.0,0.1921318024396896,0.8120020031929016,0.8120020031929016,1.0,1.0,-0.9060943126678468,0.3776578605175018,0.5284364819526672,0.1673453897237777,0.0,0.0,0.2425609081983566,24.494001388549805,25.0,-0.022923020645976,-5766.4658203125,79.97893524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.505859375,18000.0,0.0,0.0,0.1287770271301269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171364814043045,0.1713691502809524,-4.335057838034118e-06,0.0,0.0001306923222728,0.0,0.0,6.916703224182129,0.0,0.0,0.0,0.28152996301651,4.0,0.0,1.0
757560,293.1241760253906,297.1499938964844,293.1499938964844,0.0973769873380661,-2109.099853515625,304.1471862792969,0.8015471696853638,0.1378407627344131,0.1244583874940872,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5688294172286987,0.050000000745058,0.0481151044368743,293.12176513671875,297.1499938964844,293.1499938964844,0.0924257561564445,-1672.0826416015625,304.146728515625,0.8261334300041199,0.1514483392238617,0.1062613725662231,293.12261962890625,297.1499938964844,293.1499938964844,0.1831316649913787,-3916.02197265625,304.1470031738281,0.993868887424469,0.2626025676727295,0.2488593757152557,293.1377258300781,297.1499938964844,293.1499938964844,0.0038891190197318,-1465.7235107421875,296.4481201171875,0.5688294172286987,0.050000000745058,0.2282373458147049,291.1434631347656,291.1499938964844,273.1499938964844,270.6239013671875,284.8319396972656,293.171630859375,291.1434631347656,1.0,0.1922553926706314,0.8119708299636841,0.8119708299636841,1.0,1.0,-0.9071807265281676,0.3780780434608459,0.5291026830673218,0.1677161902189254,0.0,0.0,0.2429973185062408,24.49358367919922,25.0,-0.0033668470568954,-5773.69091796875,80.17554473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,305.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.50390625,18000.0,0.0,0.0,0.1289354413747787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17165407538414,0.1716584116220474,-4.335634457675042e-06,0.0,0.0001308530772803,0.0,0.0,6.929889678955078,0.0,0.0,0.0,0.2815819978713989,4.0,0.0,1.0
757620,293.12408447265625,297.1499938964844,293.1499938964844,0.0979592427611351,-2119.173583984375,304.14715576171875,0.8030911684036255,0.1385088562965393,0.1250533610582351,293.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5690212249755859,0.050000000745058,0.0481139235198497,293.1211242675781,297.1499938964844,293.1499938964844,0.0930759757757186,-1681.5013427734375,304.146728515625,0.8277947902679443,0.1522976607084274,0.1068600639700889,293.1228332519531,297.1499938964844,293.1499938964844,0.1837025731801986,-3925.729736328125,304.14703369140625,0.9947031140327454,0.2632554769515991,0.249475821852684,293.13427734375,297.1499938964844,293.1499938964844,0.0038997472729533,-1469.55810546875,296.46197509765625,0.5690212249755859,0.050000000745058,0.228231742978096,291.1434631347656,291.1499938964844,273.1499938964844,270.6239013671875,284.8311462402344,293.167724609375,291.1434631347656,1.0,0.1925026327371597,0.8119085431098938,0.8119085431098938,1.0,1.0,-0.9093451499938964,0.3789096772670746,0.5304354429244995,0.1684699654579162,0.0,0.0,0.24386727809906,24.493236541748047,25.0,0.0073922029696404,-5788.15185546875,80.5690689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745849609375,305.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5,18000.0,0.0,0.0,0.1292614042758941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722321957349777,0.1722365319728851,-4.336789515946293e-06,0.0,0.0001311839005211,0.0,0.0,6.956265926361084,0.0,0.0,0.0,0.2816861271858215,4.0,0.0,1.0
757680,293.12408447265625,297.1499938964844,293.1499938964844,0.0979592427611351,-2119.173583984375,304.14715576171875,0.8030911684036255,0.1385088562965393,0.1250533610582351,293.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5690212249755859,0.050000000745058,0.0481139235198497,293.1211242675781,297.1499938964844,293.1499938964844,0.0930759757757186,-1681.5013427734375,304.146728515625,0.8277947902679443,0.1522976607084274,0.1068600639700889,293.1228332519531,297.1499938964844,293.1499938964844,0.1837025731801986,-3925.729736328125,304.14703369140625,0.9947031140327454,0.2632554769515991,0.249475821852684,293.13427734375,297.1499938964844,293.1499938964844,0.0038997472729533,-1469.55810546875,296.46197509765625,0.5690212249755859,0.050000000745058,0.228231742978096,291.1434631347656,291.1499938964844,273.1499938964844,270.6239013671875,284.8311462402344,293.167724609375,291.1434631347656,1.0,0.1925026327371597,0.8119085431098938,0.8119085431098938,1.0,1.0,-0.9093451499938964,0.3789096772670746,0.5304354429244995,0.1684699654579162,0.0,0.0,0.24386727809906,24.493236541748047,25.0,0.0073922029696404,-5788.15185546875,80.5690689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745849609375,305.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5,18000.0,0.0,0.0,0.1292614042758941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722321957349777,0.1722365319728851,-4.336789515946293e-06,0.0,0.0001311839005211,0.0,0.0,6.956265926361084,0.0,0.0,0.0,0.2816861271858215,4.0,0.0,1.0
757740,293.1243591308594,297.1499938964844,293.1499938964844,0.0985133945941925,-2128.74853515625,304.1471862792969,0.8045368194580078,0.1391139328479766,0.12561596930027,293.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5691944360733032,0.050000000745058,0.0481128580868244,293.1203308105469,297.1499938964844,293.1499938964844,0.0937211364507675,-1690.848876953125,304.1467590332031,0.8294143676757812,0.1531873047351837,0.1074521765112876,293.1230163574219,297.1499938964844,293.1499938964844,0.1842717826366424,-3935.413330078125,304.1470947265625,0.99550062417984,0.2639025747776031,0.2500860393047333,293.1308288574219,297.1499938964844,293.1499938964844,0.0039113196544349,-1473.7462158203125,296.4768371582031,0.5691944360733032,0.050000000745058,0.2282266914844513,291.1432189941406,291.1499938964844,273.1499938964844,270.62384033203125,284.8284912109375,293.160400390625,291.1431579589844,1.0,0.1927487552165985,0.8118463158607483,0.8118463158607483,1.0,1.0,-0.9114561080932616,0.3797124326229095,0.5317436456680298,0.1692277640104293,0.0,0.0,0.244781956076622,24.495582580566406,25.0,-0.387557178735733,-5803.17529296875,80.95843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07159423828125,305.04559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.390625,18000.0,0.0,0.0,0.1295991092920303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728276908397674,0.172832041978836,-4.33795730714337e-06,0.0,0.0001315266272285,0.0,0.0,6.983428001403809,0.0,0.0,0.0,0.2817932665348053,4.0,0.0,1.0
