time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757800,293.1243591308594,297.1499938964844,293.1499938964844,0.0985133945941925,-2128.74853515625,304.1471862792969,0.8045368194580078,0.1391139328479766,0.12561596930027,293.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5691944360733032,0.050000000745058,0.0481128580868244,293.1203308105469,297.1499938964844,293.1499938964844,0.0937211364507675,-1690.848876953125,304.1467590332031,0.8294143676757812,0.1531873047351837,0.1074521765112876,293.1230163574219,297.1499938964844,293.1499938964844,0.1842717826366424,-3935.413330078125,304.1470947265625,0.99550062417984,0.2639025747776031,0.2500860393047333,293.1308288574219,297.1499938964844,293.1499938964844,0.0039113196544349,-1473.7462158203125,296.4768371582031,0.5691944360733032,0.050000000745058,0.2282266914844513,291.1432189941406,291.1499938964844,273.1499938964844,270.62384033203125,284.8284912109375,293.160400390625,291.1431579589844,1.0,0.1927487552165985,0.8118463158607483,0.8118463158607483,1.0,1.0,-0.9114561080932616,0.3797124326229095,0.5317436456680298,0.1692277640104293,0.0,0.0,0.244781956076622,24.495582580566406,25.0,-0.387557178735733,-5803.17529296875,80.95843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07159423828125,305.04559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.390625,18000.0,0.0,0.0,0.1295991092920303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728276908397674,0.172832041978836,-4.33795730714337e-06,0.0,0.0001315266272285,0.0,0.0,6.983428001403809,0.0,0.0,0.0,0.2817932665348053,4.0,0.0,1.0
757860,293.1248474121094,297.1499938964844,293.1499938964844,0.0990104228258133,-2137.325439453125,304.14727783203125,0.8062597513198853,0.1396629512310028,0.1261148005723953,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5697144865989685,0.050000000745058,0.048109695315361,293.11163330078125,297.1499938964844,293.1499938964844,0.0951848477125167,-1712.1962890625,304.14532470703125,0.833271324634552,0.1556799262762069,0.108815923333168,293.12322998046875,297.1499938964844,293.1499938964844,0.1848423928022384,-3945.127685546875,304.1470947265625,0.9966570734977722,0.2645447850227356,0.2506894767284393,293.1273498535156,297.1499938964844,293.1499938964844,0.0039237821474671,-1478.277587890625,296.4927062988281,0.5697144865989685,0.050000000745058,0.2282116711139679,291.1425170898437,291.1499938964844,273.1499938964844,270.6236877441406,284.8255310058594,293.15362548828125,291.142333984375,1.0,0.1930123120546341,0.8117806911468506,0.8117806911468506,1.0,1.0,-0.9143936038017272,0.3808940052986145,0.5334995985031128,0.1701229810714721,0.0,0.0,0.2458139061927795,24.4531364440918,25.0,-1.4018127918243408,-5821.15576171875,81.43153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068359375,305.0484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.087890625,18000.0,0.0,0.0,0.1299511492252349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734883785247802,0.1734927147626876,-4.339216047810623e-06,0.0,0.0001318838912993,0.0,0.0,7.013535022735596,0.0,0.0,0.0,0.2819116115570068,4.0,0.0,1.0
757920,293.1248474121094,297.1499938964844,293.1499938964844,0.0990104228258133,-2137.325439453125,304.14727783203125,0.8062597513198853,0.1396629512310028,0.1261148005723953,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5697144865989685,0.050000000745058,0.048109695315361,293.11163330078125,297.1499938964844,293.1499938964844,0.0951848477125167,-1712.1962890625,304.14532470703125,0.833271324634552,0.1556799262762069,0.108815923333168,293.12322998046875,297.1499938964844,293.1499938964844,0.1848423928022384,-3945.127685546875,304.1470947265625,0.9966570734977722,0.2645447850227356,0.2506894767284393,293.1273498535156,297.1499938964844,293.1499938964844,0.0039237821474671,-1478.277587890625,296.4927062988281,0.5697144865989685,0.050000000745058,0.2282116711139679,291.1425170898437,291.1499938964844,273.1499938964844,270.6236877441406,284.8255310058594,293.15362548828125,291.142333984375,1.0,0.1930123120546341,0.8117806911468506,0.8117806911468506,1.0,1.0,-0.9143936038017272,0.3808940052986145,0.5334995985031128,0.1701229810714721,0.0,0.0,0.2458139061927795,24.4531364440918,25.0,-1.4018127918243408,-5821.15576171875,81.43153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068359375,305.0484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.087890625,18000.0,0.0,0.0,0.1299511492252349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734883785247802,0.1734927147626876,-4.339216047810623e-06,0.0,0.0001318838912993,0.0,0.0,7.013535022735596,0.0,0.0,0.0,0.2819116115570068,4.0,0.0,1.0
757980,293.1253662109375,297.1499938964844,293.1499938964844,0.0994998514652252,-2145.79345703125,304.1473693847656,0.8084077835083008,0.140193372964859,0.1265884488821029,293.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5706545114517212,0.050000000745058,0.0481040179729461,293.0977478027344,297.1499938964844,293.1499938964844,0.097859188914299,-1751.147216796875,304.1424255371094,0.8402608633041382,0.1594673246145248,0.1112924888730049,293.1234130859375,297.1499938964844,293.1499938964844,0.1853880882263183,-3954.4111328125,304.14715576171875,0.9981727004051208,0.2651880979537964,0.2512224316596985,293.123779296875,297.1499938964844,293.1499938964844,0.0039374837651848,-1483.363525390625,296.5089111328125,0.5706545114517212,0.050000000745058,0.2281847447156906,291.13983154296875,291.1499938964844,273.1499938964844,270.6234741210937,284.82159423828125,293.1470642089844,291.139404296875,1.0,0.1933246552944183,0.8117151260375977,0.8117151260375977,1.0,1.0,-0.9185377955436708,0.3826255798339844,0.5359122157096863,0.1712295264005661,0.0,0.0,0.247327521443367,24.359622955322266,25.0,-3.701195240020752,-5845.91845703125,82.04999542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06353759765625,305.0507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8671875,18000.0,0.0,0.0,0.130334734916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743951439857483,0.1743994802236557,-4.340766736277146e-06,0.0,0.0001322731841355,0.0,0.0,7.054629325866699,0.0,0.0,0.0,0.2820716202259063,4.0,0.0,1.0
758040,293.1253662109375,297.1499938964844,293.1499938964844,0.0994998514652252,-2145.79345703125,304.1473693847656,0.8084077835083008,0.140193372964859,0.1265884488821029,293.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5706545114517212,0.050000000745058,0.0481040179729461,293.0977478027344,297.1499938964844,293.1499938964844,0.097859188914299,-1751.147216796875,304.1424255371094,0.8402608633041382,0.1594673246145248,0.1112924888730049,293.1234130859375,297.1499938964844,293.1499938964844,0.1853880882263183,-3954.4111328125,304.14715576171875,0.9981727004051208,0.2651880979537964,0.2512224316596985,293.123779296875,297.1499938964844,293.1499938964844,0.0039374837651848,-1483.363525390625,296.5089111328125,0.5706545114517212,0.050000000745058,0.2281847447156906,291.13983154296875,291.1499938964844,273.1499938964844,270.6234741210937,284.82159423828125,293.1470642089844,291.139404296875,1.0,0.1933246552944183,0.8117151260375977,0.8117151260375977,1.0,1.0,-0.9185377955436708,0.3826255798339844,0.5359122157096863,0.1712295264005661,0.0,0.0,0.247327521443367,24.359622955322266,25.0,-3.701195240020752,-5845.91845703125,82.04999542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06353759765625,305.0507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8671875,18000.0,0.0,0.0,0.130334734916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743951439857483,0.1743994802236557,-4.340766736277146e-06,0.0,0.0001322731841355,0.0,0.0,7.054629325866699,0.0,0.0,0.0,0.2820716202259063,4.0,0.0,1.0
758100,293.1256408691406,297.1499938964844,293.1499938964844,0.0997431650757789,-2150.001708984375,304.1473999023437,0.8093274235725403,0.140455961227417,0.1268228441476822,293.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5710100531578064,0.050000000745058,0.0481018796563148,293.0904541015625,297.1499938964844,293.1499938964844,0.0994013324379921,-1773.5128173828125,304.1409912109375,0.8440606594085693,0.1615579724311828,0.1127131283283233,293.123291015625,297.1499938964844,293.1499938964844,0.1853917092084884,-3954.37939453125,304.1476745605469,0.9985095262527466,0.2655494809150696,0.2511822879314422,293.1219482421875,297.1499938964844,293.1499938964844,0.003944999538362,-1486.149658203125,296.5175170898437,0.5710100531578064,0.050000000745058,0.2281746119260788,291.1383056640625,291.1499938964844,273.1499938964844,270.62335205078125,284.8197631835937,293.1437683105469,291.1379699707031,1.0,0.1934922933578491,0.8116823434829712,0.8116823434829712,1.0,1.0,-0.9204588532447816,0.3834203779697418,0.5370385050773621,0.1717637926340103,0.0,0.0,0.2482660263776779,24.32928466796875,25.0,-3.5642452239990234,-5860.21630859375,82.35875701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05987548828125,305.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.103515625,18000.0,0.0,0.0,0.1305481493473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749934256076812,0.1749977618455886,-4.341802650742466e-06,0.0,0.0001324897748418,0.0,0.0,7.081794738769531,0.0,0.0,0.0,0.2821767926216125,4.0,0.0,1.0
758160,293.1258850097656,297.1499938964844,293.1499938964844,0.0999797880649566,-2154.0810546875,304.1474609375,0.8101252913475037,0.1407167911529541,0.1270563006401062,293.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5712692737579346,0.050000000745058,0.04810032248497,293.0832824707031,297.1499938964844,293.1499938964844,0.101014532148838,-1796.8104248046875,304.13970947265625,0.8479048609733582,0.1637240052223205,0.1141983717679977,293.12274169921875,297.1499938964844,293.1499938964844,0.1851908862590789,-3950.781982421875,304.1484680175781,0.99853777885437,0.2659936547279358,0.2509239017963409,293.1200561523437,297.1499938964844,293.1499938964844,0.0039528049528598,-1488.9979248046875,296.5269775390625,0.5712692737579346,0.050000000745058,0.2281672358512878,291.137451171875,291.1499938964844,273.1499938964844,270.6231994628906,284.8181457519531,293.1404724121094,291.1373596191406,1.0,0.1936625838279724,0.8116369843482971,0.8116369843482971,1.0,1.0,-0.9222010970115662,0.3841323554515838,0.5380687713623047,0.1722680330276489,0.0,0.0,0.249192789196968,24.31189346313477,25.0,-2.4204468727111816,-5874.48486328125,82.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552062988281,305.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.708984375,18000.0,0.0,0.0,0.1307799518108368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756257116794586,0.1756300628185272,-4.342994088801788e-06,0.0,0.0001327250356553,0.0,0.0,7.110686302185059,0.0,0.0,0.0,0.2822893559932709,4.0,0.0,1.0
758220,293.1263427734375,297.1499938964844,293.1499938964844,0.1004362627863884,-2161.922607421875,304.1475524902344,0.8115379810333252,0.1412324905395507,0.1275189369916916,293.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5716507434844971,0.050000000745058,0.0480980351567268,293.0696716308594,297.1499938964844,293.1499938964844,0.1043712943792343,-1844.973388671875,304.1375732421875,0.8557051420211792,0.1681784391403198,0.1172793805599212,293.1202697753906,297.1499938964844,293.1499938964844,0.1844656765460968,-3938.02294921875,304.1501770019531,0.9981396794319152,0.2671835124492645,0.2500818073749542,293.1161804199219,297.1499938964844,293.1499938964844,0.0039691268466413,-1494.8582763671875,296.5481262207031,0.5716507434844971,0.050000000745058,0.2281563729047775,291.137451171875,291.1499938964844,273.1499938964844,270.6228332519531,284.8149719238281,293.1336975097656,291.1375427246094,1.0,0.1940067708492279,0.8115462064743042,0.8115462064743042,1.0,1.0,-0.9254297614097596,0.3854400515556335,0.539989709854126,0.1732328385114669,0.0,0.0,0.2508765161037445,24.295459747314453,25.0,-0.2430466711521148,-5900.62109375,83.23173522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439147949219,305.0660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.908203125,18000.0,0.0,0.0,0.1312942951917648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768088489770889,0.1768132001161575,-4.3454438127810135e-06,0.0,0.0001332470274064,0.0,0.0,7.1651787757873535,0.0,0.0,0.0,0.2825049757957458,4.0,0.0,1.0
758280,293.1263427734375,297.1499938964844,293.1499938964844,0.1004362627863884,-2161.922607421875,304.1475524902344,0.8115379810333252,0.1412324905395507,0.1275189369916916,293.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5716507434844971,0.050000000745058,0.0480980351567268,293.0696716308594,297.1499938964844,293.1499938964844,0.1043712943792343,-1844.973388671875,304.1375732421875,0.8557051420211792,0.1681784391403198,0.1172793805599212,293.1202697753906,297.1499938964844,293.1499938964844,0.1844656765460968,-3938.02294921875,304.1501770019531,0.9981396794319152,0.2671835124492645,0.2500818073749542,293.1161804199219,297.1499938964844,293.1499938964844,0.0039691268466413,-1494.8582763671875,296.5481262207031,0.5716507434844971,0.050000000745058,0.2281563729047775,291.137451171875,291.1499938964844,273.1499938964844,270.6228332519531,284.8149719238281,293.1336975097656,291.1375427246094,1.0,0.1940067708492279,0.8115462064743042,0.8115462064743042,1.0,1.0,-0.9254297614097596,0.3854400515556335,0.539989709854126,0.1732328385114669,0.0,0.0,0.2508765161037445,24.295459747314453,25.0,-0.2430466711521148,-5900.62109375,83.23173522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439147949219,305.0660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.908203125,18000.0,0.0,0.0,0.1312942951917648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768088489770889,0.1768132001161575,-4.3454438127810135e-06,0.0,0.0001332470274064,0.0,0.0,7.1651787757873535,0.0,0.0,0.0,0.2825049757957458,4.0,0.0,1.0
758340,293.1268005371094,297.1499938964844,293.1499938964844,0.1008835285902023,-2169.598388671875,304.1476135253906,0.8129862546920776,0.1417403370141983,0.1279741078615188,293.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5720879435539246,0.050000000745058,0.0480954274535179,293.0575866699219,297.1499938964844,293.1499938964844,0.1078141704201698,-1893.9732666015625,304.135986328125,0.8637126684188843,0.1726680099964141,0.1204116120934486,293.11639404296875,297.1499938964844,293.1499938964844,0.1838070303201675,-3926.580810546875,304.15118408203125,0.997895359992981,0.2687211632728576,0.2493431270122528,293.1122131347656,297.1499938964844,293.1499938964844,0.0039865374565124,-1501.0908203125,296.57110595703125,0.5720879435539246,0.050000000745058,0.2281439900398254,291.1378173828125,291.1499938964844,273.1499938964844,270.6224365234375,284.8113708496094,293.12646484375,291.1378173828125,1.0,0.194361001253128,0.811455488204956,0.811455488204956,1.0,1.0,-0.9288300275802612,0.386827290058136,0.5420027375221252,0.1742270737886428,0.0,0.0,0.2524726986885071,24.272741317749023,25.0,0.1231760308146476,-5925.5458984375,83.83390045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318603515625,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.166015625,18000.0,0.0,0.0,0.1318636685609817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779059469699859,0.1779102981090545,-4.347741651145043e-06,0.0,0.0001338248548563,0.0,0.0,7.215847492218018,0.0,0.0,0.0,0.2827067375183105,4.0,0.0,1.0
758400,293.1268005371094,297.1499938964844,293.1499938964844,0.1008835285902023,-2169.598388671875,304.1476135253906,0.8129862546920776,0.1417403370141983,0.1279741078615188,293.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5720879435539246,0.050000000745058,0.0480954274535179,293.0575866699219,297.1499938964844,293.1499938964844,0.1078141704201698,-1893.9732666015625,304.135986328125,0.8637126684188843,0.1726680099964141,0.1204116120934486,293.11639404296875,297.1499938964844,293.1499938964844,0.1838070303201675,-3926.580810546875,304.15118408203125,0.997895359992981,0.2687211632728576,0.2493431270122528,293.1122131347656,297.1499938964844,293.1499938964844,0.0039865374565124,-1501.0908203125,296.57110595703125,0.5720879435539246,0.050000000745058,0.2281439900398254,291.1378173828125,291.1499938964844,273.1499938964844,270.6224365234375,284.8113708496094,293.12646484375,291.1378173828125,1.0,0.194361001253128,0.811455488204956,0.811455488204956,1.0,1.0,-0.9288300275802612,0.386827290058136,0.5420027375221252,0.1742270737886428,0.0,0.0,0.2524726986885071,24.272741317749023,25.0,0.1231760308146476,-5925.5458984375,83.83390045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318603515625,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.166015625,18000.0,0.0,0.0,0.1318636685609817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779059469699859,0.1779102981090545,-4.347741651145043e-06,0.0,0.0001338248548563,0.0,0.0,7.215847492218018,0.0,0.0,0.0,0.2827067375183105,4.0,0.0,1.0
758460,293.1272277832031,297.1499938964844,293.1499938964844,0.101327933371067,-2177.2265625,304.1476745605469,0.8144325613975525,0.1422414481639862,0.1284228563308715,293.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5725457668304443,0.050000000745058,0.0480927042663097,293.0472717285156,297.1499938964844,293.1499938964844,0.1112647503614425,-1942.7049560546875,304.1349182128906,0.8716925978660583,0.177108496427536,0.1235189363360405,293.1119689941406,297.1499938964844,293.1499938964844,0.1832660734653473,-3917.2705078125,304.15167236328125,0.9978026747703552,0.2704704403877258,0.2487417757511139,293.108154296875,297.1499938964844,293.1499938964844,0.0040052640251815,-1507.811767578125,296.5954284667969,0.5725457668304443,0.050000000745058,0.2281310707330703,291.1376953125,291.1499938964844,273.1499938964844,270.6219482421875,284.8079833984375,293.11981201171875,291.1377258300781,1.0,0.194727823138237,0.8113582134246826,0.8113582134246826,1.0,1.0,-0.93235582113266,0.3882723450660705,0.5440835356712341,0.1752432435750961,0.0,0.0,0.2541190385818481,24.24862289428711,25.0,0.0142576051875948,-5951.22119140625,84.46107482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,305.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.037109375,18000.0,0.0,0.0,0.1324779838323593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790305078029632,0.1790348589420318,-4.3500181163835805e-06,0.0,0.0001344483171124,0.0,0.0,7.267754077911377,0.0,0.0,0.0,0.2829123437404632,4.0,0.0,1.0
758520,293.1272277832031,297.1499938964844,293.1499938964844,0.101327933371067,-2177.2265625,304.1476745605469,0.8144325613975525,0.1422414481639862,0.1284228563308715,293.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5725457668304443,0.050000000745058,0.0480927042663097,293.0472717285156,297.1499938964844,293.1499938964844,0.1112647503614425,-1942.7049560546875,304.1349182128906,0.8716925978660583,0.177108496427536,0.1235189363360405,293.1119689941406,297.1499938964844,293.1499938964844,0.1832660734653473,-3917.2705078125,304.15167236328125,0.9978026747703552,0.2704704403877258,0.2487417757511139,293.108154296875,297.1499938964844,293.1499938964844,0.0040052640251815,-1507.811767578125,296.5954284667969,0.5725457668304443,0.050000000745058,0.2281310707330703,291.1376953125,291.1499938964844,273.1499938964844,270.6219482421875,284.8079833984375,293.11981201171875,291.1377258300781,1.0,0.194727823138237,0.8113582134246826,0.8113582134246826,1.0,1.0,-0.93235582113266,0.3882723450660705,0.5440835356712341,0.1752432435750961,0.0,0.0,0.2541190385818481,24.24862289428711,25.0,0.0142576051875948,-5951.22119140625,84.46107482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,305.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.037109375,18000.0,0.0,0.0,0.1324779838323593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790305078029632,0.1790348589420318,-4.3500181163835805e-06,0.0,0.0001344483171124,0.0,0.0,7.267754077911377,0.0,0.0,0.0,0.2829123437404632,4.0,0.0,1.0
758580,293.12762451171875,297.1499938964844,293.1499938964844,0.1017649248242378,-2184.717529296875,304.147705078125,0.8158161044120789,0.1427357196807861,0.1288658082485199,293.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5729689598083496,0.050000000745058,0.0480901934206485,293.0386047363281,297.1499938964844,293.1499938964844,0.1146860271692276,-1990.662109375,304.1342468261719,0.8794928789138794,0.1814699023962021,0.1265760511159896,293.1072998046875,297.1499938964844,293.1499938964844,0.1827571392059326,-3908.53857421875,304.1519775390625,0.9977149963378906,0.2723791301250458,0.2481852024793625,293.10406494140625,297.1499938964844,293.1499938964844,0.0040251384489238,-1514.9212646484375,296.621337890625,0.5729689598083496,0.050000000745058,0.2281191796064376,291.1378173828125,291.1499938964844,273.1499938964844,270.6214294433594,284.8048400878906,293.1137390136719,291.13787841796875,1.0,0.1951036900281906,0.811260998249054,0.811260998249054,1.0,1.0,-0.935871422290802,0.3897155821323395,0.5461558699607849,0.1762533038854599,0.0,0.0,0.255736768245697,24.229875564575195,25.0,0.2231984287500381,-5977.046875,85.09835052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091552734375,305.07843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.041015625,18000.0,0.0,0.0,0.1331292241811752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180159106850624,0.1801634579896927,-4.352342784841312e-06,0.0,0.0001351092505501,0.0,0.0,7.320010185241699,0.0,0.0,0.0,0.2831195294857025,4.0,0.0,1.0
758640,293.12762451171875,297.1499938964844,293.1499938964844,0.1017649248242378,-2184.717529296875,304.147705078125,0.8158161044120789,0.1427357196807861,0.1288658082485199,293.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5729689598083496,0.050000000745058,0.0480901934206485,293.0386047363281,297.1499938964844,293.1499938964844,0.1146860271692276,-1990.662109375,304.1342468261719,0.8794928789138794,0.1814699023962021,0.1265760511159896,293.1072998046875,297.1499938964844,293.1499938964844,0.1827571392059326,-3908.53857421875,304.1519775390625,0.9977149963378906,0.2723791301250458,0.2481852024793625,293.10406494140625,297.1499938964844,293.1499938964844,0.0040251384489238,-1514.9212646484375,296.621337890625,0.5729689598083496,0.050000000745058,0.2281191796064376,291.1378173828125,291.1499938964844,273.1499938964844,270.6214294433594,284.8048400878906,293.1137390136719,291.13787841796875,1.0,0.1951036900281906,0.811260998249054,0.811260998249054,1.0,1.0,-0.935871422290802,0.3897155821323395,0.5461558699607849,0.1762533038854599,0.0,0.0,0.255736768245697,24.229875564575195,25.0,0.2231984287500381,-5977.046875,85.09835052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091552734375,305.07843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.041015625,18000.0,0.0,0.0,0.1331292241811752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180159106850624,0.1801634579896927,-4.352342784841312e-06,0.0,0.0001351092505501,0.0,0.0,7.320010185241699,0.0,0.0,0.0,0.2831195294857025,4.0,0.0,1.0
758700,293.1278381347656,297.1499938964844,293.1499938964844,0.1019806936383247,-2188.4130859375,304.1477355957031,0.8164835572242737,0.1429800689220428,0.1290849149227142,293.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5731664896011353,0.050000000745058,0.0480890236794948,293.0348815917969,297.1499938964844,293.1499938964844,0.1163777336478233,-2014.2481689453125,304.134033203125,0.8833012580871582,0.1836112290620803,0.128079205751419,293.1049194335937,297.1499938964844,293.1499938964844,0.1825166046619415,-3904.422119140625,304.15203857421875,0.9976733922958374,0.2733859121799469,0.247925117611885,293.1020202636719,297.1499938964844,293.1499938964844,0.0040354779921472,-1518.6129150390625,296.6348571777344,0.5731664896011353,0.050000000745058,0.2281136214733123,291.137939453125,291.1499938964844,273.1499938964844,270.62115478515625,284.8033447265625,293.11083984375,291.13800048828125,1.0,0.1952942460775375,0.8112123608589172,0.8112123608589172,1.0,1.0,-0.9376183152198792,0.3904337882995605,0.5471845269203186,0.1767535060644149,0.0,0.0,0.2565275430679321,24.22254943847656,25.0,0.3152593672275543,-5989.8505859375,85.41957092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,305.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.083984375,18000.0,0.0,0.0,0.1334655731916427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807135939598083,0.1807179450988769,-4.353498297859915e-06,0.0,0.0001354505948256,0.0,0.0,7.3457417488098145,0.0,0.0,0.0,0.2832217812538147,4.0,0.0,1.0
758760,293.1280212402344,297.1499938964844,293.1499938964844,0.1021955013275146,-2192.09033203125,304.14776611328125,0.8171364665031433,0.1432254612445831,0.1293032616376876,293.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5733544826507568,0.050000000745058,0.0480879135429859,293.03155517578125,297.1499938964844,293.1499938964844,0.1180522218346595,-2037.5135498046875,304.1339111328125,0.8870357871055603,0.1857210099697113,0.1295616626739502,293.1025390625,297.1499938964844,293.1499938964844,0.1822861135005951,-3900.48291015625,304.152099609375,0.9976333379745485,0.2744244337081909,0.2476774454116821,293.0999755859375,297.1499938964844,293.1499938964844,0.0040460764430463,-1522.3927001953125,296.64874267578125,0.5733544826507568,0.050000000745058,0.2281083613634109,291.1380920410156,291.1499938964844,273.1499938964844,270.620849609375,284.8019104003906,293.1080627441406,291.1381530761719,1.0,0.1954860836267471,0.8111565709114075,0.8111565709114075,1.0,1.0,-0.9393547773361206,0.3911480605602264,0.5482066869735718,0.1772486120462417,0.0,0.0,0.2573051154613495,24.21656036376953,25.0,0.4058556854724884,-6002.5908203125,85.74185180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99969482421875,305.0835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.13671875,18000.0,0.0,0.0,0.1338070034980774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812611669301986,0.1812655180692672,-4.354643806436798e-06,0.0,0.0001357970904791,0.0,0.0,7.371182918548584,0.0,0.0,0.0,0.2833229303359985,4.0,0.0,1.0
758820,293.12823486328125,297.1499938964844,293.1499938964844,0.1026362180709838,-2199.6328125,304.14776611328125,0.8184325098991394,0.1437333077192306,0.1297521889209747,293.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5737053155899048,0.050000000745058,0.0480858460068702,293.0260925292969,297.1499938964844,293.1499938964844,0.1213364824652671,-2082.91796875,304.1337890625,0.8942557573318481,0.1898310929536819,0.1324542760848999,293.0978088378906,297.1499938964844,293.1499938964844,0.1818518638610839,-3893.072509765625,304.1521301269531,0.9975575804710388,0.2765889763832092,0.2472148835659027,293.0959777832031,297.1499938964844,293.1499938964844,0.0040679732337594,-1530.188720703125,296.67742919921875,0.5737053155899048,0.050000000745058,0.2280985414981842,291.1385192871094,291.1499938964844,273.1499938964844,270.6202392578125,284.7991027832031,293.1027526855469,291.1385803222656,1.0,0.1958725899457931,0.8110449910163879,0.8110449910163879,1.0,1.0,-0.9427959322929382,0.3925667405128479,0.5502291917800903,0.1782231330871582,0.0,0.0,0.2588115036487579,24.20800018310547,25.0,0.5680468082427979,-6027.82861328125,86.38858795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921875,305.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.27734375,18000.0,0.0,0.0,0.1344988346099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823293715715408,0.1823337376117706,-4.356894351076335e-06,0.0,0.0001364992203889,0.0,0.0,7.420908451080322,0.0,0.0,0.0,0.2835208475589752,4.0,0.0,1.0
758880,293.12823486328125,297.1499938964844,293.1499938964844,0.1026362180709838,-2199.6328125,304.14776611328125,0.8184325098991394,0.1437333077192306,0.1297521889209747,293.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5737053155899048,0.050000000745058,0.0480858460068702,293.0260925292969,297.1499938964844,293.1499938964844,0.1213364824652671,-2082.91796875,304.1337890625,0.8942557573318481,0.1898310929536819,0.1324542760848999,293.0978088378906,297.1499938964844,293.1499938964844,0.1818518638610839,-3893.072509765625,304.1521301269531,0.9975575804710388,0.2765889763832092,0.2472148835659027,293.0959777832031,297.1499938964844,293.1499938964844,0.0040679732337594,-1530.188720703125,296.67742919921875,0.5737053155899048,0.050000000745058,0.2280985414981842,291.1385192871094,291.1499938964844,273.1499938964844,270.6202392578125,284.7991027832031,293.1027526855469,291.1385803222656,1.0,0.1958725899457931,0.8110449910163879,0.8110449910163879,1.0,1.0,-0.9427959322929382,0.3925667405128479,0.5502291917800903,0.1782231330871582,0.0,0.0,0.2588115036487579,24.20800018310547,25.0,0.5680468082427979,-6027.82861328125,86.38858795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921875,305.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.27734375,18000.0,0.0,0.0,0.1344988346099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823293715715408,0.1823337376117706,-4.356894351076335e-06,0.0,0.0001364992203889,0.0,0.0,7.420908451080322,0.0,0.0,0.0,0.2835208475589752,4.0,0.0,1.0
758940,293.1283874511719,297.1499938964844,293.1499938964844,0.1030909866094589,-2207.410888671875,304.14776611328125,0.8197103142738342,0.1442548334598541,0.1302160918712616,293.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5740198493003845,0.050000000745058,0.0480839908123016,293.02215576171875,297.1499938964844,293.1499938964844,0.1245135441422462,-2126.56103515625,304.1339111328125,0.901091694831848,0.1937729269266128,0.1352338343858719,293.0931091308594,297.1499938964844,293.1499938964844,0.1814578622579574,-3886.361572265625,304.1520690917969,0.997488498687744,0.2788619995117187,0.2467997372150421,293.0920715332031,297.1499938964844,293.1499938964844,0.0040907599031925,-1538.284912109375,296.7073059082031,0.5740198493003845,0.050000000745058,0.228089764714241,291.1390075683594,291.1499938964844,273.1499938964844,270.6195373535156,284.79638671875,293.0978088378906,291.1390686035156,1.0,0.1962610036134719,0.8109334111213684,0.8109334111213684,1.0,1.0,-0.9461778402328492,0.3939656019210815,0.5522122383117676,0.1791711151599884,0.0,0.0,0.2602469325065613,24.204132080078125,25.0,0.6897323727607727,-6052.6455078125,87.03510284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98699951171875,305.0963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.455078125,18000.0,0.0,0.0,0.1351929754018783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833548992872238,0.1833592504262924,-4.359073045634432e-06,0.0,0.0001372036786051,0.0,0.0,7.468761444091797,0.0,0.0,0.0,0.2837115228176117,4.0,0.0,1.0
759000,293.1283874511719,297.1499938964844,293.1499938964844,0.1030909866094589,-2207.410888671875,304.14776611328125,0.8197103142738342,0.1442548334598541,0.1302160918712616,293.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5740198493003845,0.050000000745058,0.0480839908123016,293.02215576171875,297.1499938964844,293.1499938964844,0.1245135441422462,-2126.56103515625,304.1339111328125,0.901091694831848,0.1937729269266128,0.1352338343858719,293.0931091308594,297.1499938964844,293.1499938964844,0.1814578622579574,-3886.361572265625,304.1520690917969,0.997488498687744,0.2788619995117187,0.2467997372150421,293.0920715332031,297.1499938964844,293.1499938964844,0.0040907599031925,-1538.284912109375,296.7073059082031,0.5740198493003845,0.050000000745058,0.228089764714241,291.1390075683594,291.1499938964844,273.1499938964844,270.6195373535156,284.79638671875,293.0978088378906,291.1390686035156,1.0,0.1962610036134719,0.8109334111213684,0.8109334111213684,1.0,1.0,-0.9461778402328492,0.3939656019210815,0.5522122383117676,0.1791711151599884,0.0,0.0,0.2602469325065613,24.204132080078125,25.0,0.6897323727607727,-6052.6455078125,87.03510284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98699951171875,305.0963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.455078125,18000.0,0.0,0.0,0.1351929754018783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833548992872238,0.1833592504262924,-4.359073045634432e-06,0.0,0.0001372036786051,0.0,0.0,7.468761444091797,0.0,0.0,0.0,0.2837115228176117,4.0,0.0,1.0
759060,293.12847900390625,297.1499938964844,293.1499938964844,0.1035531237721443,-2215.30810546875,304.1477355957031,0.8209547996520996,0.1447845548391342,0.1306883245706558,293.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5742957592010498,0.050000000745058,0.0480823703110218,293.0196228027344,297.1499938964844,293.1499938964844,0.1275646537542343,-2168.22314453125,304.1341857910156,0.9076476097106934,0.1975305825471878,0.1378871351480484,293.0885314941406,297.1499938964844,293.1499938964844,0.181106835603714,-3880.394287109375,304.1519470214844,0.997426986694336,0.2812332510948181,0.2464352250099182,293.0882873535156,297.1499938964844,293.1499938964844,0.004114375449717,-1546.6566162109375,296.73828125,0.5742957592010498,0.050000000745058,0.2280820608139038,291.1395874023437,291.1499938964844,273.1499938964844,270.61883544921875,284.7939453125,293.093505859375,291.1396789550781,1.0,0.1966489851474762,0.8108153939247131,0.8108153939247131,1.0,1.0,-0.9494805335998536,0.3953356146812439,0.5541449189186096,0.1800868511199951,0.0,0.0,0.2615973055362701,24.20499610900879,25.0,0.8377495408058167,-6076.85498046875,87.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843139648437,305.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.1358780711889267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843291670083999,0.1843335181474685,-4.361163064459106e-06,0.0,0.0001378989691147,0.0,0.0,7.514334201812744,0.0,0.0,0.0,0.2838933765888214,4.0,0.0,1.0
759120,293.12847900390625,297.1499938964844,293.1499938964844,0.1035531237721443,-2215.30810546875,304.1477355957031,0.8209547996520996,0.1447845548391342,0.1306883245706558,293.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5742957592010498,0.050000000745058,0.0480823703110218,293.0196228027344,297.1499938964844,293.1499938964844,0.1275646537542343,-2168.22314453125,304.1341857910156,0.9076476097106934,0.1975305825471878,0.1378871351480484,293.0885314941406,297.1499938964844,293.1499938964844,0.181106835603714,-3880.394287109375,304.1519470214844,0.997426986694336,0.2812332510948181,0.2464352250099182,293.0882873535156,297.1499938964844,293.1499938964844,0.004114375449717,-1546.6566162109375,296.73828125,0.5742957592010498,0.050000000745058,0.2280820608139038,291.1395874023437,291.1499938964844,273.1499938964844,270.61883544921875,284.7939453125,293.093505859375,291.1396789550781,1.0,0.1966489851474762,0.8108153939247131,0.8108153939247131,1.0,1.0,-0.9494805335998536,0.3953356146812439,0.5541449189186096,0.1800868511199951,0.0,0.0,0.2615973055362701,24.20499610900879,25.0,0.8377495408058167,-6076.85498046875,87.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843139648437,305.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.1358780711889267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843291670083999,0.1843335181474685,-4.361163064459106e-06,0.0,0.0001378989691147,0.0,0.0,7.514334201812744,0.0,0.0,0.0,0.2838933765888214,4.0,0.0,1.0
759180,293.1285095214844,297.1499938964844,293.1499938964844,0.1040212139487266,-2223.298583984375,304.147705078125,0.8221642971038818,0.1453212052583694,0.1311671584844589,293.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5745338201522827,0.050000000745058,0.0480809696018695,293.0183410644531,297.1499938964844,293.1499938964844,0.1304768919944763,-2207.76513671875,304.1346130371094,0.914128839969635,0.2010914981365203,0.1404055058956146,293.0840759277344,297.1499938964844,293.1499938964844,0.1807988286018371,-3875.166748046875,304.1518249511719,0.9973732233047484,0.2836942076683044,0.2461203932762146,293.0846252441406,297.1499938964844,293.1499938964844,0.0041387644596397,-1555.2828369140625,296.770263671875,0.5745338201522827,0.050000000745058,0.2280754297971725,291.1402893066406,291.1499938964844,273.1499938964844,270.6180725097656,284.7918395996094,293.08984375,291.140380859375,1.0,0.1970343440771103,0.8106974363327026,0.8106974363327026,1.0,1.0,-0.952690362930298,0.3966703712940216,0.5560199618339539,0.1809698045253753,0.0,0.0,0.2628481984138489,24.210309982299805,25.0,0.9632709622383118,-6100.216796875,88.31245422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9841613769531,305.1126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.953125,18000.0,0.0,0.0,0.1365434974431991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852395981550216,0.1852439641952514,-4.363138941698708e-06,0.0,0.0001385742943966,0.0,0.0,7.557026863098144,0.0,0.0,0.0,0.2840639650821686,4.0,0.0,1.0
759240,293.1285095214844,297.1499938964844,293.1499938964844,0.1040212139487266,-2223.298583984375,304.147705078125,0.8221642971038818,0.1453212052583694,0.1311671584844589,293.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5745338201522827,0.050000000745058,0.0480809696018695,293.0183410644531,297.1499938964844,293.1499938964844,0.1304768919944763,-2207.76513671875,304.1346130371094,0.914128839969635,0.2010914981365203,0.1404055058956146,293.0840759277344,297.1499938964844,293.1499938964844,0.1807988286018371,-3875.166748046875,304.1518249511719,0.9973732233047484,0.2836942076683044,0.2461203932762146,293.0846252441406,297.1499938964844,293.1499938964844,0.0041387644596397,-1555.2828369140625,296.770263671875,0.5745338201522827,0.050000000745058,0.2280754297971725,291.1402893066406,291.1499938964844,273.1499938964844,270.6180725097656,284.7918395996094,293.08984375,291.140380859375,1.0,0.1970343440771103,0.8106974363327026,0.8106974363327026,1.0,1.0,-0.952690362930298,0.3966703712940216,0.5560199618339539,0.1809698045253753,0.0,0.0,0.2628481984138489,24.210309982299805,25.0,0.9632709622383118,-6100.216796875,88.31245422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9841613769531,305.1126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.953125,18000.0,0.0,0.0,0.1365434974431991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852395981550216,0.1852439641952514,-4.363138941698708e-06,0.0,0.0001385742943966,0.0,0.0,7.557026863098144,0.0,0.0,0.0,0.2840639650821686,4.0,0.0,1.0
759300,293.1285400390625,297.1499938964844,293.1499938964844,0.1042574346065521,-2227.327880859375,304.147705078125,0.8227561116218567,0.145591914653778,0.1314088702201843,293.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5746389627456665,0.050000000745058,0.0480803549289703,293.0181579589844,297.1499938964844,293.1499938964844,0.1318768411874771,-2226.697021484375,304.1348571777344,0.917277693748474,0.202794000506401,0.1416111886501312,293.0818786621094,297.1499938964844,293.1499938964844,0.1806609779596328,-3872.830078125,304.1517333984375,0.9973492622375488,0.284956157207489,0.24598129093647,293.08282470703125,297.1499938964844,293.1499938964844,0.0041512404568493,-1559.6884765625,296.78662109375,0.5746389627456665,0.050000000745058,0.2280724942684173,291.1406555175781,291.1499938964844,273.1499938964844,270.61767578125,284.7908935546875,293.0882873535156,291.1407470703125,1.0,0.1972254067659378,0.810638427734375,0.810638427734375,1.0,1.0,-0.9542563557624816,0.3973221480846405,0.5569342374801636,0.1813995242118835,0.0,0.0,0.26343435049057,24.214563369750977,25.0,1.0140126943588257,-6111.53076171875,88.62616729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850158691406,305.1172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1368658393621444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856688261032104,0.1856731921434402,-4.364077085483586e-06,0.0,0.000138901421451,0.0,0.0,7.577188968658447,0.0,0.0,0.0,0.284144639968872,4.0,0.0,1.0
759360,293.1285400390625,297.1499938964844,293.1499938964844,0.1044950038194656,-2231.3779296875,304.1476745605469,0.8233394026756287,0.1458641737699508,0.1316519975662231,293.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5747350454330444,0.050000000745058,0.0480797886848449,293.0182800292969,297.1499938964844,293.1499938964844,0.1332371979951858,-2245.046142578125,304.1351318359375,0.9203386902809144,0.204442486166954,0.1427797526121139,293.07977294921875,297.1499938964844,293.1499938964844,0.1805337518453598,-3870.675537109375,304.1516418457031,0.997327208518982,0.2862379848957062,0.2458541393280029,293.0810852050781,297.1499938964844,293.1499938964844,0.0041639008559286,-1564.1541748046875,296.8031921386719,0.5747350454330444,0.050000000745058,0.2280698120594024,291.1410217285156,291.1499938964844,273.1499938964844,270.6172790527344,284.79010009765625,293.0869140625,291.1411437988281,1.0,0.1974150538444519,0.8105747699737549,0.8105747699737549,1.0,1.0,-0.9557942748069764,0.3979617655277252,0.5578324794769287,0.1818217635154724,0.0,0.0,0.2639931142330169,24.219844818115234,25.0,1.060971975326538,-6122.5703125,88.93684387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,305.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.259765625,18000.0,0.0,0.0,0.1371797919273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860797852277755,0.1860841512680053,-4.364979758975096e-06,0.0,0.0001392200501868,0.0,0.0,7.596514225006103,0.0,0.0,0.0,0.2842219769954681,4.0,0.0,1.0
759420,293.1285095214844,297.1499938964844,293.1499938964844,0.1049741134047508,-2239.539306640625,304.14764404296875,0.8244808912277222,0.1464129239320755,0.1321423500776291,293.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5749005079269409,0.050000000745058,0.048078816384077,293.0193176269531,297.1499938964844,293.1499938964844,0.1358323395252227,-2279.921875,304.1357727050781,0.9261404275894164,0.2075701057910919,0.1450008004903793,293.0756225585937,297.1499938964844,293.1499938964844,0.1803107112646103,-3866.904052734375,304.1514892578125,0.9972891211509703,0.2888581454753876,0.2456350624561309,293.0776672363281,297.1499938964844,293.1499938964844,0.0041897571645677,-1573.2601318359375,296.8370056152344,0.5749005079269409,0.050000000745058,0.2280651926994323,291.141845703125,291.1499938964844,273.1499938964844,270.6164245605469,284.788818359375,293.084716796875,291.1419677734375,1.0,0.1977891325950622,0.8104474544525146,0.8104474544525146,1.0,1.0,-0.958778977394104,0.3992008864879608,0.5595780611038208,0.1826475411653518,0.0,0.0,0.265024870634079,24.233407974243164,28.0,1.141750454902649,-6143.73388671875,89.54747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911193847656,305.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59765625,18000.0,0.0,0.0,0.137778639793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868436783552169,0.1868480443954467,-4.366671873867745e-06,0.0,0.0001398278109263,0.0,0.0,7.632496833801269,0.0,0.0,0.0,0.2843661904335022,4.0,0.0,1.0
759480,293.1285095214844,297.1499938964844,293.1499938964844,0.1049741134047508,-2239.539306640625,304.14764404296875,0.8244808912277222,0.1464129239320755,0.1321423500776291,293.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5749005079269409,0.050000000745058,0.048078816384077,293.0193176269531,297.1499938964844,293.1499938964844,0.1358323395252227,-2279.921875,304.1357727050781,0.9261404275894164,0.2075701057910919,0.1450008004903793,293.0756225585937,297.1499938964844,293.1499938964844,0.1803107112646103,-3866.904052734375,304.1514892578125,0.9972891211509703,0.2888581454753876,0.2456350624561309,293.0776672363281,297.1499938964844,293.1499938964844,0.0041897571645677,-1573.2601318359375,296.8370056152344,0.5749005079269409,0.050000000745058,0.2280651926994323,291.141845703125,291.1499938964844,273.1499938964844,270.6164245605469,284.788818359375,293.084716796875,291.1419677734375,1.0,0.1977891325950622,0.8104474544525146,0.8104474544525146,1.0,1.0,-0.958778977394104,0.3992008864879608,0.5595780611038208,0.1826475411653518,0.0,0.0,0.265024870634079,24.233407974243164,28.0,1.141750454902649,-6143.73388671875,89.54747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911193847656,305.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59765625,18000.0,0.0,0.0,0.137778639793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868436783552169,0.1868480443954467,-4.366671873867745e-06,0.0,0.0001398278109263,0.0,0.0,7.632496833801269,0.0,0.0,0.0,0.2843661904335022,4.0,0.0,1.0
759540,293.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1475830078125,0.8228293061256409,0.0,0.1326460689306259,293.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.5725876092910767,0.0,0.0480922646820545,293.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1365051269531,0.927454948425293,0.0,0.1470280438661575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.9977941513061525,0.0,0.2486858069896698,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8702087402344,0.5725876092910767,0.0,0.2281289994716644,291.1402893066406,294.1499938964844,273.1499938964844,270.6155700683594,284.7868347167969,293.0841369628906,291.1395263671875,0.0,0.0,0.8103200793266296,0.8103200793266296,1.0,1.0,-0.9655690789222716,0.4021127820014953,0.5634562373161316,0.1843355745077133,0.0,0.0,0.0,24.656890869140625,60.0,-4.224266529083252,-6174.47021484375,91.5931396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,305.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876534819602966,0.1876578480005264,-4.368252120912075e-06,0.0,0.0,0.0,0.0,7.67033052444458,0.0,0.0,0.0,0.0,4.0,0.0,0.0
