time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759600,293.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1475830078125,0.8228293061256409,0.0,0.1326460689306259,293.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.5725876092910767,0.0,0.0480922646820545,293.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1365051269531,0.927454948425293,0.0,0.1470280438661575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.9977941513061525,0.0,0.2486858069896698,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8702087402344,0.5725876092910767,0.0,0.2281289994716644,291.1402893066406,294.1499938964844,273.1499938964844,270.6155700683594,284.7868347167969,293.0841369628906,291.1395263671875,0.0,0.0,0.8103200793266296,0.8103200793266296,1.0,1.0,-0.9655690789222716,0.4021127820014953,0.5634562373161316,0.1843355745077133,0.0,0.0,0.0,24.656890869140625,60.0,-4.224266529083252,-6174.47021484375,91.5931396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,305.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876534819602966,0.1876578480005264,-4.368252120912075e-06,0.0,0.0,0.0,0.0,7.67033052444458,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5004272460937,0.0,0.0,0.0005812231684103,292.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0002767178812064,292.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6124267578125,0.0,0.0,0.0006133835995569,292.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.39068603515625,0.0,0.0,0.0011102058924734,293.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.09356689453125,0.0,0.0,0.0013126304838806,291.1548156738281,294.1499938964844,273.15399169921875,270.6177978515625,282.43408203125,287.41552734375,291.1487121582031,0.0,0.0,0.4861920475959778,0.4861920475959778,1.0,1.0,-0.00485828705132,0.0089980494230985,-0.0041397623717784,-0.0264117810875177,0.0,0.0,0.0,-0.0284501556307077,60.0,-120.43527221679688,-0.0,-1.4889986914568e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.724015358568284e-18,-2.727235159102646e-18,3.219787003820414e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5004272460937,0.0,0.0,0.0005812231684103,292.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0002767178812064,292.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6124267578125,0.0,0.0,0.0006133835995569,292.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.39068603515625,0.0,0.0,0.0011102058924734,293.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.09356689453125,0.0,0.0,0.0013126304838806,291.1548156738281,294.1499938964844,273.15399169921875,270.6177978515625,282.43408203125,287.41552734375,291.1487121582031,0.0,0.0,0.4861920475959778,0.4861920475959778,1.0,1.0,-0.00485828705132,0.0089980494230985,-0.0041397623717784,-0.0264117810875177,0.0,0.0,0.0,-0.0284501556307077,60.0,-120.43527221679688,-0.0,-1.4889986914568e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.724015358568284e-18,-2.727235159102646e-18,3.219787003820414e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.433349609375,0.0,0.0,0.0001145651913248,292.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001106472409446,292.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.54608154296875,0.0,0.0,9.391517960466444e-05,292.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31304931640625,0.0,0.0,0.0001354907435597,292.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0653076171875,0.0,0.0,0.0005248628440313,291.1549987792969,294.1499938964844,273.1588439941406,270.62115478515625,282.2639465332031,283.75994873046875,291.1465759277344,0.0,0.0,0.3241280317306518,0.3241280317306518,1.0,1.0,-0.0011754265287891,0.0036626120563596,-0.0024871854111552,-0.0314891040325164,0.0,0.0,0.0,-0.0109492167830467,60.0,-62.58400344848633,-0.0,-9.420173086027717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.301215434187614e-21,-1.1216879298948764e-20,1.9156642686579323e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.40380859375,0.0,0.0,0.0001003913712338,292.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001056023684213,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52227783203125,0.0,0.0,7.813714182702824e-05,292.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2904663085937,0.0,0.0,0.0001058866400853,292.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0457458496094,0.0,0.0,0.0005009321612305,291.15509033203125,294.1499938964844,273.16552734375,270.6259460449219,282.1751403808594,280.9779357910156,291.1452941894531,0.0,0.0,0.1620640158653259,0.1620640158653259,1.0,1.0,-0.0010699143167585,0.001033556764014,3.635763641796075e-05,-0.0341680273413658,0.0,0.0,0.0,-0.0113105401396751,60.0,-31.39902305603028,-0.0,-7.794223222390428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.908272458420158e-21,7.46150759073286e-21,-2.553235536209486e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3755798339844,0.0,0.0,0.0001002438148134,292.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001055589455063,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4999084472656,0.0,0.0,7.79684996814467e-05,292.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2696228027344,0.0,0.0,0.0001055649336194,292.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.02655029296875,0.0,0.0,0.0005007261643186,291.1551513671875,294.1499938964844,273.1739807128906,270.632080078125,282.08953857421875,278.9234924316406,291.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068013254553,4.9239300636827465e-08,0.0010679640108719,-0.0352641269564628,0.0,0.0,0.0,-0.0116674192249774,60.0,-19.74622344970703,-0.0,-7.778700705785013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894669214752782e-21,7.475172226711324e-21,-2.580503213906934e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3475036621094,0.0,0.0,0.000100261044281,292.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001055792308761,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4776916503906,0.0,0.0,7.798086880939081e-05,292.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2489624023437,0.0,0.0,0.0001055798929883,292.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.00750732421875,0.0,0.0,0.0005008224397897,291.1552429199219,294.1499938964844,273.1841125488281,270.6395263671875,282.0048828125,277.4096984863281,291.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683218715712,1.385384251761934e-08,0.0010683080181479,-0.0353303961455822,0.0,0.0,0.0,-0.0116804623976349,60.0,-15.525524139404297,-0.0,-7.781510902304944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894404662359607e-21,7.475431528446314e-21,-2.581026866086707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2919616699219,0.0,0.0,0.0001003014695015,292.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001056218534358,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4336853027344,0.0,0.0,7.801228639436886e-05,292.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2079772949219,0.0,0.0,0.0001056223991326,292.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9697265625,0.0,0.0,0.0005010245949961,291.1554260253906,294.1499938964844,273.2091064453125,270.6581726074219,281.8382568359375,275.47784423828125,291.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.428268432617188,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8943982000110705e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2919616699219,0.0,0.0,0.0001003014695015,292.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001056218534358,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4336853027344,0.0,0.0,7.801228639436886e-05,292.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2079772949219,0.0,0.0,0.0001056223991326,292.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9697265625,0.0,0.0,0.0005010245949961,291.1554260253906,294.1499938964844,273.2091064453125,270.6581726074219,281.8382568359375,275.47784423828125,291.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.428268432617188,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8943982000110705e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.23712158203125,0.0,0.0,0.0001003417055471,292.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.000105664228613,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3902587890625,0.0,0.0,7.804358028806746e-05,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16754150390625,0.0,0.0,0.0001056647670338,292.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9324645996094,0.0,0.0,0.0005012255860492,291.15557861328125,294.1499938964844,273.2399597167969,270.6813659667969,281.6752319335937,274.4416809082031,291.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.137616157531738,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.23712158203125,0.0,0.0,0.0001003417055471,292.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.000105664228613,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3902587890625,0.0,0.0,7.804358028806746e-05,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16754150390625,0.0,0.0,0.0001056647670338,292.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9324645996094,0.0,0.0,0.0005012255860492,291.15557861328125,294.1499938964844,273.2399597167969,270.6813659667969,281.6752319335937,274.4416809082031,291.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.137616157531738,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1829833984375,0.0,0.0,0.0001003816141746,292.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001057062545442,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34735107421875,0.0,0.0,7.807461952324957e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1275939941406,0.0,0.0,0.0001057067856891,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8956604003906,0.0,0.0,0.0005014249472878,291.1557006835937,294.1499938964844,273.276123046875,270.70867919921875,281.5158996582031,273.8956604003906,291.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.080358505249023,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1829833984375,0.0,0.0,0.0001003816141746,292.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001057062545442,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34735107421875,0.0,0.0,7.807461952324957e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1275939941406,0.0,0.0,0.0001057067856891,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8956604003906,0.0,0.0,0.0005014249472878,291.1557006835937,294.1499938964844,273.276123046875,270.70867919921875,281.5158996582031,273.8956604003906,291.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.080358505249023,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1295166015625,0.0,0.0,0.0001004211080726,292.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001057478511938,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3050231933594,0.0,0.0,7.810533861629665e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.08819580078125,0.0,0.0,0.0001057483750628,292.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8593139648437,0.0,0.0,0.0005016222712583,291.15582275390625,294.1499938964844,273.3170166015625,270.7396545410156,281.3602294921875,273.6187438964844,291.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.050108909606934,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1295166015625,0.0,0.0,0.0001004211080726,292.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001057478511938,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3050231933594,0.0,0.0,7.810533861629665e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.08819580078125,0.0,0.0,0.0001057483750628,292.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8593139648437,0.0,0.0,0.0005016222712583,291.15582275390625,294.1499938964844,273.3170166015625,270.7396545410156,281.3602294921875,273.6187438964844,291.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.050108909606934,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1030578613281,0.0,0.0,0.0001004406731226,292.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001057684567058,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2840576171875,0.0,0.0,7.81205526436679e-05,291.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.06866455078125,0.0,0.0,0.0001057689732988,292.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84130859375,0.0,0.0,0.000501720001921,291.1558837890625,294.1499938964844,273.33905029296875,270.7563781738281,281.2837829589844,273.54107666015625,291.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.035347938537598,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0767517089844,0.0,0.0,0.0001004601072054,292.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001057889239746,291.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2632141113281,0.0,0.0,7.813566480763257e-05,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0492858886719,0.0,0.0,0.0001057894405676,292.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82342529296875,0.0,0.0,0.0005018170922994,291.15594482421875,294.1499938964844,273.362060546875,270.7738647460937,281.208251953125,273.4901123046875,291.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.019946098327637,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.024658203125,0.0,0.0,0.0001004985315375,292.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001058293928508,291.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2219543457031,0.0,0.0,7.816555444151163e-05,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0108337402344,0.0,0.0,0.0001058299021678,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7880249023437,0.0,0.0,0.0005020090611651,291.15606689453125,294.1499938964844,273.41070556640625,270.81085205078125,281.0599975585937,273.4426574707031,291.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.986915588378906,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.024658203125,0.0,0.0,0.0001004985315375,292.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001058293928508,291.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2219543457031,0.0,0.0,7.816555444151163e-05,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0108337402344,0.0,0.0,0.0001058299021678,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7880249023437,0.0,0.0,0.0005020090611651,291.15606689453125,294.1499938964844,273.41070556640625,270.81085205078125,281.0599975585937,273.4426574707031,291.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.986915588378906,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9732360839844,0.0,0.0,0.0001005362937576,292.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001058691632351,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.18121337890625,0.0,0.0,7.819492020644248e-05,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.972900390625,0.0,0.0,0.0001058696652762,292.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7530517578125,0.0,0.0,0.0005021977121941,291.1561584472656,294.1499938964844,273.4623413085937,270.8501892089844,280.9154663085937,273.44091796875,291.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.951066970825195,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9732360839844,0.0,0.0,0.0001005362937576,292.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001058691632351,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.18121337890625,0.0,0.0,7.819492020644248e-05,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.972900390625,0.0,0.0,0.0001058696652762,292.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7530517578125,0.0,0.0,0.0005021977121941,291.1561584472656,294.1499938964844,273.4623413085937,270.8501892089844,280.9154663085937,273.44091796875,291.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.951066970825195,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9224548339844,0.0,0.0,0.0001005733065539,292.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.000105908147816,291.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1409606933594,0.0,0.0,7.82237111707218e-05,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9354553222656,0.0,0.0,0.0001059086425811,292.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7185363769531,0.0,0.0,0.0005023826379328,291.1562194824219,294.1499938964844,273.5164489746094,270.8913879394531,280.7746276855469,273.4647216796875,291.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91280746459961,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9224548339844,0.0,0.0,0.0001005733065539,292.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.000105908147816,291.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1409606933594,0.0,0.0,7.82237111707218e-05,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9354553222656,0.0,0.0,0.0001059086425811,292.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7185363769531,0.0,0.0,0.0005023826379328,291.1562194824219,294.1499938964844,273.5164489746094,270.8913879394531,280.7746276855469,273.4647216796875,291.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91280746459961,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.872314453125,0.0,0.0,0.0001006094898912,292.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001059462520061,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.10125732421875,0.0,0.0,7.825185457477346e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8984680175781,0.0,0.0,0.0001059467467712,292.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6844177246094,0.0,0.0,0.0005025634309276,291.1562805175781,294.1499938964844,273.5723876953125,270.9340209960937,280.6374206542969,273.5032958984375,291.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.872565269470217,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.872314453125,0.0,0.0,0.0001006094898912,292.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001059462520061,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.10125732421875,0.0,0.0,7.825185457477346e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8984680175781,0.0,0.0,0.0001059467467712,292.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6844177246094,0.0,0.0,0.0005025634309276,291.1562805175781,294.1499938964844,273.5723876953125,270.9340209960937,280.6374206542969,273.5032958984375,291.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.872565269470217,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8475036621094,0.0,0.0,0.0001006272432277,292.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001059649512171,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0815734863281,0.0,0.0,7.826566434232518e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8801574707031,0.0,0.0,0.0001059654387063,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.66754150390625,0.0,0.0,0.0005026521394029,291.15631103515625,294.1499938964844,273.6009216308594,270.95574951171875,280.5701904296875,273.526123046875,291.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.851835250854492,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8228454589844,0.0,0.0,0.0001006447637337,292.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001059833957697,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0620422363281,0.0,0.0,7.827928493497893e-05,291.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8619689941406,0.0,0.0,0.0001059838832588,292.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507568359375,0.0,0.0,0.0005027396255172,291.15631103515625,294.1499938964844,273.6296691894531,270.9776916503906,280.5038757324219,273.550537109375,291.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.830774307250977,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77398681640625,0.0,0.0,0.0001006790262181,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001060194845194,291.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0233154296875,0.0,0.0,7.830593676771969e-05,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8258972167969,0.0,0.0,0.0001060199647326,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6175231933594,0.0,0.0,0.000502910814248,291.1563415527344,294.1499938964844,273.68768310546875,271.0218811035156,280.3739013671875,273.6028137207031,291.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787881851196287,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77398681640625,0.0,0.0,0.0001006790262181,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001060194845194,291.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0233154296875,0.0,0.0,7.830593676771969e-05,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8258972167969,0.0,0.0,0.0001060199647326,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6175231933594,0.0,0.0,0.000502910814248,291.1563415527344,294.1499938964844,273.68768310546875,271.0218811035156,280.3739013671875,273.6028137207031,291.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787881851196287,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7257385253906,0.0,0.0,0.0001007121973088,292.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001060544236679,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9850769042969,0.0,0.0,7.833173731341958e-05,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903137207031,0.0,0.0,0.0001060548966052,292.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.584716796875,0.0,0.0,0.0005030765314586,291.15631103515625,294.1499938964844,273.7458190917969,271.0661926269531,280.2474670410156,273.6579895019531,291.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.744306564331056,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7257385253906,0.0,0.0,0.0001007121973088,292.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001060544236679,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9850769042969,0.0,0.0,7.833173731341958e-05,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903137207031,0.0,0.0,0.0001060548966052,292.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.584716796875,0.0,0.0,0.0005030765314586,291.15631103515625,294.1499938964844,273.7458190917969,271.0661926269531,280.2474670410156,273.6579895019531,291.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.744306564331056,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6781005859375,0.0,0.0,0.0001007441969704,292.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001060881259036,291.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.94732666015625,0.0,0.0,7.83566283644177e-05,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7551574707031,0.0,0.0,0.0001060885915649,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55230712890625,0.0,0.0,0.0005032364279031,291.1562805175781,294.1499938964844,273.8035888671875,271.1101989746094,280.1244812011719,273.714599609375,291.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.700482368469238,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6781005859375,0.0,0.0,0.0001007441969704,292.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001060881259036,291.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.94732666015625,0.0,0.0,7.83566283644177e-05,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7551574707031,0.0,0.0,0.0001060885915649,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55230712890625,0.0,0.0,0.0005032364279031,291.1562805175781,294.1499938964844,273.8035888671875,271.1101989746094,280.1244812011719,273.714599609375,291.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.700482368469238,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6310729980469,0.0,0.0,0.0001007749378914,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.000106120503915,291.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9100646972656,0.0,0.0,7.838053716113791e-05,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.720458984375,0.0,0.0,0.0001061209623003,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5202941894531,0.0,0.0,0.0005033899797126,291.15625,294.1499938964844,273.8603820800781,271.1534729003906,280.0049133300781,273.7716369628906,291.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656837463378906,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6310729980469,0.0,0.0,0.0001007749378914,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.000106120503915,291.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9100646972656,0.0,0.0,7.838053716113791e-05,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.720458984375,0.0,0.0,0.0001061209623003,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5202941894531,0.0,0.0,0.0005033899797126,291.15625,294.1499938964844,273.8603820800781,271.1534729003906,280.0049133300781,273.7716369628906,291.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656837463378906,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6077880859375,0.0,0.0,0.0001007898099487,292.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001061361617757,291.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8916015625,0.0,0.0,7.839209865778685e-05,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7032470703125,0.0,0.0,0.0001061366201611,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50445556640625,0.0,0.0,0.0005034642526879,291.1562194824219,294.1499938964844,273.8882141113281,271.1746826171875,279.94635009765625,273.800048828125,291.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.635213851928713,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58465576171875,0.0,0.0,0.0001008043327601,292.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001061514631146,291.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8732604980469,0.0,0.0,7.840339821996167e-05,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6861572265625,0.0,0.0,0.000106151914224,292.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4886779785156,0.0,0.0,0.0005035368376411,291.1561584472656,294.1499938964844,273.91558837890625,271.1955261230469,279.8886413574219,273.8282775878906,291.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.613795280456545,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5387878417969,0.0,0.0,0.0001008323015412,292.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.000106180916191,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8369140625,0.0,0.0,7.842514605727047e-05,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6523132324219,0.0,0.0,0.0001061813673004,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574890136719,0.0,0.0,0.0005036765360273,291.15606689453125,294.1499938964844,273.9687194824219,271.2359619140625,279.77557373046875,273.8838195800781,291.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571781158447266,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5387878417969,0.0,0.0,0.0001008323015412,292.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.000106180916191,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8369140625,0.0,0.0,7.842514605727047e-05,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6523132324219,0.0,0.0,0.0001061813673004,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574890136719,0.0,0.0,0.0005036765360273,291.15606689453125,294.1499938964844,273.9687194824219,271.2359619140625,279.77557373046875,273.8838195800781,291.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571781158447266,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
