time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761940,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4935302734375,0.0,0.0,0.0001008587569231,292.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001062087831087,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8009948730469,0.0,0.0,7.844572974136099e-05,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.618896484375,0.0,0.0,0.0001062092269421,292.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266357421875,0.0,0.0,0.0005038087256252,291.1559143066406,294.1499938964844,274.0191345214844,271.2743835449219,279.66558837890625,273.9376220703125,291.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.53121566772461,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4935302734375,0.0,0.0,0.0001008587569231,292.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001062087831087,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8009948730469,0.0,0.0,7.844572974136099e-05,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.618896484375,0.0,0.0,0.0001062092269421,292.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266357421875,0.0,0.0,0.0005038087256252,291.1559143066406,294.1499938964844,274.0191345214844,271.2743835449219,279.66558837890625,273.9376220703125,291.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.53121566772461,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4488525390625,0.0,0.0,0.0001008836261462,292.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001062349692801,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7655639648437,0.0,0.0,7.846506196074188e-05,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858764648437,0.0,0.0,0.0001062354058376,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3962097167969,0.0,0.0,0.0005039329407736,291.1557312011719,294.1499938964844,274.0663146972656,271.310302734375,279.5586242675781,273.98907470703125,291.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492524147033691,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4488525390625,0.0,0.0,0.0001008836261462,292.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001062349692801,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7655639648437,0.0,0.0,7.846506196074188e-05,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858764648437,0.0,0.0,0.0001062354058376,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3962097167969,0.0,0.0,0.0005039329407736,291.1557312011719,294.1499938964844,274.0663146972656,271.310302734375,279.5586242675781,273.98907470703125,291.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492524147033691,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4046936035156,0.0,0.0,0.0001009068146231,292.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001062593946699,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7305603027344,0.0,0.0,7.848310633562505e-05,291.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5532531738281,0.0,0.0,0.0001062598312273,292.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661193847656,0.0,0.0,0.0005040488322265,291.1555480957031,294.1499938964844,274.1096496582031,271.34332275390625,279.4545288085937,274.0375671386719,291.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.45612621307373,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4046936035156,0.0,0.0,0.0001009068146231,292.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001062593946699,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7305603027344,0.0,0.0,7.848310633562505e-05,291.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5532531738281,0.0,0.0,0.0001062598312273,292.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661193847656,0.0,0.0,0.0005040488322265,291.1555480957031,294.1499938964844,274.1096496582031,271.34332275390625,279.4545288085937,274.0375671386719,291.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.45612621307373,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3828430175781,0.0,0.0,0.0001009177576634,292.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001062709270627,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7132263183594,0.0,0.0,7.849161920603365e-05,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.537109375,0.0,0.0,0.0001062713563442,292.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3512268066406,0.0,0.0,0.0005041034892201,291.1554260253906,294.1499938964844,274.12969970703125,271.3586120605469,279.4035339355469,274.0605163574219,291.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.438918113708496,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,0.0001009282568702,292.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001062819792423,291.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.69598388671875,0.0,0.0,7.849978283047676e-05,291.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.52105712890625,0.0,0.0,0.0001062824085238,292.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,0.0005041559925302,291.1553039550781,294.1499938964844,274.1485595703125,271.3729858398437,279.3531799316406,274.0824890136719,291.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.422441482543944,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180847167969,0.0,0.0,0.0001009478728519,292.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001063026429619,291.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6618347167969,0.0,0.0,7.851503323763609e-05,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4892578125,0.0,0.0,0.0001063030576915,292.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0005042539560236,291.155029296875,294.1499938964844,274.1825256347656,271.39892578125,279.2544250488281,274.1233215332031,291.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391892433166504,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180847167969,0.0,0.0,0.0001009478728519,292.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001063026429619,291.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6618347167969,0.0,0.0,7.851503323763609e-05,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4892578125,0.0,0.0,0.0001063030576915,292.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0005042539560236,291.155029296875,294.1499938964844,274.1825256347656,271.39892578125,279.2544250488281,274.1233215332031,291.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391892433166504,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,0.0001009655825328,292.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001063212985172,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.62811279296875,0.0,0.0,7.852881390135735e-05,291.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4578552246094,0.0,0.0,0.0001063217059709,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781066894531,0.0,0.0,0.0005043424316681,291.1547546386719,294.1499938964844,274.2109680175781,271.4206848144531,279.1581420898437,274.15948486328125,290.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364890098571776,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,0.0001009655825328,292.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001063212985172,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.62811279296875,0.0,0.0,7.852881390135735e-05,291.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4578552246094,0.0,0.0,0.0001063217059709,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781066894531,0.0,0.0,0.0005043424316681,291.1547546386719,294.1499938964844,274.2109680175781,271.4206848144531,279.1581420898437,274.15948486328125,290.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364890098571776,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,0.0001009813131531,292.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001063378658727,291.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5948181152344,0.0,0.0,7.85410447861068e-05,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42681884765625,0.0,0.0,0.0001063382733264,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.000504421070218,291.1543884277344,294.1499938964844,274.2332763671875,271.43780517578125,279.06414794921875,274.1903686523437,290.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.341862678527832,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,0.0001009813131531,292.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001063378658727,291.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5948181152344,0.0,0.0,7.85410447861068e-05,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42681884765625,0.0,0.0,0.0001063382733264,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.000504421070218,291.1543884277344,294.1499938964844,274.2332763671875,271.43780517578125,279.06414794921875,274.1903686523437,290.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.341862678527832,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921691894531,0.0,0.0,0.0001009949919534,292.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001063522722688,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5619201660156,0.0,0.0,7.855168223613873e-05,291.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3961486816406,0.0,0.0,0.0001063526797224,292.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22119140625,0.0,0.0,0.0005044894060119,291.1540222167969,294.1499938964844,274.2489013671875,271.44989013671875,278.9722900390625,274.21539306640625,290.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.323227882385254,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921691894531,0.0,0.0,0.0001009949919534,292.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001063522722688,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5619201660156,0.0,0.0,7.855168223613873e-05,291.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3961486816406,0.0,0.0,0.0001063526797224,292.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22119140625,0.0,0.0,0.0005044894060119,291.1540222167969,294.1499938964844,274.2489013671875,271.44989013671875,278.9722900390625,274.21539306640625,290.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.323227882385254,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,0.0001010010382742,292.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001063586460077,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5456237792969,0.0,0.0,7.855638978071511e-05,291.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3809814453125,0.0,0.0,0.0001063590461853,292.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,0.000504519615788,291.15380859375,294.1499938964844,274.2540283203125,271.45391845703125,278.9270935058594,274.2255554199219,290.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.31568717956543,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001010065461741,292.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001063644449459,291.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5294189453125,0.0,0.0,7.856067531974986e-05,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658752441406,0.0,0.0,0.0001063648451236,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932678222656,0.0,0.0,0.0005045471480116,291.1535949707031,294.1499938964844,274.2572937011719,271.45654296875,278.88238525390625,274.2340393066406,290.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.309401512145996,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11083984375,0.0,0.0,0.0001010159103316,292.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001063743111444,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.497314453125,0.0,0.0,7.856795127736405e-05,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359680175781,0.0,0.0,0.0001063746967702,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0005045939469709,291.15313720703125,294.1499938964844,274.2578430175781,271.457275390625,278.7942810058594,274.2456970214844,290.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.30080223083496,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11083984375,0.0,0.0,0.0001010159103316,292.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001063743111444,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.497314453125,0.0,0.0,7.856795127736405e-05,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359680175781,0.0,0.0,0.0001063746967702,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0005045939469709,291.15313720703125,294.1499938964844,274.2578430175781,271.457275390625,278.7942810058594,274.2456970214844,290.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.30080223083496,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709228515625,0.0,0.0,0.0001010229898383,292.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.000106381769001,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656066894531,0.0,0.0,7.857345917727798e-05,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0001063821619027,292.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0005046293372288,291.15264892578125,294.1499938964844,274.25,271.45166015625,278.7077941894531,274.2497863769531,290.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800805026027321e-08,0.0010764097096398,-0.0378085225820541,0.0,0.0,0.0,-0.0121502010151743,60.0,-12.297847747802734,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709228515625,0.0,0.0,0.0001010229898383,292.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.000106381769001,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656066894531,0.0,0.0,7.857345917727798e-05,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0001063821619027,292.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0005046293372288,291.15264892578125,294.1499938964844,274.25,271.45166015625,278.7077941894531,274.2497863769531,290.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800805026027321e-08,0.0010764097096398,-0.0378085225820541,0.0,0.0,0.0,-0.0121502010151743,60.0,-12.297847747802734,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.031494140625,0.0,0.0,0.0001010147170745,292.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001063730669557,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4342956542969,0.0,0.0,7.856702723074704e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,0.0001063734453055,292.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.0005045880097895,291.152099609375,294.1499938964844,274.2375793457031,271.4430236816406,278.6227111816406,274.24664306640625,290.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.299101829528809,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.031494140625,0.0,0.0,0.0001010147170745,292.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001063730669557,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4342956542969,0.0,0.0,7.856702723074704e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,0.0001063734453055,292.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.0005045880097895,291.152099609375,294.1499938964844,274.2375793457031,271.4430236816406,278.6227111816406,274.24664306640625,290.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.299101829528809,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,0.0001009791885735,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001063356539816,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4033508300781,0.0,0.0,7.853939314372838e-05,291.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483825683594,0.0,0.0,0.0001063360323314,292.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,0.0005044105928391,291.1515197753906,294.1499938964844,274.2248229980469,271.4349365234375,278.5390625,274.2389221191406,290.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654975116252,0.0,0.0,0.0,-0.012123086489737,60.0,-12.299272537231444,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,0.0001009791885735,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001063356539816,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4033508300781,0.0,0.0,7.853939314372838e-05,291.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483825683594,0.0,0.0,0.0001063360323314,292.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,0.0005044105928391,291.1515197753906,294.1499938964844,274.2248229980469,271.4349365234375,278.5390625,274.2389221191406,290.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654975116252,0.0,0.0,0.0,-0.012123086489737,60.0,-12.299272537231444,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.97332763671875,0.0,0.0,0.0001009518819046,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001063068993971,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3880310058594,0.0,0.0,7.851815462345257e-05,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341003417969,0.0,0.0,0.000106307270471,292.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,0.0005042741540819,291.1512145996094,294.1499938964844,274.2182922363281,271.4310607910156,278.49774169921875,274.2340393066406,290.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052021081945e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.29834270477295,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95416259765625,0.0,0.0,0.0001009186016744,292.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001062718583852,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,7.849226676626131e-05,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21990966796875,0.0,0.0,0.0001062722294591,292.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0005041079130023,291.15087890625,294.1499938964844,274.2117004394531,271.4273376464844,278.456787109375,274.22869873046875,290.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.29672145843506,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,0.0001008352919598,292.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001061841321643,291.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426513671875,0.0,0.0,7.842746708774939e-05,291.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,0.0001061844959622,292.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325622558594,0.0,0.0,0.0005036917864345,291.15020751953125,294.1499938964844,274.1982421875,271.42022705078125,278.3758850097656,274.2170715332031,290.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566689188200144e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341414585709,60.0,-12.291522979736328,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,0.0001008352919598,292.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001061841321643,291.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426513671875,0.0,0.0,7.842746708774939e-05,291.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,0.0001061844959622,292.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325622558594,0.0,0.0,0.0005036917864345,291.15020751953125,294.1499938964844,274.1982421875,271.42022705078125,278.3758850097656,274.2170715332031,290.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566689188200144e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341414585709,60.0,-12.291522979736328,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8788146972656,0.0,0.0,0.0001007317114272,292.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001060750582837,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,7.834690768504515e-05,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640625,0.0,0.0,0.0001060754220816,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069580078125,0.0,0.0,0.0005031744367443,291.14947509765625,294.1499938964844,274.1844177246094,271.4136047363281,278.2963256835937,274.2045288085937,290.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437572026793076e-08,0.0010733042145147,-0.0368586406111717,0.0,0.0,0.0,-0.0119701335206627,60.0,-12.283927917480469,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8788146972656,0.0,0.0,0.0001007317114272,292.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001060750582837,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,7.834690768504515e-05,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640625,0.0,0.0,0.0001060754220816,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069580078125,0.0,0.0,0.0005031744367443,291.14947509765625,294.1499938964844,274.1844177246094,271.4136047363281,278.2963256835937,274.2045288085937,290.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437572026793076e-08,0.0010733042145147,-0.0368586406111717,0.0,0.0,0.0,-0.0119701335206627,60.0,-12.283927917480469,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419189453125,0.0,0.0,0.000100610377558,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.000105947292468,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,7.82525385147892e-05,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0001059476489899,292.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9816589355469,0.0,0.0,0.0005025683203712,291.1487121582031,294.1499938964844,274.1702575683594,271.4073791503906,278.2181091308594,274.19140625,290.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333893664961e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.27423095703125,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419189453125,0.0,0.0,0.000100610377558,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.000105947292468,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,7.82525385147892e-05,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0001059476489899,292.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9816589355469,0.0,0.0,0.0005025683203712,291.1487121582031,294.1499938964844,274.1702575683594,271.4073791503906,278.2181091308594,274.19140625,290.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333893664961e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.27423095703125,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80548095703125,0.0,0.0,0.0001004739533527,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001058036359609,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,7.814642594894394e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,0.0001058039852068,292.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566650390625,0.0,0.0,0.0005018868832848,291.1479187011719,294.1499938964844,274.1557922363281,271.4015808105469,278.1412048339844,274.1778259277344,290.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116288582499692e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.262742042541504,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80548095703125,0.0,0.0,0.0001004739533527,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001058036359609,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,7.814642594894394e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,0.0001058039852068,292.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566650390625,0.0,0.0,0.0005018868832848,291.1479187011719,294.1499938964844,274.1557922363281,271.4015808105469,278.1412048339844,274.1778259277344,290.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116288582499692e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.262742042541504,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7874450683594,0.0,0.0,0.0001004008954623,292.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.000105726699985,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,7.808960071997717e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962219238281,0.0,0.0,0.000105727049231,292.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0005015219794586,291.1474914550781,294.1499938964844,274.1484375,271.3988342285156,278.1032409667969,274.1708984375,290.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.25641918182373,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.76953125,0.0,0.0,0.0001003251381916,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001056469263858,291.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259216308594,0.0,0.0,7.803068001521751e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0001056472756317,292.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320373535156,0.0,0.0,0.0005011435132473,291.14703369140625,294.1499938964844,274.1409912109375,271.39617919921875,278.06561279296875,274.1639099121094,290.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.249773979187012,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7341003417969,0.0,0.0,0.000100166813354,292.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.000105480212369,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976623535156,0.0,0.0,7.790754170855507e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566101074219,0.0,0.0,0.000105480547063,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9076843261719,0.0,0.0,0.0005003527039662,291.1461486816406,294.1499938964844,274.1258850097656,271.39111328125,277.9912414550781,274.1496276855469,290.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,-0.0116210896521806,60.0,-12.235674858093262,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
