time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764280,291.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7341003417969,0.0,0.0,0.000100166813354,292.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.000105480212369,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976623535156,0.0,0.0,7.790754170855507e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566101074219,0.0,0.0,0.000105480547063,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9076843261719,0.0,0.0,0.0005003527039662,291.1461486816406,294.1499938964844,274.1258850097656,271.39111328125,277.9912414550781,274.1496276855469,290.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,-0.0116210896521806,60.0,-12.235674858093262,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991271972656,0.0,0.0,0.0001000017728074,292.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001053064188454,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,7.777917926432565e-05,291.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,0.0001053067535394,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836975097656,0.0,0.0,0.0004995283088646,291.1451721191406,294.1499938964844,274.1105041503906,271.3863830566406,277.91815185546875,274.1351013183594,290.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220768928527832,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991271972656,0.0,0.0,0.0001000017728074,292.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001053064188454,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,7.777917926432565e-05,291.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,0.0001053067535394,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836975097656,0.0,0.0,0.0004995283088646,291.1451721191406,294.1499938964844,274.1105041503906,271.3863830566406,277.91815185546875,274.1351013183594,290.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220768928527832,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6646423339844,0.0,0.0,9.98328105197288e-05,292.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001051284998538,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,7.764776091789827e-05,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0049743652344,0.0,0.0,0.0001051288272719,292.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599853515625,0.0,0.0,0.000498684355989,291.1441955566406,294.1499938964844,274.09478759765625,271.3819885253906,277.8462219238281,274.1202697753906,290.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.205401420593262,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6646423339844,0.0,0.0,9.98328105197288e-05,292.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001051284998538,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,7.764776091789827e-05,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0049743652344,0.0,0.0,0.0001051288272719,292.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599853515625,0.0,0.0,0.000498684355989,291.1441955566406,294.1499938964844,274.09478759765625,271.3819885253906,277.8462219238281,274.1202697753906,290.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.205401420593262,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.630615234375,0.0,0.0,9.96626476990059e-05,292.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001049493075697,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,7.751541124889627e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796447753906,0.0,0.0,0.0001049496349878,292.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365783691406,0.0,0.0,0.0004978343495167,291.14312744140625,294.1499938964844,274.07879638671875,271.3778686523437,277.7754821777344,274.10516357421875,290.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140084235245e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.189897537231444,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.630615234375,0.0,0.0,9.96626476990059e-05,292.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001049493075697,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,7.751541124889627e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796447753906,0.0,0.0,0.0001049496349878,292.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365783691406,0.0,0.0,0.0004978343495167,291.14312744140625,294.1499938964844,274.07879638671875,271.3778686523437,277.7754821777344,274.10516357421875,290.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140084235245e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.189897537231444,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.61376953125,0.0,0.0,9.957792644854636e-05,292.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001048600970534,291.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017761230469,0.0,0.0,7.744951290078461e-05,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,0.0001048604171955,292.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8249816894531,0.0,0.0,0.0004974111216142,291.142578125,294.1499938964844,274.0707092285156,271.3758850097656,277.7405700683594,274.0975341796875,290.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999551657344456e-08,0.001061008661054,-0.0330971665680408,0.0,0.0,0.0,-0.011257248930633,60.0,-12.182194709777832,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970458984375,0.0,0.0,9.949384548235685e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0001047715632012,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,7.738412386970595e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9546813964844,0.0,0.0,0.0001047718833433,292.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134765625,0.0,0.0,0.0004969911533407,291.1420288085937,294.1499938964844,274.0625305175781,271.3739929199219,277.7059020996094,274.0898132324219,290.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230261802673,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.174575805664062,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639343261719,0.0,0.0,9.93287903838791e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0001045977551257,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,7.725574687356129e-05,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,0.0001045980679919,292.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906799316406,0.0,0.0,0.0004961667000316,291.1408996582031,294.1499938964844,274.0459899902344,271.370361328125,277.6374206542969,274.0741882324219,290.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689062245385685e-08,0.0010583538096398,-0.0322848260402679,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.159734725952148,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639343261719,0.0,0.0,9.93287903838791e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0001045977551257,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,7.725574687356129e-05,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,0.0001045980679919,292.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906799316406,0.0,0.0,0.0004961667000316,291.1408996582031,294.1499938964844,274.0459899902344,271.370361328125,277.6374206542969,274.0741882324219,290.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689062245385685e-08,0.0010583538096398,-0.0322848260402679,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.159734725952148,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53125,0.0,0.0,9.91696142591536e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0001044301316142,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359191894531,0.0,0.0,7.713193917879835e-05,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.0001044304444803,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681579589844,0.0,0.0,0.0004953715833835,291.1396789550781,294.1499938964844,274.0291748046875,271.366943359375,277.5700378417969,274.0583190917969,290.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490678713561465e-08,0.0010566575219854,-0.0317657552659511,0.0,0.0,0.0,-0.0110049797222018,60.0,-12.145648002624512,-0.0,-7.61268523774561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53125,0.0,0.0,9.91696142591536e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0001044301316142,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359191894531,0.0,0.0,7.713193917879835e-05,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.0001044304444803,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681579589844,0.0,0.0,0.0004953715833835,291.1396789550781,294.1499938964844,274.0291748046875,271.366943359375,277.5700378417969,274.0583190917969,290.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490678713561465e-08,0.0010566575219854,-0.0317657552659511,0.0,0.0,0.0,-0.0110049797222018,60.0,-12.145648002624512,-0.0,-7.61268523774561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989929199219,0.0,0.0,9.901815064949916e-05,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0001042706426233,291.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101623535156,0.0,0.0,7.70141341490671e-05,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816223144531,0.0,0.0,0.0001042709482135,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74591064453125,0.0,0.0,0.0004946150002069,291.138427734375,294.1499938964844,274.0120849609375,271.3637084960937,277.50372314453125,274.04217529296875,290.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.132560729980469,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989929199219,0.0,0.0,9.901815064949916e-05,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0001042706426233,291.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101623535156,0.0,0.0,7.70141341490671e-05,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816223144531,0.0,0.0,0.0001042709482135,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74591064453125,0.0,0.0,0.0004946150002069,291.138427734375,294.1499938964844,274.0120849609375,271.3637084960937,277.50372314453125,274.04217529296875,290.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.132560729980469,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671936035156,0.0,0.0,9.88759711617604e-05,292.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001041209252434,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,7.690355414524674e-05,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8578796386719,0.0,0.0,0.0001041212235577,292.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239685058594,0.0,0.0,0.0004939048085361,291.1371459960937,294.1499938964844,273.9947814941406,271.3606262207031,277.4384460449219,274.0257873535156,290.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2124716342043484e-08,0.0010535282781347,-0.0308081489056348,0.0,0.0,0.0,-0.0108235571533441,60.0,-12.120685577392578,-0.0,-7.567658855123227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671936035156,0.0,0.0,9.88759711617604e-05,292.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001041209252434,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,7.690355414524674e-05,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8578796386719,0.0,0.0,0.0001041212235577,292.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239685058594,0.0,0.0,0.0004939048085361,291.1371459960937,294.1499938964844,273.9947814941406,271.3606262207031,277.4384460449219,274.0257873535156,290.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2124716342043484e-08,0.0010535282781347,-0.0308081489056348,0.0,0.0,0.0,-0.0108235571533441,60.0,-12.120685577392578,-0.0,-7.567658855123227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4514465332031,0.0,0.0,9.880898869596422e-05,292.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001040503848344,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97216796875,0.0,0.0,7.685145101277158e-05,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8461303710937,0.0,0.0,0.0001040506831486,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131042480469,0.0,0.0,0.0004935702309012,291.136474609375,294.1499938964844,273.98602294921875,271.3591613769531,277.4062194824219,274.0174865722656,290.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528264101594,1.2041228458770092e-08,0.0010528143029659,-0.0305896755307912,0.0,0.0,0.0,-0.0107821682468056,60.0,-12.115289688110352,-0.0,-7.557405012903473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.435791015625,0.0,0.0,9.87443490885198e-05,292.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0001039823255268,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.95965576171875,0.0,0.0,7.680118142161518e-05,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8344421386719,0.0,0.0,0.0001039826238411,292.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022705078125,0.0,0.0,0.0004932473530061,291.13580322265625,294.1499938964844,273.9772033691406,271.3576965332031,277.37420654296875,274.0091552734375,290.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521374642848,1.196067245246013e-08,0.0010521254735067,-0.0303788725286722,0.0,0.0,0.0,-0.0107422331348061,60.0,-12.110207557678224,-0.0,-7.547518521278107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40478515625,0.0,0.0,9.862414299277587e-05,292.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001038557384163,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,7.670768536627293e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8113098144531,0.0,0.0,0.0001038560294546,292.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.68084716796875,0.0,0.0,0.0004926469409838,291.1343994140625,294.1499938964844,273.9593811035156,271.3548889160156,277.3109130859375,273.99224853515625,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810850075733016e-08,0.0010508444393053,-0.0299867950379848,0.0,0.0,0.0,-0.0106679601594805,60.0,-12.101173400878906,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40478515625,0.0,0.0,9.862414299277587e-05,292.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001038557384163,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,7.670768536627293e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8113098144531,0.0,0.0,0.0001038560294546,292.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.68084716796875,0.0,0.0,0.0004926469409838,291.1343994140625,294.1499938964844,273.9593811035156,271.3548889160156,277.3109130859375,273.99224853515625,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810850075733016e-08,0.0010508444393053,-0.0299867950379848,0.0,0.0,0.0,-0.0106679601594805,60.0,-12.101173400878906,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741455078125,0.0,0.0,9.8516269645188e-05,292.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001037421534419,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,7.662378629902378e-05,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78839111328125,0.0,0.0,0.0001037424372043,292.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65966796875,0.0,0.0,0.0004921081126667,291.1329345703125,294.1499938964844,273.9413452148437,271.3521423339844,277.2484130859375,273.9751281738281,290.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093676567077637,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741455078125,0.0,0.0,9.8516269645188e-05,292.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001037421534419,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,7.662378629902378e-05,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78839111328125,0.0,0.0,0.0001037424372043,292.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65966796875,0.0,0.0,0.0004921081126667,291.1329345703125,294.1499938964844,273.9413452148437,271.3521423339844,277.2484130859375,273.9751281738281,290.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093676567077637,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438720703125,0.0,0.0,9.842118015512824e-05,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001036420144373,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,7.654981891391799e-05,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7657470703125,0.0,0.0,0.0001036422981997,292.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387023925781,0.0,0.0,0.000491633079946,291.1314392089844,294.1499938964844,273.923095703125,271.3494873046875,277.18682861328125,273.9577331542969,290.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087921142578123,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438720703125,0.0,0.0,9.842118015512824e-05,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001036420144373,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,7.654981891391799e-05,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7657470703125,0.0,0.0,0.0001036422981997,292.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387023925781,0.0,0.0,0.000491633079946,291.1314392089844,294.1499938964844,273.923095703125,271.3494873046875,277.18682861328125,273.9577331542969,290.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087921142578123,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31396484375,0.0,0.0,9.833930380409583e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001035558016155,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8621826171875,0.0,0.0,7.648613973287866e-05,291.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7433776855469,0.0,0.0,0.0001035560781019,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61798095703125,0.0,0.0,0.0004912241129204,291.1298828125,294.1499938964844,273.9046325683594,271.34686279296875,277.1260681152344,273.9400939941406,290.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083924293518066,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31396484375,0.0,0.0,9.833930380409583e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001035558016155,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8621826171875,0.0,0.0,7.648613973287866e-05,291.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7433776855469,0.0,0.0,0.0001035560781019,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61798095703125,0.0,0.0,0.0004912241129204,291.1298828125,294.1499938964844,273.9046325683594,271.34686279296875,277.1260681152344,273.9400939941406,290.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083924293518066,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991638183594,0.0,0.0,9.830344060901552e-05,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0001035180393955,291.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.850341796875,0.0,0.0,7.645825098734349e-05,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322998046875,0.0,0.0,0.0001035183158819,292.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076965332031,0.0,0.0,0.0004910450079478,291.12908935546875,294.1499938964844,273.89532470703125,271.3455505371094,277.0960388183594,273.9311828613281,290.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411115607984357e-08,0.0010474262526258,-0.0289406478404998,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.082627296447754,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.284423828125,0.0,0.0,9.827112080529332e-05,292.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001034840024658,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385314941406,0.0,0.0,7.643311255378649e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7212829589844,0.0,0.0,0.0001034842862281,292.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975036621094,0.0,0.0,0.0004908835981041,291.1282958984375,294.1499938964844,273.8859558105469,271.34423828125,277.06622314453125,273.9222106933594,290.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.0288352034986019,0.0,0.0,0.0,-0.0104498211294412,60.0,-12.081789016723633,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552490234375,0.0,0.0,9.821663843467832e-05,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.00010342663154,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8151550292969,0.0,0.0,7.639073010068387e-05,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.69940185546875,0.0,0.0,0.0001034269080264,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772399902344,0.0,0.0,0.0004906114190816,291.1266174316406,294.1499938964844,273.8670654296875,271.34161376953125,277.0071716308594,273.904052734375,290.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08140754699707,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552490234375,0.0,0.0,9.821663843467832e-05,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.00010342663154,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8151550292969,0.0,0.0,7.639073010068387e-05,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.69940185546875,0.0,0.0,0.0001034269080264,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772399902344,0.0,0.0,0.0004906114190816,291.1266174316406,294.1499938964844,273.8670654296875,271.34161376953125,277.0071716308594,273.904052734375,290.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08140754699707,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22637939453125,0.0,0.0,9.817662794375792e-05,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001033845037454,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7920227050781,0.0,0.0,7.6359610829968e-05,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,0.0001033847729559,292.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55718994140625,0.0,0.0,0.0004904115921817,291.1249084472656,294.1499938964844,273.8479919433594,271.3389587402344,276.9488830566406,273.8856506347656,290.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08286952972412,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22637939453125,0.0,0.0,9.817662794375792e-05,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001033845037454,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7920227050781,0.0,0.0,7.6359610829968e-05,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,0.0001033847729559,292.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55718994140625,0.0,0.0,0.0004904115921817,291.1249084472656,294.1499938964844,273.8479919433594,271.3389587402344,276.9488830566406,273.8856506347656,290.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08286952972412,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978454589844,0.0,0.0,9.815154044190422e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001033580920193,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76910400390625,0.0,0.0,7.634010398760438e-05,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563720703125,0.0,0.0,0.0001033583612297,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.537353515625,0.0,0.0,0.0004902862710878,291.1231689453125,294.1499938964844,273.8287353515625,271.3362731933594,276.89129638671875,273.86700439453125,290.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.086284637451172,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978454589844,0.0,0.0,9.815154044190422e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001033580920193,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76910400390625,0.0,0.0,7.634010398760438e-05,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563720703125,0.0,0.0,0.0001033583612297,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.537353515625,0.0,0.0,0.0004902862710878,291.1231689453125,294.1499938964844,273.8287353515625,271.3362731933594,276.89129638671875,273.86700439453125,290.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.086284637451172,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1696472167969,0.0,0.0,9.814212535275146e-05,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001033481748891,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464599609375,0.0,0.0,7.63327770982869e-05,291.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351928710937,0.0,0.0,0.0001033484440995,292.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177001953125,0.0,0.0,0.0004902392392978,291.121337890625,294.1499938964844,273.8092956542969,271.33349609375,276.83447265625,273.84814453125,290.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.09170913696289,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1696472167969,0.0,0.0,9.814212535275146e-05,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001033481748891,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464599609375,0.0,0.0,7.63327770982869e-05,291.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351928710937,0.0,0.0,0.0001033484440995,292.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177001953125,0.0,0.0,0.0004902392392978,291.121337890625,294.1499938964844,273.8092956542969,271.33349609375,276.83447265625,273.84814453125,290.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.09170913696289,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556396484375,0.0,0.0,9.814371878746896e-05,292.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0001033498556353,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352294921875,0.0,0.0,7.633402128703892e-05,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246643066406,0.0,0.0,0.0001033501175697,292.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079650878906,0.0,0.0,0.0004902472137473,291.12042236328125,294.1499938964844,273.7995300292969,271.3320617675781,276.8063049316406,273.8385925292969,290.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211909622943494e-08,0.0010457227472215,-0.0284192692488431,0.0,0.0,0.0,-0.0103710386902093,60.0,-12.095239639282228,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417541503906,0.0,0.0,9.814959776122124e-05,292.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0001033560474752,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240600585937,0.0,0.0,7.633859058842063e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142272949219,0.0,0.0,0.0001033563094097,292.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4982604980469,0.0,0.0,0.0004902766086161,291.1194763183594,294.1499938964844,273.7897033691406,271.33062744140625,276.7783508300781,273.8289794921875,290.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219212225910269e-08,0.001045785145834,-0.0284383837133646,0.0,0.0,0.0,-0.0103746587410569,60.0,-12.099324226379396,-0.0,-7.45682271485748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
