time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766620,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141357421875,0.0,0.0,9.817445243243128e-05,292.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0001033822263707,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,7.635792280780151e-05,291.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.59344482421875,0.0,0.0,0.0001033824810292,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47900390625,0.0,0.0,0.0004904007655568,291.1175537109375,294.1499938964844,273.7699279785156,271.3276062011719,276.7228698730469,273.8096008300781,290.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.109041213989258,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141357421875,0.0,0.0,9.817445243243128e-05,292.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0001033822263707,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,7.635792280780151e-05,291.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.59344482421875,0.0,0.0,0.0001033824810292,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47900390625,0.0,0.0,0.0004904007655568,291.1175537109375,294.1499938964844,273.7699279785156,271.3276062011719,276.7228698730469,273.8096008300781,290.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.109041213989258,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867919921875,0.0,0.0,9.821895946515724e-05,292.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0001034290908137,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,7.639253453817219e-05,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728759765625,0.0,0.0,0.0001034293454722,292.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599304199219,0.0,0.0,0.0004906231188215,291.1155700683594,294.1499938964844,273.75,271.324462890625,276.6679992675781,273.7899780273437,290.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.028664382174611,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.121207237243652,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867919921875,0.0,0.0,9.821895946515724e-05,292.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0001034290908137,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,7.639253453817219e-05,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728759765625,0.0,0.0,0.0001034293454722,292.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599304199219,0.0,0.0,0.0004906231188215,291.1155700683594,294.1499938964844,273.75,271.324462890625,276.6679992675781,273.7899780273437,290.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.028664382174611,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.121207237243652,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597229003906,0.0,0.0,9.828241309151052e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001034959204844,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581115722656,0.0,0.0,7.64418946346268e-05,291.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525207519531,0.0,0.0,0.0001034961678669,292.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410400390625,0.0,0.0,0.0004909400595352,291.113525390625,294.1499938964844,273.7300109863281,271.3215026855469,276.61376953125,273.7701110839844,290.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135863304138184,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597229003906,0.0,0.0,9.828241309151052e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001034959204844,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581115722656,0.0,0.0,7.64418946346268e-05,291.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525207519531,0.0,0.0,0.0001034961678669,292.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410400390625,0.0,0.0,0.0004909400595352,291.113525390625,294.1499938964844,273.7300109863281,271.3215026855469,276.61376953125,273.7701110839844,290.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135863304138184,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.032958984375,0.0,0.0,9.836281969910488e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0001035805908031,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365661621094,0.0,0.0,7.650443149032071e-05,291.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323181152344,0.0,0.0,0.0001035808381857,292.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222717285156,0.0,0.0,0.0004913417506031,291.1114501953125,294.1499938964844,273.7099914550781,271.3190002441406,276.56011962890625,273.75006103515625,290.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.1527681350708,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.032958984375,0.0,0.0,9.836281969910488e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0001035805908031,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365661621094,0.0,0.0,7.650443149032071e-05,291.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323181152344,0.0,0.0,0.0001035808381857,292.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222717285156,0.0,0.0,0.0004913417506031,291.1114501953125,294.1499938964844,273.7099914550781,271.3190002441406,276.56011962890625,273.75006103515625,290.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.1527681350708,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196533203125,0.0,0.0,9.840944403549656e-05,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0001036296889651,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258544921875,0.0,0.0,7.65406948630698e-05,291.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223083496094,0.0,0.0,0.0001036299363477,292.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129943847656,0.0,0.0,0.0004915746394544,291.1103820800781,294.1499938964844,273.70001220703125,271.3179016113281,276.5335388183594,273.739990234375,290.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542807598630134e-08,0.0010485518723726,-0.0292853098362684,0.0,0.0,0.0,-0.0105350771918892,60.0,-12.162050247192385,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064392089844,0.0,0.0,9.846018656389788e-05,292.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0001036831308738,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152038574219,0.0,0.0,7.658015965716913e-05,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123291015625,0.0,0.0,0.0001036833709804,292.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037170410156,0.0,0.0,0.0004918281338177,291.1092834472656,294.1499938964844,273.69000244140625,271.3169250488281,276.5071105957031,273.7298889160156,290.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491037974134,1.1606016592224933e-08,0.0010490922722965,-0.0294507350772619,0.0,0.0,0.0,-0.0105664115399122,60.0,-12.171863555908203,-0.0,-7.504068832986378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,9.852628136286512e-05,292.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0001037527254084,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024780273437,0.0,0.0,7.663156429771334e-05,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003967285156,0.0,0.0,0.0001037529727909,292.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39263916015625,0.0,0.0,0.0004921582876704,291.10797119140625,294.1499938964844,273.6780090332031,271.3158569335937,276.4755249023437,273.7177124023437,290.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688344514482196e-08,0.0010497961193323,-0.029666194692254,0.0,0.0,0.0,-0.0106072248890995,60.0,-12.184264183044434,-0.0,-7.51414361843672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,9.857369150267914e-05,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0001038026530295,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5940246582031,0.0,0.0,7.666843885090202e-05,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49249267578125,0.0,0.0,0.0001038028931361,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,0.000492395076435,291.1070861816406,294.1499938964844,273.6700134277344,271.3152160644531,276.45458984375,273.7095642089844,290.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.19290828704834,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541015625,0.0,0.0,9.870398207567632e-05,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0001039398630382,291.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730285644531,0.0,0.0,7.676977838855237e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728088378906,0.0,0.0,0.0001039400958688,292.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,0.0004930459544993,291.1048278808594,294.1499938964844,273.6499938964844,271.3138732910156,276.4026184082031,273.6891784667969,290.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.216066360473633,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541015625,0.0,0.0,9.870398207567632e-05,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0001039398630382,291.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730285644531,0.0,0.0,7.676977838855237e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728088378906,0.0,0.0,0.0001039400958688,292.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,0.0004930459544993,291.1048278808594,294.1499938964844,273.6499938964844,271.3138732910156,276.4026184082031,273.6891784667969,290.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.216066360473633,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283142089844,0.0,0.0,9.885082545224576e-05,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001040944989654,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5522155761719,0.0,0.0,7.68839890952222e-05,291.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.45330810546875,0.0,0.0,0.000104094731796,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489074707031,0.0,0.0,0.0004937794874422,291.1025085449219,294.1499938964844,273.6300048828125,271.31280517578125,276.3511657714844,273.668701171875,290.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.24131202697754,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283142089844,0.0,0.0,9.885082545224576e-05,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001040944989654,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5522155761719,0.0,0.0,7.68839890952222e-05,291.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.45330810546875,0.0,0.0,0.000104094731796,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489074707031,0.0,0.0,0.0004937794874422,291.1025085449219,294.1499938964844,273.6300048828125,271.31280517578125,276.3511657714844,273.668701171875,290.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.24131202697754,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027404785156,0.0,0.0,9.901425801217556e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001042666044668,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.53155517578125,0.0,0.0,7.70111073506996e-05,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339599609375,0.0,0.0,0.0001042668372974,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309020996094,0.0,0.0,0.0004945958498865,291.1001281738281,294.1499938964844,273.6099853515625,271.3119812011719,276.3002319335937,273.64813232421875,290.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.268638610839844,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027404785156,0.0,0.0,9.901425801217556e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001042666044668,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.53155517578125,0.0,0.0,7.70111073506996e-05,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339599609375,0.0,0.0,0.0001042668372974,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309020996094,0.0,0.0,0.0004945958498865,291.1001281738281,294.1499938964844,273.6099853515625,271.3119812011719,276.3002319335937,273.64813232421875,290.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.268638610839844,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900451660156,0.0,0.0,9.910235530696808e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0001043593729264,291.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52130126953125,0.0,0.0,7.707962504355237e-05,291.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.42431640625,0.0,0.0,0.000104359605757,292.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.32196044921875,0.0,0.0,0.0004950359580107,291.0989074707031,294.1499938964844,273.6000061035156,271.3116455078125,276.27496337890625,273.6378173828125,290.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405986460350961e-08,0.0010559322545304,-0.0315441489219665,0.0,0.0,0.0,-0.0109629891812801,60.0,-12.28311824798584,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8774108886719,0.0,0.0,9.91945489658974e-05,292.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0001044564560288,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110778808594,0.0,0.0,7.715132960584015e-05,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41473388671875,0.0,0.0,0.0001044566888594,292.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31304931640625,0.0,0.0,0.0004954964388161,291.0976867675781,294.1499938964844,273.5899963378906,271.3113708496094,276.2497863769531,273.62750244140625,290.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520835923623965e-08,0.00105691421777,-0.0318446643650531,0.0,0.0,0.0,-0.0110199237242341,60.0,-12.298124313354492,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,9.939109440892936e-05,292.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001046634279191,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,7.730419747531414e-05,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.39569091796875,0.0,0.0,0.0001046636607497,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953491210937,0.0,0.0,0.0004964782274328,291.0951843261719,294.1499938964844,273.57000732421875,271.3109130859375,276.1998291015625,273.6068420410156,290.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329584121704102,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,9.939109440892936e-05,292.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001046634279191,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,7.730419747531414e-05,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.39569091796875,0.0,0.0,0.0001046636607497,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953491210937,0.0,0.0,0.0004964782274328,291.0951843261719,294.1499938964844,273.57000732421875,271.3109130859375,276.1998291015625,273.6068420410156,290.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329584121704102,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82733154296875,0.0,0.0,9.960457100532948e-05,292.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0001048882331815,291.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705810546875,0.0,0.0,7.74702348280698e-05,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37677001953125,0.0,0.0,0.0001048884587362,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777404785156,0.0,0.0,0.0004975445917807,291.0926208496094,294.1499938964844,273.54998779296875,271.3105773925781,276.1502990722656,273.58612060546875,290.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.363178253173828,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82733154296875,0.0,0.0,9.960457100532948e-05,292.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0001048882331815,291.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705810546875,0.0,0.0,7.74702348280698e-05,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37677001953125,0.0,0.0,0.0001048884587362,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777404785156,0.0,0.0,0.0004975445917807,291.0926208496094,294.1499938964844,273.54998779296875,271.3105773925781,276.1502990722656,273.58612060546875,290.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.363178253173828,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026123046875,0.0,0.0,9.983473864849655e-05,292.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0001051306098815,291.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505615234375,0.0,0.0,7.764925248920918e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.35797119140625,0.0,0.0,0.0001051308281603,292.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26025390625,0.0,0.0,0.0004986943677067,291.09002685546875,294.1499938964844,273.5299987792969,271.3103332519531,276.1012268066406,273.5653686523437,290.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398897171020508,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026123046875,0.0,0.0,9.983473864849655e-05,292.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0001051306098815,291.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505615234375,0.0,0.0,7.764925248920918e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.35797119140625,0.0,0.0,0.0001051308281603,292.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26025390625,0.0,0.0,0.0004986943677067,291.09002685546875,294.1499938964844,273.5299987792969,271.3103332519531,276.1012268066406,273.5653686523437,290.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398897171020508,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.778076171875,0.0,0.0,0.0001000815100269,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001053904779837,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,7.784119225107133e-05,291.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393249511719,0.0,0.0,0.0001053906962624,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428894042969,0.0,0.0,0.0004999270313419,291.0873413085937,294.1499938964844,273.510009765625,271.31011962890625,276.0525817871094,273.5445861816406,290.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436721801757812,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.778076171875,0.0,0.0,0.0001000815100269,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001053904779837,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,7.784119225107133e-05,291.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393249511719,0.0,0.0,0.0001053906962624,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428894042969,0.0,0.0,0.0004999270313419,291.0873413085937,294.1499938964844,273.510009765625,271.31011962890625,276.0525817871094,273.5445861816406,290.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436721801757812,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.765869140625,0.0,0.0,0.0001002112112473,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.00010552706226,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208068847656,0.0,0.0,7.794206612743437e-05,291.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3300476074219,0.0,0.0,0.0001055272805388,292.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342529296875,0.0,0.0,0.0005005749408155,291.0859680175781,294.1499938964844,273.5,271.3099975585937,276.0284423828125,273.5341796875,290.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436969892042e-08,0.001067744102329,-0.0351582467555999,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.456453323364258,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75372314453125,0.0,0.0,0.0001003449506242,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.0001056678884197,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41094970703125,0.0,0.0,7.804608321748674e-05,291.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32080078125,0.0,0.0,0.0001056681066984,292.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22564697265625,0.0,0.0,0.0005012429901398,291.0845947265625,294.1499938964844,273.489990234375,271.30987548828125,276.00439453125,273.52374267578125,290.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954052136000428e-08,0.0010691686766222,-0.0355940498411655,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.476714134216309,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72955322265625,0.0,0.0,0.0001006240927381,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001059618443832,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3913269042969,0.0,0.0,7.826319779269397e-05,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023986816406,0.0,0.0,0.000105962062662,292.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20849609375,0.0,0.0,0.000502637354657,291.0817565917969,294.1499938964844,273.4700012207031,271.3096008300781,275.9565734863281,273.5029296875,290.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.518646240234377,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72955322265625,0.0,0.0,0.0001006240927381,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001059618443832,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3913269042969,0.0,0.0,7.826319779269397e-05,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023986816406,0.0,0.0,0.000105962062662,292.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20849609375,0.0,0.0,0.000502637354657,291.0817565917969,294.1499938964844,273.4700012207031,271.3096008300781,275.9565734863281,273.5029296875,290.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.518646240234377,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70556640625,0.0,0.0,0.0001009191837511,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.000106272593257,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3718566894531,0.0,0.0,7.849271059967577e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840881347656,0.0,0.0,0.0001062728115357,292.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19146728515625,0.0,0.0,0.0005041114636696,291.0788879394531,294.1499938964844,273.45001220703125,271.3092346191406,275.9091186523437,273.4820556640625,290.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562640190124512,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70556640625,0.0,0.0,0.0001009191837511,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.000106272593257,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3718566894531,0.0,0.0,7.849271059967577e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840881347656,0.0,0.0,0.0001062728115357,292.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19146728515625,0.0,0.0,0.0005041114636696,291.0788879394531,294.1499938964844,273.45001220703125,271.3092346191406,275.9091186523437,273.4820556640625,290.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562640190124512,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817321777344,0.0,0.0,0.0001012293942039,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.000106599261926,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525085449219,0.0,0.0,7.873398863011971e-05,291.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.26593017578125,0.0,0.0,0.0001065994729287,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745300292969,0.0,0.0,0.0005056610098108,291.0759582519531,294.1499938964844,273.42999267578125,271.3087158203125,275.8620910644531,273.4612121582031,290.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608617782592772,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817321777344,0.0,0.0,0.0001012293942039,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.000106599261926,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525085449219,0.0,0.0,7.873398863011971e-05,291.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.26593017578125,0.0,0.0,0.0001065994729287,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745300292969,0.0,0.0,0.0005056610098108,291.0759582519531,294.1499938964844,273.42999267578125,271.3087158203125,275.8620910644531,273.4612121582031,290.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608617782592772,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580810546875,0.0,0.0,0.0001015539164654,292.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0001069410063792,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.333251953125,0.0,0.0,7.898639159975573e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2478332519531,0.0,0.0,0.000106941210106,292.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576843261719,0.0,0.0,0.0005072820931673,291.0729675292969,294.1499938964844,273.4100036621094,271.3080444335937,275.8153991699219,273.4403381347656,290.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.656478881835938,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580810546875,0.0,0.0,0.0001015539164654,292.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0001069410063792,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.333251953125,0.0,0.0,7.898639159975573e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2478332519531,0.0,0.0,0.000106941210106,292.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576843261719,0.0,0.0,0.0005072820931673,291.0729675292969,294.1499938964844,273.4100036621094,271.3080444335937,275.8153991699219,273.4403381347656,290.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.656478881835938,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463317871094,0.0,0.0,0.0001017213216982,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0001071172882802,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236999511719,0.0,0.0,7.911659486126155e-05,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23883056640625,0.0,0.0,0.000107117499283,292.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492919921875,0.0,0.0,0.0005081183044239,291.0714111328125,294.1499938964844,273.3999938964844,271.3076171875,275.7922058105469,273.429931640625,290.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.681108474731444,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
