time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768960,291.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,0.0001018919356283,292.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0001072969535016,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.31414794921875,0.0,0.0,7.924929377622902e-05,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298889160156,0.0,0.0,0.0001072971645044,292.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14093017578125,0.0,0.0,0.000508970580995,291.06988525390625,294.1499938964844,273.3900146484375,271.30712890625,275.76910400390625,273.41949462890625,290.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859126612544,60.0,-12.706182479858398,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112670898437,0.0,0.0,0.0001022414289764,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001076649859896,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,7.952112355269492e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120056152344,0.0,0.0,0.0001076651897164,292.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242370605469,0.0,0.0,0.0005107163451611,291.0667419433594,294.1499938964844,273.3699951171875,271.30596923828125,275.72314453125,273.3986511230469,290.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.757386207580566,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112670898437,0.0,0.0,0.0001022414289764,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001076649859896,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,7.952112355269492e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120056152344,0.0,0.0,0.0001076651897164,292.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242370605469,0.0,0.0,0.0005107163451611,291.0667419433594,294.1499938964844,273.3699951171875,271.30596923828125,275.72314453125,273.3986511230469,290.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.757386207580566,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58807373046875,0.0,0.0,0.0001026014724629,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0001080441361409,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762451171875,0.0,0.0,7.980116060934961e-05,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942443847656,0.0,0.0,0.0001080443398677,292.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.107666015625,0.0,0.0,0.0005125148454681,291.06353759765625,294.1499938964844,273.3500061035156,271.3045349121094,275.6775207519531,273.3778381347656,290.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.81007194519043,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58807373046875,0.0,0.0,0.0001026014724629,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0001080441361409,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762451171875,0.0,0.0,7.980116060934961e-05,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942443847656,0.0,0.0,0.0001080443398677,292.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.107666015625,0.0,0.0,0.0005125148454681,291.06353759765625,294.1499938964844,273.3500061035156,271.3045349121094,275.6775207519531,273.3778381347656,290.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.81007194519043,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,0.0001029698978527,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0001084321047528,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574462890625,0.0,0.0,8.0087709648069e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,0.0001084323012037,292.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,0.0005143551970832,291.06024169921875,294.1499938964844,273.3299865722656,271.302734375,275.6322326660156,273.3570251464844,290.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971490992233,1.7224518700231783e-08,0.0010971318697556,-0.0441440232098102,0.0,0.0,0.0,-0.0133517263457179,60.0,-12.864021301269531,-0.0,-8.207139501337225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,0.0001029698978527,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0001084321047528,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574462890625,0.0,0.0,8.0087709648069e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,0.0001084323012037,292.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,0.0005143551970832,291.06024169921875,294.1499938964844,273.3299865722656,271.302734375,275.6322326660156,273.3570251464844,290.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971490992233,1.7224518700231783e-08,0.0010971318697556,-0.0441440232098102,0.0,0.0,0.0,-0.0133517263457179,60.0,-12.864021301269531,-0.0,-8.207139501337225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54217529296875,0.0,0.0,0.0001033442094922,292.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001088262724806,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23876953125,0.0,0.0,8.037884254008532e-05,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589660644531,0.0,0.0,0.0001088264762074,292.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747375488281,0.0,0.0,0.0005162250017747,291.0569152832031,294.1499938964844,273.3099975585937,271.3005676269531,275.5872497558594,273.33624267578125,290.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089408298896e-08,0.0011011194437742,-0.045362539589405,0.0,0.0,0.0,-0.0135829271748662,60.0,-12.918880462646484,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54217529296875,0.0,0.0,0.0001033442094922,292.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001088262724806,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23876953125,0.0,0.0,8.037884254008532e-05,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589660644531,0.0,0.0,0.0001088264762074,292.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747375488281,0.0,0.0,0.0005162250017747,291.0569152832031,294.1499938964844,273.3099975585937,271.3005676269531,275.5872497558594,273.33624267578125,290.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089408298896e-08,0.0011011194437742,-0.045362539589405,0.0,0.0,0.0,-0.0135829271748662,60.0,-12.918880462646484,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,0.0001035328095895,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0001090248770196,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294616699219,0.0,0.0,8.052553312154487e-05,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,0.0001090250807465,292.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665588378906,0.0,0.0,0.0005171670927666,291.0552062988281,294.1499938964844,273.29998779296875,271.2993469238281,275.5649108886719,273.32586669921875,290.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.946592330932615,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,0.0001037218244164,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0001092239253921,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201843261719,0.0,0.0,8.067254384513944e-05,291.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1414794921875,0.0,0.0,0.0001092241218429,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05841064453125,0.0,0.0,0.0005181112792342,291.0534973144531,294.1499938964844,273.2900085449219,271.2980041503906,275.5426330566406,273.31549072265625,290.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.97441291809082,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,0.00010409954848,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.000109621680167,291.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016906738281,0.0,0.0,8.096632518572733e-05,291.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240539550781,0.0,0.0,0.0001096218766178,292.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421447753906,0.0,0.0,0.0005199980805628,291.0500183105469,294.1499938964844,273.2699890136719,271.2949523925781,275.4983215332031,273.2947998046875,290.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.03020191192627,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,0.00010409954848,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.000109621680167,291.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016906738281,0.0,0.0,8.096632518572733e-05,291.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240539550781,0.0,0.0,0.0001096218766178,292.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421447753906,0.0,0.0,0.0005199980805628,291.0500183105469,294.1499938964844,273.2699890136719,271.2949523925781,275.4983215332031,273.2947998046875,290.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.03020191192627,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,0.0001044738310156,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001100158260669,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18328857421875,0.0,0.0,8.125743624987081e-05,291.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.10675048828125,0.0,0.0,0.0001100160152418,292.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02593994140625,0.0,0.0,0.0005218677106313,291.04644775390625,294.1499938964844,273.25,271.2914123535156,275.4543151855469,273.27410888671875,290.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085855484008787,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,0.0001044738310156,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001100158260669,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18328857421875,0.0,0.0,8.125743624987081e-05,291.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.10675048828125,0.0,0.0,0.0001100160152418,292.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02593994140625,0.0,0.0,0.0005218677106313,291.04644775390625,294.1499938964844,273.25,271.2914123535156,275.4543151855469,273.27410888671875,290.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085855484008787,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520263671875,0.0,0.0,0.0001048407139023,292.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0001104021721403,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650085449219,0.0,0.0,8.154279203154147e-05,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895080566406,0.0,0.0,0.0001104023613152,292.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098571777344,0.0,0.0,0.0005237003788352,291.0428161621094,294.1499938964844,273.2300109863281,271.287353515625,275.41064453125,273.25347900390625,290.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.14089584350586,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520263671875,0.0,0.0,0.0001048407139023,292.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0001104021721403,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650085449219,0.0,0.0,8.154279203154147e-05,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895080566406,0.0,0.0,0.0001104023613152,292.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098571777344,0.0,0.0,0.0005237003788352,291.0428161621094,294.1499938964844,273.2300109863281,271.287353515625,275.41064453125,273.25347900390625,290.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.14089584350586,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,0.0001051958679454,292.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0001107761636376,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468200683594,0.0,0.0,8.181901648640633e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723876953125,0.0,0.0,0.0001107763528125,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938049316406,0.0,0.0,0.0005254744319245,291.03912353515625,294.1499938964844,273.2099914550781,271.2826843261719,275.3672790527344,273.2328796386719,290.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.194802284240724,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,0.0001051958679454,292.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0001107761636376,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468200683594,0.0,0.0,8.181901648640633e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723876953125,0.0,0.0,0.0001107763528125,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938049316406,0.0,0.0,0.0005254744319245,291.03912353515625,294.1499938964844,273.2099914550781,271.2826843261719,275.3672790527344,273.2328796386719,290.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.194802284240724,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188232421875,0.0,0.0,0.0001053675005096,292.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.0001109569057007,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.13775634765625,0.0,0.0,8.195250848075375e-05,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638427734375,0.0,0.0,0.0001109570875996,292.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858093261719,0.0,0.0,0.0005263317725621,291.0372619628906,294.1499938964844,273.20001220703125,271.2801513671875,275.3457336425781,273.2226257324219,290.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.021184819511745e-08,0.0011226737406104,-0.0519455410540103,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.221128463745115,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078369140625,0.0,0.0,0.0001055346001521,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0001111328747356,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12872314453125,0.0,0.0,8.208247891161591e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,0.0001111330566345,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97784423828125,0.0,0.0,0.0005271665286272,291.0353698730469,294.1499938964844,273.19000244140625,271.2774353027344,275.3242492675781,273.2123413085937,290.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.246983528137209,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,0.0001058519555954,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0001114670594688,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107482910156,0.0,0.0,8.232930849771947e-05,291.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03839111328125,0.0,0.0,0.0001114672486437,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96197509765625,0.0,0.0,0.0005287517560645,291.0315246582031,294.1499938964844,273.1700134277344,271.2715148925781,275.2815246582031,273.1918640136719,290.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.296894073486328,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,0.0001058519555954,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0001114670594688,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107482910156,0.0,0.0,8.232930849771947e-05,291.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03839111328125,0.0,0.0,0.0001114672486437,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96197509765625,0.0,0.0,0.0005287517560645,291.0315246582031,294.1499938964844,273.1700134277344,271.2715148925781,275.2815246582031,273.1918640136719,290.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.296894073486328,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642272949219,0.0,0.0,0.0001061427174136,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0001117732535931,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,8.255545981228352e-05,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215148925781,0.0,0.0,0.000111773435492,292.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461975097656,0.0,0.0,0.0005302042118273,291.0276184082031,294.1499938964844,273.1499938964844,271.2649230957031,275.2391357421875,273.1714172363281,290.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177758213752892e-08,0.0011309323599562,-0.0544661208987236,0.0,0.0,0.0,-0.015311500057578,60.0,-13.343832015991213,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642272949219,0.0,0.0,0.0001061427174136,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0001117732535931,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,8.255545981228352e-05,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215148925781,0.0,0.0,0.000111773435492,292.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461975097656,0.0,0.0,0.0005302042118273,291.0276184082031,294.1499938964844,273.1499938964844,271.2649230957031,275.2391357421875,273.1714172363281,290.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177758213752892e-08,0.0011309323599562,-0.0544661208987236,0.0,0.0,0.0,-0.015311500057578,60.0,-13.343832015991213,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0001063990785041,292.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0001120432134484,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751037597656,0.0,0.0,8.27548501547426e-05,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047607421875,0.0,0.0,0.0001120433953474,292.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93048095703125,0.0,0.0,0.0005314847803674,291.0236511230469,294.1499938964844,273.1300048828125,271.2578125,275.1971130371094,273.1510314941406,290.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.387011528015137,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0001063990785041,292.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0001120432134484,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751037597656,0.0,0.0,8.27548501547426e-05,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047607421875,0.0,0.0,0.0001120433953474,292.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93048095703125,0.0,0.0,0.0005314847803674,291.0236511230469,294.1499938964844,273.1300048828125,271.2578125,275.1971130371094,273.1510314941406,290.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.387011528015137,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211975097656,0.0,0.0,0.0001066156255546,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.000112271249236,291.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,8.292327402159572e-05,291.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98809814453125,0.0,0.0,0.000112271431135,292.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9148864746094,0.0,0.0,0.0005325664533302,291.01959228515625,294.1499938964844,273.1099853515625,271.2504272460937,275.1554260253906,273.1307067871094,290.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425539016723633,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211975097656,0.0,0.0,0.0001066156255546,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.000112271249236,291.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,8.292327402159572e-05,291.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98809814453125,0.0,0.0,0.000112271431135,292.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9148864746094,0.0,0.0,0.0005325664533302,291.01959228515625,294.1499938964844,273.1099853515625,271.2504272460937,275.1554260253906,273.1307067871094,290.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425539016723633,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105773925781,0.0,0.0,0.0001067084667738,292.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0001123690162785,291.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0486755371094,0.0,0.0,8.299548790091649e-05,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97979736328125,0.0,0.0,0.0001123691909015,292.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071044921875,0.0,0.0,0.0005330302519723,291.0175476074219,294.1499938964844,273.1000061035156,271.2466125488281,275.1347045898437,273.1205749511719,290.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882650358406863e-08,0.0011369592975825,-0.056304931640625,0.0,0.0,0.0,-0.0156609434634447,60.0,-13.442859649658203,-0.0,-8.81386768014636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2999572753906,0.0,0.0,0.0001067911362042,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001124560658354,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399169921875,0.0,0.0,8.305977826239541e-05,291.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715270996094,0.0,0.0,0.0001124562404584,292.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993530273437,0.0,0.0,0.0005334431771188,291.0155029296875,294.1499938964844,273.0899963378906,271.2427673339844,275.1141052246094,273.1104431152344,290.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.458955764770508,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,0.0001069248537532,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.000112596884719,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02252197265625,0.0,0.0,8.316378807649016e-05,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551086425781,0.0,0.0,0.000112597059342,292.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8839416503906,0.0,0.0,0.0005341111682355,291.0113220214844,294.1499938964844,273.07000732421875,271.23486328125,275.0731506347656,273.0902099609375,290.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48727798461914,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,0.0001069248537532,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.000112596884719,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02252197265625,0.0,0.0,8.316378807649016e-05,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551086425781,0.0,0.0,0.000112597059342,292.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8839416503906,0.0,0.0,0.0005341111682355,291.0113220214844,294.1499938964844,273.07000732421875,271.23486328125,275.0731506347656,273.0902099609375,290.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48727798461914,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579650878906,0.0,0.0,0.0001070165744749,292.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001126934730564,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052490234375,0.0,0.0,8.323512156493962e-05,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93878173828125,0.0,0.0,0.0001126936404034,292.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686218261719,0.0,0.0,0.0005345693207345,291.0071105957031,294.1499938964844,273.04998779296875,271.22674560546875,275.0325622558594,273.070068359375,290.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.510265350341797,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579650878906,0.0,0.0,0.0001070165744749,292.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001126934730564,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052490234375,0.0,0.0,8.323512156493962e-05,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93878173828125,0.0,0.0,0.0001126936404034,292.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686218261719,0.0,0.0,0.0005345693207345,291.0071105957031,294.1499938964844,273.04998779296875,271.22674560546875,275.0325622558594,273.070068359375,290.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.510265350341797,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,0.0001070663784048,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0001127459254348,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98809814453125,0.0,0.0,8.327385876327753e-05,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225769042969,0.0,0.0,0.0001127460927818,292.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,0.0005348181002773,291.0028076171875,294.1499938964844,273.0299987792969,271.2184143066406,274.99237060546875,273.0499572753906,290.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407942511141,2.23285372413784e-08,0.0011407720157876,-0.0574677921831607,0.0,0.0,0.0,-0.0158819872885942,60.0,-13.527802467346191,-0.0,-8.873077916859985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,0.0001070663784048,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0001127459254348,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98809814453125,0.0,0.0,8.327385876327753e-05,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225769042969,0.0,0.0,0.0001127460927818,292.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,0.0005348181002773,291.0028076171875,294.1499938964844,273.0299987792969,271.2184143066406,274.99237060546875,273.0499572753906,290.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407942511141,2.23285372413784e-08,0.0011407720157876,-0.0574677921831607,0.0,0.0,0.0,-0.0158819872885942,60.0,-13.527802467346191,-0.0,-8.873077916859985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0001070760117727,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001127560681197,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710998535156,0.0,0.0,8.328135299962014e-05,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.906494140625,0.0,0.0,0.0001127562354668,292.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,0.0005348662380129,290.9984741210937,294.1499938964844,273.010009765625,271.2098999023437,274.9525756835937,273.0299072265625,290.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234050811011912e-08,0.0011408744612708,-0.0574990101158618,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.540374755859377,-0.0,-8.874670243130822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0001070760117727,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001127560681197,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710998535156,0.0,0.0,8.328135299962014e-05,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.906494140625,0.0,0.0,0.0001127562354668,292.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,0.0005348662380129,290.9984741210937,294.1499938964844,273.010009765625,271.2098999023437,274.9525756835937,273.0299072265625,290.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234050811011912e-08,0.0011408744612708,-0.0574990101158618,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.540374755859377,-0.0,-8.874670243130822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
