time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771300,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0001070658690878,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.000112745387014,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,8.327346586156636e-05,291.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89849853515625,0.0,0.0,0.000112745554361,292.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.830810546875,0.0,0.0,0.0005348155973479,290.99627685546875,294.1499938964844,273.0,271.20556640625,274.9328308105469,273.0198669433594,290.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.544676780700684,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0001070461657945,292.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0001127246359828,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,8.325813541887328e-05,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905639648437,0.0,0.0,0.0001127248033299,292.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233337402344,0.0,0.0,0.0005347171681933,290.9940795898437,294.1499938964844,272.989990234375,271.2012023925781,274.9132080078125,273.0098876953125,290.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.547733306884766,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0001069791833288,292.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0001126541028497,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375,0.0,0.0,8.320603956235573e-05,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747253417969,0.0,0.0,0.0001126542629208,292.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084716796875,0.0,0.0,0.0005343825323507,290.9896240234375,294.1499938964844,272.9700012207031,271.1923828125,274.87420654296875,272.9898986816406,290.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.550305366516112,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0001069791833288,292.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0001126541028497,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375,0.0,0.0,8.320603956235573e-05,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747253417969,0.0,0.0,0.0001126542629208,292.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084716796875,0.0,0.0,0.0005343825323507,290.9896240234375,294.1499938964844,272.9700012207031,271.1923828125,274.87420654296875,272.9898986816406,290.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.550305366516112,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0001068775818566,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.000112547117169,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9209289550781,0.0,0.0,8.312701538670808e-05,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590393066406,0.0,0.0,0.00011254727724,292.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,0.0005338750779628,290.985107421875,294.1499938964844,272.95001220703125,271.1833801269531,274.8356628417969,272.9700012207031,290.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.548226356506348,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0001068775818566,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.000112547117169,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9209289550781,0.0,0.0,8.312701538670808e-05,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590393066406,0.0,0.0,0.00011254727724,292.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,0.0005338750779628,290.985107421875,294.1499938964844,272.95001220703125,271.1833801269531,274.8356628417969,272.9700012207031,290.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.548226356506348,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001067433913704,292.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0001124058035202,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045104980469,0.0,0.0,8.302264177473262e-05,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.843505859375,0.0,0.0,0.0001124059635912,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790832519531,0.0,0.0,0.0005332047585397,290.9805603027344,294.1499938964844,272.92999267578125,271.1742858886719,274.7974853515625,272.9501037597656,290.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541837692260742,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001067433913704,292.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0001124058035202,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045104980469,0.0,0.0,8.302264177473262e-05,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.843505859375,0.0,0.0,0.0001124059635912,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790832519531,0.0,0.0,0.0005332047585397,290.9805603027344,294.1499938964844,272.92999267578125,271.1742858886719,274.7974853515625,272.9501037597656,290.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541837692260742,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0001065775795723,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0001122312023653,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88824462890625,0.0,0.0,8.289368270197883e-05,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,0.0001122313551604,292.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,0.0005323765217326,290.9759521484375,294.1499938964844,272.9100036621094,271.16510009765625,274.759765625,272.9302673339844,290.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.531325340270996,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0001065775795723,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0001122312023653,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88824462890625,0.0,0.0,8.289368270197883e-05,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,0.0001122313551604,292.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,0.0005323765217326,290.9759521484375,294.1499938964844,272.9100036621094,271.16510009765625,274.759765625,272.9302673339844,290.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.531325340270996,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0001064833049895,292.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0001121319291996,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88018798828125,0.0,0.0,8.282035560114309e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,0.0001121320819947,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75738525390625,0.0,0.0,0.0005319055635482,290.9736328125,294.1499938964844,272.8999938964844,271.16046142578125,274.7410583496094,272.9203491210937,290.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601781696745093e-08,0.001134559046477,-0.0555723085999488,0.0,0.0,0.0,-0.0155217107385396,60.0,-13.524528503417969,-0.0,-8.776672189014789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0001063819654518,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,0.0001120252127293,291.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87213134765625,0.0,0.0,8.274153515230864e-05,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128356933594,0.0,0.0,0.0001120253582485,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502136230469,0.0,0.0,0.0005313993897289,290.9713134765625,294.1499938964844,272.8900146484375,271.15582275390625,274.7224426269531,272.91046142578125,290.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.516809463500977,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001061594739439,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.0001117909196182,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561706542969,0.0,0.0,8.256849105237052e-05,291.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976989746094,0.0,0.0,0.0001117910724133,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359924316406,0.0,0.0,0.000530288030859,290.96661376953125,294.1499938964844,272.8699951171875,271.146484375,274.685546875,272.89068603515625,290.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49872589111328,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001061594739439,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.0001117909196182,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561706542969,0.0,0.0,8.256849105237052e-05,291.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976989746094,0.0,0.0,0.0001117910724133,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359924316406,0.0,0.0,0.000530288030859,290.96661376953125,294.1499938964844,272.8699951171875,271.146484375,274.685546875,272.89068603515625,290.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49872589111328,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0001059140631696,292.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0001115324994316,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84039306640625,0.0,0.0,8.237761358032003e-05,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78271484375,0.0,0.0,0.0001115326449507,292.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,0.0005290621193125,290.9618835449219,294.1499938964844,272.8500061035156,271.1370849609375,274.6490783691406,272.8709716796875,290.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47736930847168,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0001059140631696,292.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0001115324994316,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84039306640625,0.0,0.0,8.237761358032003e-05,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78271484375,0.0,0.0,0.0001115326449507,292.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,0.0005290621193125,290.9618835449219,294.1499938964844,272.8500061035156,271.1370849609375,274.6490783691406,272.8709716796875,290.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47736930847168,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,0.0001056506371241,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0001112550889956,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8247375488281,0.0,0.0,8.217272261390463e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,0.0001112552345148,292.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7078857421875,0.0,0.0,0.0005277462769299,290.95709228515625,294.1499938964844,272.8299865722656,271.1276550292969,274.6130065917969,272.8512878417969,290.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.453322410583496,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,0.0001056506371241,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0001112550889956,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8247375488281,0.0,0.0,8.217272261390463e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,0.0001112552345148,292.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7078857421875,0.0,0.0,0.0005277462769299,290.95709228515625,294.1499938964844,272.8299865722656,271.1276550292969,274.6130065917969,272.8512878417969,290.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.453322410583496,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0001053732194122,292.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0001109629665734,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092346191406,0.0,0.0,8.195696136681363e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.753173828125,0.0,0.0,0.0001109631048166,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69403076171875,0.0,0.0,0.0005263605271466,290.9523010253906,294.1499938964844,272.8099975585937,271.11822509765625,274.5773620605469,272.83160400390625,290.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.427168846130373,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0001053732194122,292.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0001109629665734,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092346191406,0.0,0.0,8.195696136681363e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.753173828125,0.0,0.0,0.0001109631048166,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69403076171875,0.0,0.0,0.0005263605271466,290.9523010253906,294.1499938964844,272.8099975585937,271.11822509765625,274.5773620605469,272.83160400390625,290.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.427168846130373,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0001052297157002,292.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,0.0001108118522097,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8015441894531,0.0,0.0,8.184534817701206e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458801269531,0.0,0.0,0.0001108119904529,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871337890625,0.0,0.0,0.0005256436998024,290.9498596191406,294.1499938964844,272.79998779296875,271.1134948730469,274.5596923828125,272.8218078613281,290.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039584214259776e-08,0.0011212028330191,-0.0514959022402763,0.0,0.0,0.0,-0.0147472731769084,60.0,-13.413397789001465,-0.0,-8.571223020226172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.0001050835635396,292.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.0001106579438783,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939147949219,0.0,0.0,8.173166861524805e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386474609375,0.0,0.0,0.0001106580821215,292.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802978515625,0.0,0.0,0.0005249136593192,290.94744873046875,294.1499938964844,272.7900085449219,271.1087951660156,274.5421142578125,272.8119812011719,290.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.399236679077148,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0001047857149387,292.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001103442918974,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787170410156,0.0,0.0,8.150000940077007e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242126464844,0.0,0.0,0.0001103444301406,292.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66668701171875,0.0,0.0,0.0005234258132986,290.9425354003906,294.1499938964844,272.7699890136719,271.099365234375,274.5072631835937,272.7923889160156,290.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515140593051,0.0,0.0,0.0,-0.0144729828462004,60.0,-13.369970321655272,-0.0,-8.499039694243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0001047857149387,292.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001103442918974,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787170410156,0.0,0.0,8.150000940077007e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242126464844,0.0,0.0,0.0001103444301406,292.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66668701171875,0.0,0.0,0.0005234258132986,290.9425354003906,294.1499938964844,272.7699890136719,271.099365234375,274.5072631835937,272.7923889160156,290.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515140593051,0.0,0.0,0.0,-0.0144729828462004,60.0,-13.369970321655272,-0.0,-8.499039694243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0001044860473484,292.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0001100287336157,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637023925781,0.0,0.0,8.126693865051493e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099304199219,0.0,0.0,0.0001100288718589,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531982421875,0.0,0.0,0.0005219289450906,290.9376220703125,294.1499938964844,272.75,271.0899963378906,274.4728088378906,272.7728271484375,290.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.9112867732928865e-08,0.0011132794898003,-0.0490765199065208,0.0,0.0,0.0,-0.0142878647893667,60.0,-13.33994197845459,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0001044860473484,292.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0001100287336157,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637023925781,0.0,0.0,8.126693865051493e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099304199219,0.0,0.0,0.0001100288718589,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531982421875,0.0,0.0,0.0005219289450906,290.9376220703125,294.1499938964844,272.75,271.0899963378906,274.4728088378906,272.7728271484375,290.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.9112867732928865e-08,0.0011132794898003,-0.0490765199065208,0.0,0.0,0.0,-0.0142878647893667,60.0,-13.33994197845459,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0001041926298057,292.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,0.0001097197527997,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488098144531,0.0,0.0,8.103872096398845e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,0.0001097198837669,292.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.63983154296875,0.0,0.0,0.0005204632761888,290.93267822265625,294.1499938964844,272.7300109863281,271.0806884765625,274.438720703125,272.7532653808594,290.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.8747227770177243e-08,0.0011101532727479,-0.0481217056512832,0.0,0.0,0.0,-0.0141066024079918,60.0,-13.310088157653809,-0.0,-8.40309724026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0001041926298057,292.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,0.0001097197527997,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488098144531,0.0,0.0,8.103872096398845e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,0.0001097198837669,292.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.63983154296875,0.0,0.0,0.0005204632761888,290.93267822265625,294.1499938964844,272.7300109863281,271.0806884765625,274.438720703125,272.7532653808594,290.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.8747227770177243e-08,0.0011101532727479,-0.0481217056512832,0.0,0.0,0.0,-0.0141066024079918,60.0,-13.310088157653809,-0.0,-8.40309724026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.0001039145281538,292.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.0001094269027817,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73406982421875,0.0,0.0,8.082242129603401e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817626953125,0.0,0.0,0.0001094270337489,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265869140625,0.0,0.0,0.0005190740921534,290.9276733398437,294.1499938964844,272.7099914550781,271.0714416503906,274.4049987792969,272.73370361328125,290.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068186709232e-08,0.0011071902699768,-0.047216635197401,0.0,0.0,0.0,-0.0139348059892654,60.0,-13.281506538391112,-0.0,-8.358297520771887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.0001039145281538,292.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.0001094269027817,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73406982421875,0.0,0.0,8.082242129603401e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817626953125,0.0,0.0,0.0001094270337489,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265869140625,0.0,0.0,0.0005190740921534,290.9276733398437,294.1499938964844,272.7099914550781,271.0714416503906,274.4049987792969,272.73370361328125,290.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068186709232e-08,0.0011071902699768,-0.047216635197401,0.0,0.0,0.0,-0.0139348059892654,60.0,-13.281506538391112,-0.0,-8.358297520771887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0001037842230289,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.000109289685497,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72674560546875,0.0,0.0,8.072107448242605e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748046875,0.0,0.0,0.0001092898164642,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,0.0005184232140891,290.9251708984375,294.1499938964844,272.70001220703125,271.0668640136719,274.3882751464844,272.72393798828125,290.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058200616389,1.8238306864759586e-08,0.0011058019008487,-0.0467925257980823,0.0,0.0,0.0,-0.0138543108478188,60.0,-13.268040657043455,-0.0,-8.337347168207998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,0.0001036613975884,292.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,0.0001091603407985,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7194519042969,0.0,0.0,8.06255338829942e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678771972656,0.0,0.0,0.0001091604644898,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61346435546875,0.0,0.0,0.0005178096471354,290.9226379394531,294.1499938964844,272.69000244140625,271.0622863769531,274.37164306640625,272.71417236328125,290.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085243524978978e-08,0.0011044931598007,-0.0463927127420902,0.0,0.0,0.0,-0.0137784304097294,60.0,-13.255352020263672,-0.0,-8.3176225018633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0001034430097206,292.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0001089303696062,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049865722656,0.0,0.0,8.045568392844871e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,0.0001089305005734,292.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004333496094,0.0,0.0,0.0005167187773622,290.9176025390625,294.1499938964844,272.6700134277344,271.05322265625,274.3385925292969,272.694580078125,290.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.78131074335397e-08,0.001102166250348,-0.0456818155944347,0.0,0.0,0.0,-0.0136435218155384,60.0,-13.232914924621582,-0.0,-8.282611219101454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0001034430097206,292.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0001089303696062,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049865722656,0.0,0.0,8.045568392844871e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,0.0001089305005734,292.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004333496094,0.0,0.0,0.0005167187773622,290.9176025390625,294.1499938964844,272.6700134277344,271.05322265625,274.3385925292969,272.694580078125,290.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.78131074335397e-08,0.001102166250348,-0.0456818155944347,0.0,0.0,0.0,-0.0136435218155384,60.0,-13.232914924621582,-0.0,-8.282611219101454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0001032691288855,292.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001087472701328,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,8.032044570427388e-05,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404724121094,0.0,0.0,0.0001087473938241,292.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,0.0005158502026461,290.9124755859375,294.1499938964844,272.6499938964844,271.0443115234375,274.3058776855469,272.6749572753906,290.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596429202626496e-08,0.0011003133840858,-0.0451157391071319,0.0,0.0,0.0,-0.0135361049324274,60.0,-13.215446472167969,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0001032691288855,292.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001087472701328,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,8.032044570427388e-05,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404724121094,0.0,0.0,0.0001087473938241,292.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,0.0005158502026461,290.9124755859375,294.1499938964844,272.6499938964844,271.0443115234375,274.3058776855469,272.6749572753906,290.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596429202626496e-08,0.0011003133840858,-0.0451157391071319,0.0,0.0,0.0,-0.0135361049324274,60.0,-13.215446472167969,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0001031492429319,292.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0001086210177163,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763916015625,0.0,0.0,8.02271970314905e-05,291.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268920898437,0.0,0.0,0.0001086211414076,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746765136719,0.0,0.0,0.0005152513622306,290.9073486328125,294.1499938964844,272.6300048828125,271.0355224609375,274.2734680175781,272.6553039550781,290.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990531882271,1.744701982886454e-08,0.0010990357259288,-0.0447253845632076,0.0,0.0,0.0,-0.0134620359167456,60.0,-13.204174041748049,-0.0,-8.235628712327525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0001031492429319,292.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0001086210177163,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763916015625,0.0,0.0,8.02271970314905e-05,291.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268920898437,0.0,0.0,0.0001086211414076,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746765136719,0.0,0.0,0.0005152513622306,290.9073486328125,294.1499938964844,272.6300048828125,271.0355224609375,274.2734680175781,272.6553039550781,290.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990531882271,1.744701982886454e-08,0.0010990357259288,-0.0447253845632076,0.0,0.0,0.0,-0.0134620359167456,60.0,-13.204174041748049,-0.0,-8.235628712327525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001030926578096,292.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001085614348994,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622314453125,0.0,0.0,8.018318476388231e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134338378906,0.0,0.0,0.0001085615585907,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619506835937,0.0,0.0,0.0005149687058292,290.90216064453125,294.1499938964844,272.6099853515625,271.0268859863281,274.2413024902344,272.6355285644531,290.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984499240294,1.737649668598351e-08,0.0010984325781464,-0.0445411242544651,0.0,0.0,0.0,-0.013427073135972,60.0,-13.200321197509766,-0.0,-8.2265934508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
