time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773640,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001030926578096,292.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001085614348994,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622314453125,0.0,0.0,8.018318476388231e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134338378906,0.0,0.0,0.0001085615585907,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619506835937,0.0,0.0,0.0005149687058292,290.90216064453125,294.1499938964844,272.6099853515625,271.0268859863281,274.2413024902344,272.6355285644531,290.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984499240294,1.737649668598351e-08,0.0010984325781464,-0.0445411242544651,0.0,0.0,0.0,-0.013427073135972,60.0,-13.200321197509766,-0.0,-8.2265934508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,0.0001030909188557,292.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.000108559608634,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552124023437,0.0,0.0,8.018183143576607e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60675048828125,0.0,0.0,0.0001085597250494,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556030273437,0.0,0.0,0.0005149600328877,290.8995666503906,294.1499938964844,272.6000061035156,271.0226135253906,274.225341796875,272.6256103515625,290.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984311811625,1.7374320648855246e-08,0.0010984138352796,-0.0445354357361793,0.0,0.0,0.0,-0.0134259946644306,60.0,-13.201552391052246,-0.0,-8.226314918147183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,0.0001031084611895,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0001085780822904,291.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.648193359375,0.0,0.0,8.019548113225028e-05,291.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000671386719,0.0,0.0,0.0001085782059817,292.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,0.000515047693625,290.8969421386719,294.1499938964844,272.5899963378906,271.0184326171875,274.2094116210937,272.6156616210937,290.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986179113388,1.7396173390693548e-08,0.0010986005654558,-0.0445925332605838,0.0,0.0,0.0,-0.0134368268772959,60.0,-13.205084800720217,-0.0,-8.229114456526079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,0.0001032058135024,292.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,0.0001086806005332,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,8.027119474718347e-05,291.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,0.0001086807169485,292.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5366516113281,0.0,0.0,0.0005155339604243,290.89166259765625,294.1499938964844,272.57000732421875,271.0101318359375,274.1777038574219,272.5956420898437,290.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996548226103,1.7517455930260443e-08,0.0010996372438967,-0.0449094139039516,0.0,0.0,0.0,-0.0134969502687454,60.0,-13.219642639160156,-0.0,-8.244658289413564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,0.0001032058135024,292.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,0.0001086806005332,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,8.027119474718347e-05,291.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,0.0001086807169485,292.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5366516113281,0.0,0.0,0.0005155339604243,290.89166259765625,294.1499938964844,272.57000732421875,271.0101318359375,274.1777038574219,272.5956420898437,290.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996548226103,1.7517455930260443e-08,0.0010996372438967,-0.0449094139039516,0.0,0.0,0.0,-0.0134969502687454,60.0,-13.219642639160156,-0.0,-8.244658289413564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,0.000103393678728,292.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0001088784265448,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203308105469,0.0,0.0,8.04173105279915e-05,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5735168457031,0.0,0.0,0.0001088785429601,292.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240783691406,0.0,0.0,0.0005164723843336,290.8863525390625,294.1499938964844,272.54998779296875,271.0020751953125,274.1462097167969,272.5754699707031,290.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016560019925,1.7751517589204013e-08,0.0011016383068636,-0.0455209165811538,0.0,0.0,0.0,-0.0136129818856716,60.0,-13.245173454284668,-0.0,-8.274697904653294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,0.000103393678728,292.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0001088784265448,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203308105469,0.0,0.0,8.04173105279915e-05,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5735168457031,0.0,0.0,0.0001088785429601,292.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240783691406,0.0,0.0,0.0005164723843336,290.8863525390625,294.1499938964844,272.54998779296875,271.0020751953125,274.1462097167969,272.5754699707031,290.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016560019925,1.7751517589204013e-08,0.0011016383068636,-0.0455209165811538,0.0,0.0,0.0,-0.0136129818856716,60.0,-13.245173454284668,-0.0,-8.274697904653294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.0001036857429426,292.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,0.0001091859885491,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60650634765625,0.0,0.0,8.064447320066392e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,0.0001091861049644,292.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115661621094,0.0,0.0,0.0005179313011467,290.8809509277344,294.1499938964844,272.5296936035156,270.9938659667969,274.1148376464844,272.5550842285156,290.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047674342989,1.8115423827680388e-08,0.0011047492735087,-0.0464715473353862,0.0,0.0,0.0,-0.0137933827936649,60.0,-13.283183097839355,-0.0,-8.321509881170641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.0001036857429426,292.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,0.0001091859885491,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60650634765625,0.0,0.0,8.064447320066392e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,0.0001091861049644,292.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115661621094,0.0,0.0,0.0005179313011467,290.8809509277344,294.1499938964844,272.5296936035156,270.9938659667969,274.1148376464844,272.5550842285156,290.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047674342989,1.8115423827680388e-08,0.0011047492735087,-0.0464715473353862,0.0,0.0,0.0,-0.0137933827936649,60.0,-13.283183097839355,-0.0,-8.321509881170641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001040882270899,292.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.000109609827632,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927124023437,0.0,0.0,8.095752127701417e-05,291.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,0.0001096099440474,292.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49908447265625,0.0,0.0,0.0005199418519623,290.8755187988281,294.1499938964844,272.5087890625,270.9852600097656,274.0835876464844,272.5342102050781,290.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616917785152512e-08,0.0011090368498116,-0.0477813966572284,0.0,0.0,0.0,-0.0140419919043779,60.0,-13.335445404052734,-0.0,-8.38623819277018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001040882270899,292.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.000109609827632,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927124023437,0.0,0.0,8.095752127701417e-05,291.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,0.0001096099440474,292.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49908447265625,0.0,0.0,0.0005199418519623,290.8755187988281,294.1499938964844,272.5087890625,270.9852600097656,274.0835876464844,272.5342102050781,290.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616917785152512e-08,0.0011090368498116,-0.0477813966572284,0.0,0.0,0.0,-0.0140419919043779,60.0,-13.335445404052734,-0.0,-8.38623819277018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0001043294250848,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0001098638167604,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858154296875,0.0,0.0,8.114511001622304e-05,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,0.0001098639331758,292.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928283691406,0.0,0.0,0.0005211466341279,290.8727722167969,294.1499938964844,272.4981384277344,270.9808044433594,274.0679931640625,272.5235290527344,290.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116251116618,1.891744538795592e-08,0.0011116061359643,-0.0485662259161472,0.0,0.0,0.0,-0.014190973713994,60.0,-13.366987228393556,-0.0,-8.425146802437666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,0.0001045963654178,292.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,0.0001101449233829,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57891845703125,0.0,0.0,8.135273674270138e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53399658203125,0.0,0.0,0.0001101450397982,292.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.486572265625,0.0,0.0,0.0005224801134318,290.8699951171875,294.1499938964844,272.4873962402344,270.9762878417969,274.0523986816406,272.5126647949219,290.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469137974,1.925006465341994e-08,0.0011144499294459,-0.0494347587227821,0.0,0.0,0.0,-0.0143558653071522,60.0,-13.402023315429688,-0.0,-8.468315115806035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,0.0001052047300618,292.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,0.0001107855568989,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5651550292969,0.0,0.0,8.182590681826696e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,0.0001107856660382,292.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740905761719,0.0,0.0,0.0005255189607851,290.8644104003906,294.1499938964844,272.4656066894531,270.967041015625,274.021240234375,272.49053955078125,290.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209506774321,2.0008096512924567e-08,0.0011209306539967,-0.0514137148857116,0.0,0.0,0.0,-0.0147316483780741,60.0,-13.482222557067873,-0.0,-8.567106846157915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,0.0001052047300618,292.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,0.0001107855568989,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5651550292969,0.0,0.0,8.182590681826696e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,0.0001107856660382,292.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740905761719,0.0,0.0,0.0005255189607851,290.8644104003906,294.1499938964844,272.4656066894531,270.967041015625,274.021240234375,272.49053955078125,290.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209506774321,2.0008096512924567e-08,0.0011209306539967,-0.0514137148857116,0.0,0.0,0.0,-0.0147316483780741,60.0,-13.482222557067873,-0.0,-8.567106846157915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.0001059070491464,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,0.0001115251361625,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,8.237215661210939e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076904296875,0.0,0.0,0.0001115252525778,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46160888671875,0.0,0.0,0.0005290272529236,290.8587341308594,294.1499938964844,272.4435119628906,270.95758056640625,273.99005126953125,272.4678955078125,290.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883222262568786e-08,0.0011284126667305,-0.0536976233124733,0.0,0.0,0.0,-0.0151654798537492,60.0,-13.57534885406494,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.0001059070491464,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,0.0001115251361625,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,8.237215661210939e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076904296875,0.0,0.0,0.0001115252525778,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46160888671875,0.0,0.0,0.0005290272529236,290.8587341308594,294.1499938964844,272.4435119628906,270.95758056640625,273.99005126953125,272.4678955078125,290.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883222262568786e-08,0.0011284126667305,-0.0536976233124733,0.0,0.0,0.0,-0.0151654798537492,60.0,-13.57534885406494,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013244628906,0.0,0.0,0.000106695901195,292.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0001123558395192,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53759765625,0.0,0.0,8.298570901388302e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945373535156,0.0,0.0,0.0001123559486586,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,0.0005329677369445,290.8529663085937,294.1499938964844,272.42120361328125,270.947998046875,273.9588317871094,272.4447937011719,290.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368382256478,2.1866174648721426e-08,0.0011368163395673,-0.0562619566917419,0.0,0.0,0.0,-0.0156527645885944,60.0,-13.680482864379885,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013244628906,0.0,0.0,0.000106695901195,292.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0001123558395192,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53759765625,0.0,0.0,8.298570901388302e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945373535156,0.0,0.0,0.0001123559486586,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,0.0005329677369445,290.8529663085937,294.1499938964844,272.42120361328125,270.947998046875,273.9588317871094,272.4447937011719,290.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368382256478,2.1866174648721426e-08,0.0011368163395673,-0.0562619566917419,0.0,0.0,0.0,-0.0156527645885944,60.0,-13.680482864379885,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.0001075625477824,292.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0001132684556068,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237731933594,0.0,0.0,8.365976100321859e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813232421875,0.0,0.0,0.0001132685647462,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365234375,0.0,0.0,0.000537296757102,290.8471069335937,294.1499938964844,272.39874267578125,270.9383544921875,273.92755126953125,272.4214172363281,290.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.2946075262098023e-08,0.0011460490059107,-0.0590779483318328,0.0,0.0,0.0,-0.01618810929358,60.0,-13.796538352966309,-0.0,-8.955409214195242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.0001075625477824,292.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0001132684556068,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237731933594,0.0,0.0,8.365976100321859e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813232421875,0.0,0.0,0.0001132685647462,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365234375,0.0,0.0,0.000537296757102,290.8471069335937,294.1499938964844,272.39874267578125,270.9383544921875,273.92755126953125,272.4214172363281,290.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.2946075262098023e-08,0.0011460490059107,-0.0590779483318328,0.0,0.0,0.0,-0.01618810929358,60.0,-13.796538352966309,-0.0,-8.955409214195242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771240234375,0.0,0.0,0.0001080220317817,292.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.0001137523140641,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.516845703125,0.0,0.0,8.401714148931205e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747009277344,0.0,0.0,0.0001137524232035,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302062988281,0.0,0.0,0.0005395920015871,290.8441467285156,294.1499938964844,272.38751220703125,270.9335327148437,273.9118957519531,272.40966796875,290.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509675532579,2.3518634151287188e-08,0.0011509440373629,-0.0605704262852668,0.0,0.0,0.0,-0.0164719484746456,60.0,-13.858312606811523,-0.0,-9.03208317026838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,0.0001084970499505,292.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,0.0001142525361501,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099182128906,0.0,0.0,8.438660006504506e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46807861328125,0.0,0.0,0.0001142526452895,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239196777344,0.0,0.0,0.0005419648368842,290.8411560058594,294.1499938964844,272.3762512207031,270.9287109375,273.8962097167969,272.3978881835937,290.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156028592959,2.4110551777312146e-08,0.0011560044949874,-0.0621129423379898,0.0,0.0,0.0,-0.0167653821408748,60.0,-13.922316551208496,-0.0,-9.11169237838294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528625488281,0.0,0.0,0.0001094880499294,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.0001152960976469,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960327148437,0.0,0.0,8.515737863490358e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548034667969,0.0,0.0,0.0001152962067862,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,0.000546915049199,290.8351135253906,294.1499938964844,272.3537902832031,270.9191589355469,273.86474609375,272.37432861328125,290.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665873462334,2.5345439524926405e-08,0.0011665619676932,-0.0653296187520027,0.0,0.0,0.0,-0.0173775609582662,60.0,-14.05627727508545,-0.0,-9.278899426590217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528625488281,0.0,0.0,0.0001094880499294,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.0001152960976469,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960327148437,0.0,0.0,8.515737863490358e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548034667969,0.0,0.0,0.0001152962067862,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,0.000546915049199,290.8351135253906,294.1499938964844,272.3537902832031,270.9191589355469,273.86474609375,272.37432861328125,290.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665873462334,2.5345439524926405e-08,0.0011665619676932,-0.0653296187520027,0.0,0.0,0.0,-0.0173775609582662,60.0,-14.05627727508545,-0.0,-9.278899426590217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,0.0001105237679439,292.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,0.0001163867709692,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820861816406,0.0,0.0,8.59629362821579e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414367675781,0.0,0.0,0.0001163868728326,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,0.0005520887207239,290.8289794921875,294.1499938964844,272.3314819335937,270.90972900390625,273.83319091796875,272.3508605957031,290.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117762258742,2.6636081784658927e-08,0.0011775959283113,-0.0686893910169601,0.0,0.0,0.0,-0.0180173758417367,60.0,-14.196995735168455,-0.0,-9.455277449887944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,0.0001105237679439,292.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,0.0001163867709692,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820861816406,0.0,0.0,8.59629362821579e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414367675781,0.0,0.0,0.0001163868728326,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,0.0005520887207239,290.8289794921875,294.1499938964844,272.3314819335937,270.90972900390625,273.83319091796875,272.3508605957031,290.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117762258742,2.6636081784658927e-08,0.0011775959283113,-0.0686893910169601,0.0,0.0,0.0,-0.0180173758417367,60.0,-14.196995735168455,-0.0,-9.455277449887944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,0.000111591987661,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.0001175116485683,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681091308594,0.0,0.0,8.679377060616389e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42803955078125,0.0,0.0,0.0001175117577076,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857727050781,0.0,0.0,0.0005574246752075,290.8226928710937,294.1499938964844,272.30938720703125,270.9005432128906,273.801513671875,272.3276062011719,290.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890040477737,2.796723386211397e-08,0.0011889761080965,-0.072152242064476,0.0,0.0,0.0,-0.0186772737652063,60.0,-14.342820167541504,-0.0,-9.638928588628914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,0.000111591987661,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.0001175116485683,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681091308594,0.0,0.0,8.679377060616389e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42803955078125,0.0,0.0,0.0001175117577076,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857727050781,0.0,0.0,0.0005574246752075,290.8226928710937,294.1499938964844,272.30938720703125,270.9005432128906,273.801513671875,272.3276062011719,290.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890040477737,2.796723386211397e-08,0.0011889761080965,-0.072152242064476,0.0,0.0,0.0,-0.0186772737652063,60.0,-14.342820167541504,-0.0,-9.638928588628914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,0.0001126813003793,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0001186587469419,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,8.764101949054748e-05,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41461181640625,0.0,0.0,0.0001186588560813,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729553222656,0.0,0.0,0.000562866043765,290.8163452148437,294.1499938964844,272.28759765625,270.89166259765625,273.769775390625,272.3046875,290.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006104225292,2.932470088978789e-08,0.0012005810858681,-0.0756809338927269,0.0,0.0,0.0,-0.0193502157926559,60.0,-14.492146492004396,-0.0,-9.828026747982221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,0.0001126813003793,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0001186587469419,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,8.764101949054748e-05,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41461181640625,0.0,0.0,0.0001186588560813,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729553222656,0.0,0.0,0.000562866043765,290.8163452148437,294.1499938964844,272.28759765625,270.89166259765625,273.769775390625,272.3046875,290.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006104225292,2.932470088978789e-08,0.0012005810858681,-0.0756809338927269,0.0,0.0,0.0,-0.0193502157926559,60.0,-14.492146492004396,-0.0,-9.828026747982221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59588623046875,0.0,0.0,0.0001132308534579,292.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0001192374547827,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.447021484375,0.0,0.0,8.806844562059268e-05,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,0.000119237563922,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36651611328125,0.0,0.0,0.0005656111752614,290.8131103515625,294.1499938964844,272.27685546875,270.8873596191406,273.7538452148437,272.2933654785156,290.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064657639712,3.0009545071152395e-08,0.0012064357288181,-0.0774601250886917,0.0,0.0,0.0,-0.0196897163987159,60.0,-14.567673683166504,-0.0,-9.924122679194625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58770751953125,0.0,0.0,0.0001137824510806,292.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,0.0001198183163069,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,8.84974651853554e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,0.0001198184254462,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600769042969,0.0,0.0,0.0005683664930984,290.80987548828125,294.1499938964844,272.2662048339844,270.8831787109375,273.7379150390625,272.2821655273437,290.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123428750783,3.069694543000878e-08,0.0012123122578486,-0.0792452320456504,0.0,0.0,0.0,-0.0200304817408323,60.0,-14.6435546875,-0.0,-1.0021045682151453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,0.0001148891024058,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.0001209836773341,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42578125,0.0,0.0,8.935819641919807e-05,291.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38751220703125,0.0,0.0,0.0001209837864735,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,0.0005738944746553,290.80328369140625,294.1499938964844,272.2453308105469,270.8751220703125,273.7059936523437,272.2601928710937,290.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241340009495,3.207606624755499e-08,0.001224101986736,-0.0828244313597679,0.0,0.0,0.0,-0.0207141581922769,60.0,-14.795917510986328,-0.0,-1.021692099811844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,0.0001148891024058,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.0001209836773341,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42578125,0.0,0.0,8.935819641919807e-05,291.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38751220703125,0.0,0.0,0.0001209837864735,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,0.0005738944746553,290.80328369140625,294.1499938964844,272.2453308105469,270.8751220703125,273.7059936523437,272.2601928710937,290.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241340009495,3.207606624755499e-08,0.001224101986736,-0.0828244313597679,0.0,0.0,0.0,-0.0207141581922769,60.0,-14.795917510986328,-0.0,-1.021692099811844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,0.0001159940366051,292.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0001221472193719,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115905761719,0.0,0.0,9.021758887683971e-05,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739013671875,0.0,0.0,0.0001221473212353,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341064453125,0.0,0.0,0.0005794138414785,290.79656982421875,294.1499938964844,272.2250061035156,270.8675842285156,273.67401123046875,272.23883056640625,290.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345306609503496e-08,0.0012358733220025,-0.0863950252532959,0.0,0.0,0.0,-0.0213967803865671,60.0,-14.948305130004885,-0.0,-1.0414382245471645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,0.0001159940366051,292.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0001221472193719,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115905761719,0.0,0.0,9.021758887683971e-05,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739013671875,0.0,0.0,0.0001221473212353,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341064453125,0.0,0.0,0.0005794138414785,290.79656982421875,294.1499938964844,272.2250061035156,270.8675842285156,273.67401123046875,272.23883056640625,290.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345306609503496e-08,0.0012358733220025,-0.0863950252532959,0.0,0.0,0.0,-0.0213967803865671,60.0,-14.948305130004885,-0.0,-1.0414382245471645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.0001170893301605,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001233006187248,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973083496094,0.0,0.0,9.106948709813878e-05,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,0.0001233007205883,292.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.321044921875,0.0,0.0,0.000584885070566,290.7897644042969,294.1499938964844,272.2053527832031,270.8606262207031,273.6419982910156,272.2181396484375,289.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475769035518,3.4818079086562654e-08,0.0012475420953705,-0.0899313688278198,0.0,0.0,0.0,-0.022073458880186,60.0,-15.099628448486328,-0.0,-1.0611986311914737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.0001170893301605,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001233006187248,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973083496094,0.0,0.0,9.106948709813878e-05,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,0.0001233007205883,292.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.321044921875,0.0,0.0,0.000584885070566,290.7897644042969,294.1499938964844,272.2053527832031,270.8606262207031,273.6419982910156,272.2181396484375,289.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475769035518,3.4818079086562654e-08,0.0012475420953705,-0.0899313688278198,0.0,0.0,0.0,-0.022073458880186,60.0,-15.099628448486328,-0.0,-1.0611986311914737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
