time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219116210937,0.0,0.0,0.0001181634142994,292.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,0.0001244316808879,291.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,9.190488344756886e-05,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,0.0001244317827513,292.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30792236328125,0.0,0.0,0.0005902503035031,290.7828369140625,294.1499938964844,272.1864624023437,270.8543701171875,273.6099548339844,272.1982727050781,289.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259021111764,3.6156681204602143e-08,0.0012589849065989,-0.0933960899710655,0.0,0.0,0.0,-0.0227370448410511,60.0,-15.248579025268556,-0.0,-1.080756675264638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219116210937,0.0,0.0,0.0001181634142994,292.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,0.0001244316808879,291.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,9.190488344756886e-05,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,0.0001244317827513,292.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30792236328125,0.0,0.0,0.0005902503035031,290.7828369140625,294.1499938964844,272.1864624023437,270.8543701171875,273.6099548339844,272.1982727050781,289.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259021111764,3.6156681204602143e-08,0.0012589849065989,-0.0933960899710655,0.0,0.0,0.0,-0.0227370448410511,60.0,-15.248579025268556,-0.0,-1.080756675264638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136413574219,0.0,0.0,0.0001186882291221,292.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,0.0001249843335244,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,9.231307194568215e-05,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,0.0001249844353878,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,0.000592871918343,290.7793273925781,294.1499938964844,272.17730712890625,270.8515014648437,273.59393310546875,272.18865966796875,289.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646128889173,3.68107535564377e-08,0.0012645761016756,-0.0950878635048866,0.0,0.0,0.0,-0.0230612885206937,60.0,-15.321603775024414,-0.0,-1.090378063395292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,0.0001192029667436,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,0.0001255263778148,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686218261719,0.0,0.0,9.2713424237445e-05,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326721191406,0.0,0.0,0.0001255264796782,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,0.0005954431253485,290.7757873535156,294.1499938964844,272.1683959960937,270.84881591796875,273.57794189453125,272.17926025390625,289.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700973311439,3.74522706181324e-08,0.0012700598454102,-0.0967463925480842,0.0,0.0,0.0,-0.0233793091028928,60.0,-15.393376350402832,-0.0,-1.099855992947596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48876953125,0.0,0.0,0.0001201985942316,292.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,0.0001265748287551,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542175292969,0.0,0.0,9.348779713036492e-05,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31884765625,0.0,0.0,0.0001265749306185,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.281494140625,0.0,0.0,0.0006004165043123,290.7686462402344,294.1499938964844,272.1512756347656,270.8441162109375,273.54595947265625,272.1612243652344,289.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.869313758286808e-08,0.0012806669110432,-0.0999522060155868,0.0,0.0,0.0,-0.0239944420754909,60.0,-15.53248691558838,-0.0,-1.1183051640273336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48876953125,0.0,0.0,0.0001201985942316,292.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,0.0001265748287551,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542175292969,0.0,0.0,9.348779713036492e-05,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31884765625,0.0,0.0,0.0001265749306185,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.281494140625,0.0,0.0,0.0006004165043123,290.7686462402344,294.1499938964844,272.1512756347656,270.8441162109375,273.54595947265625,272.1612243652344,289.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.869313758286808e-08,0.0012806669110432,-0.0999522060155868,0.0,0.0,0.0,-0.0239944420754909,60.0,-15.53248691558838,-0.0,-1.1183051640273336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,0.0001211474154843,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0001275739778066,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,9.422577568329872e-05,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,0.00012757407967,291.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682189941406,0.0,0.0,0.0006051560631021,290.7613830566406,294.1499938964844,272.1351928710937,270.8403015136719,273.5140991210937,272.14422607421875,289.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908151838928,3.987569030527993e-08,0.0012907752534374,-0.103004589676857,0.0,0.0,0.0,-0.0245806667953729,60.0,-15.6649169921875,-0.0,-1.1360297946794165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,0.0001211474154843,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0001275739778066,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,9.422577568329872e-05,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,0.00012757407967,291.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682189941406,0.0,0.0,0.0006051560631021,290.7613830566406,294.1499938964844,272.1351928710937,270.8403015136719,273.5140991210937,272.14422607421875,289.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908151838928,3.987569030527993e-08,0.0012907752534374,-0.103004589676857,0.0,0.0,0.0,-0.0245806667953729,60.0,-15.6649169921875,-0.0,-1.1360297946794165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555969238281,0.0,0.0,0.0001220550839207,292.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271179199219,0.0,0.0,0.0001285298058064,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,9.493173274677248e-05,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,0.0001285298931179,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548828125,0.0,0.0,0.0006096900324337,290.7540283203125,294.1499938964844,272.1202087402344,270.83746337890625,273.4823608398437,272.1283569335937,289.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004861539229,4.10069596057383e-08,0.0013004450593143,-0.1059219986200332,0.0,0.0,0.0,-0.0251414682716131,60.0,-15.790691375732422,-0.0,-1.1531158605748717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555969238281,0.0,0.0,0.0001220550839207,292.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271179199219,0.0,0.0,0.0001285298058064,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,9.493173274677248e-05,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,0.0001285298931179,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548828125,0.0,0.0,0.0006096900324337,290.7540283203125,294.1499938964844,272.1202087402344,270.83746337890625,273.4823608398437,272.1283569335937,289.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004861539229,4.10069596057383e-08,0.0013004450593143,-0.1059219986200332,0.0,0.0,0.0,-0.0251414682716131,60.0,-15.790691375732422,-0.0,-1.1531158605748717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389953613281,0.0,0.0,0.0001229316258104,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.0001294528337894,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,9.561348997522146e-05,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.277099609375,0.0,0.0,0.0001294529356528,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415466308594,0.0,0.0,0.0006140685291029,290.7465515136719,294.1499938964844,272.1064147949219,270.8356628417969,273.4508056640625,272.1137084960937,289.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098253402858,4.2099451036392566e-08,0.0013097833143547,-0.1087369173765182,0.0,0.0,0.0,-0.025683045387268,60.0,-15.910792350769045,-0.0,-1.1697370894125925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389953613281,0.0,0.0,0.0001229316258104,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.0001294528337894,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,9.561348997522146e-05,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.277099609375,0.0,0.0,0.0001294529356528,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415466308594,0.0,0.0,0.0006140685291029,290.7465515136719,294.1499938964844,272.1064147949219,270.8356628417969,273.4508056640625,272.1137084960937,289.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098253402858,4.2099451036392566e-08,0.0013097833143547,-0.1087369173765182,0.0,0.0,0.0,-0.025683045387268,60.0,-15.910792350769045,-0.0,-1.1697370894125925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,0.0001233571383636,292.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.000129900930915,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,9.59444441832602e-05,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701416015625,0.0,0.0,0.0001299010182265,291.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,0.0006161940400488,290.7427978515625,294.1499938964844,272.1000061035156,270.8351745605469,273.4350891113281,272.1068725585937,289.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143591349944,4.262980368707758e-08,0.0013143165269866,-0.1101025342941284,0.0,0.0,0.0,-0.025945957750082,60.0,-15.96885108947754,-0.0,-1.1778487163383033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223937988281,0.0,0.0,0.0001237728429259,292.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,0.0001303386961808,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962951660156,0.0,0.0,9.626777318771929e-05,291.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,0.0001303387834923,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,0.0006182706565596,290.739013671875,294.1499938964844,272.09393310546875,270.8349914550781,273.41943359375,272.1003723144531,289.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187885051593,4.3147945660848563e-08,0.0013187453150749,-0.111436128616333,0.0,0.0,0.0,-0.0262028127908706,60.0,-16.025466918945312,-0.0,-1.185800542202742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,0.0001245709863724,292.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0001311791711486,291.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,9.68885506154038e-05,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491455078125,0.0,0.0,0.0001311792584601,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,0.0006222574738785,290.7313232421875,294.1499938964844,272.0827941894531,270.83551025390625,273.3883361816406,272.08837890625,289.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272924115881,4.4142748123476856e-08,0.0013272482901811,-0.1139949411153793,0.0,0.0,0.0,-0.0266959629952907,60.0,-16.13385009765625,-0.0,-1.2011423677904534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,0.0001245709863724,292.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0001311791711486,291.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,9.68885506154038e-05,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491455078125,0.0,0.0,0.0001311792584601,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,0.0006222574738785,290.7313232421875,294.1499938964844,272.0827941894531,270.83551025390625,273.3883361816406,272.08837890625,289.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272924115881,4.4142748123476856e-08,0.0013272482901811,-0.1139949411153793,0.0,0.0,0.0,-0.0266959629952907,60.0,-16.13385009765625,-0.0,-1.2011423677904534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891906738281,0.0,0.0,0.0001253184018423,292.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,0.0001319662260357,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672424316406,0.0,0.0,9.74698705249466e-05,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,0.0001319663278991,291.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0006259909714572,290.7235717773437,294.1499938964844,272.0731506347656,270.8373107910156,273.3575134277344,272.077880859375,289.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352560345083,4.507434070433192e-08,0.0013352108653634,-0.1163892075419426,0.0,0.0,0.0,-0.0271577760577201,60.0,-16.2348575592041,-0.0,-1.215598643966587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891906738281,0.0,0.0,0.0001253184018423,292.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,0.0001319662260357,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672424316406,0.0,0.0,9.74698705249466e-05,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,0.0001319663278991,291.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0006259909714572,290.7235717773437,294.1499938964844,272.0731506347656,270.8373107910156,273.3575134277344,272.077880859375,289.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352560345083,4.507434070433192e-08,0.0013352108653634,-0.1163892075419426,0.0,0.0,0.0,-0.0271577760577201,60.0,-16.2348575592041,-0.0,-1.215598643966587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,0.0001260077697224,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,0.0001326921774307,290.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,9.8006050393451e-05,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,0.0001326922647422,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0006294345366768,290.7157287597656,294.1499938964844,272.0650634765625,270.8404846191406,273.3270568847656,272.0689392089844,289.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426011428236,4.5933592929259255e-08,0.0013425551587715,-0.1185958459973335,0.0,0.0,0.0,-0.0275837313383817,60.0,-16.32737922668457,-0.0,-1.2290088591271342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,0.0001260077697224,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,0.0001326921774307,290.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,9.8006050393451e-05,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,0.0001326922647422,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0006294345366768,290.7157287597656,294.1499938964844,272.0650634765625,270.8404846191406,273.3270568847656,272.0689392089844,289.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426011428236,4.5933592929259255e-08,0.0013425551587715,-0.1185958459973335,0.0,0.0,0.0,-0.0275837313383817,60.0,-16.32737922668457,-0.0,-1.2290088591271342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560791015625,0.0,0.0,0.0001266321196453,292.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,0.0001333496475126,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,9.849165508057922e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001333497348241,291.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0006325533031485,290.7077941894531,294.1499938964844,272.05859375,270.8450622558594,273.2969665527344,272.0616455078125,289.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492534635588,4.6711807755173154e-08,0.0013492066645994,-0.1205929294228553,0.0,0.0,0.0,-0.0279695112258195,60.0,-16.410396575927734,-0.0,-1.2412175465215114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560791015625,0.0,0.0,0.0001266321196453,292.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,0.0001333496475126,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,9.849165508057922e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001333497348241,291.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0006325533031485,290.7077941894531,294.1499938964844,272.05859375,270.8450622558594,273.2969665527344,272.0616455078125,289.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492534635588,4.6711807755173154e-08,0.0013492066645994,-0.1205929294228553,0.0,0.0,0.0,-0.0279695112258195,60.0,-16.410396575927734,-0.0,-1.2412175465215114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478088378906,0.0,0.0,0.0001269180211238,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,0.0001336507120868,290.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,9.87140228971839e-05,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0001336507993983,291.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0006339814281091,290.7037658691406,294.1499938964844,272.0560302734375,270.847900390625,273.2821044921875,272.05865478515625,289.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522995868697,4.70681662534389e-08,0.0013522525550797,-0.1215069741010665,0.0,0.0,0.0,-0.0281461663544178,60.0,-16.447973251342773,-0.0,-1.2468282761801674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.000127185267047,292.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0001339321461273,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,9.892188245430587e-05,291.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0001339322334388,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0006353164208121,290.69976806640625,294.1499938964844,272.05389404296875,270.85113525390625,273.2673645019531,272.0560913085937,289.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551472220569,4.740128645153163e-08,0.001355099841021,-0.1223611459136009,0.0,0.0,0.0,-0.0283113028854131,60.0,-16.48284912109375,-0.0,-1.2520845871222266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230895996094,0.0,0.0,0.0001276613620575,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,0.0001344334887107,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.929217776516452e-05,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0001344335760222,291.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0006376946112141,290.691650390625,294.1499938964844,272.0509948730469,270.8587951660156,273.2382507324219,272.05230712890625,289.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602199032902,4.79947104281564e-08,0.0013601719401776,-0.1238821223378181,0.0,0.0,0.0,-0.0286054778844118,60.0,-16.544185638427734,-0.0,-1.2614754041351264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230895996094,0.0,0.0,0.0001276613620575,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,0.0001344334887107,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.929217776516452e-05,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0001344335760222,291.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0006376946112141,290.691650390625,294.1499938964844,272.0509948730469,270.8587951660156,273.2382507324219,272.05230712890625,289.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602199032902,4.79947104281564e-08,0.0013601719401776,-0.1238821223378181,0.0,0.0,0.0,-0.0286054778844118,60.0,-16.544185638427734,-0.0,-1.2614754041351264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0001280559954466,292.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0001348490623058,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.959911403711884e-05,291.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001348491496173,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0006396658718585,290.6834716796875,294.1499938964844,272.04998779296875,270.8681335449219,273.2096862792969,272.0504150390625,289.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644247082993,4.848660140055473e-08,0.0013643761631101,-0.1251422464847564,0.0,0.0,0.0,-0.0288493204861879,60.0,-16.593278884887695,-0.0,-1.2692861162122426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0001280559954466,292.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0001348490623058,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.959911403711884e-05,291.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001348491496173,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0006396658718585,290.6834716796875,294.1499938964844,272.04998779296875,270.8681335449219,273.2096862792969,272.0504150390625,289.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644247082993,4.848660140055473e-08,0.0013643761631101,-0.1251422464847564,0.0,0.0,0.0,-0.0288493204861879,60.0,-16.593278884887695,-0.0,-1.2692861162122426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,0.0001283991587115,292.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587890625,0.0,0.0,0.0001352104154648,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.986601071432232e-05,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001352105027763,291.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0006413800292648,290.6752014160156,294.1499938964844,272.04998779296875,270.8783569335937,273.1817321777344,272.050048828125,289.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891432325848657e-08,0.0013680318370461,-0.1262375265359878,0.0,0.0,0.0,-0.0290613528341054,60.0,-16.63181495666504,-0.0,-1.276097378877239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,0.0001283991587115,292.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587890625,0.0,0.0,0.0001352104154648,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.986601071432232e-05,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001352105027763,291.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0006413800292648,290.6752014160156,294.1499938964844,272.04998779296875,270.8783569335937,273.1817321777344,272.050048828125,289.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891432325848657e-08,0.0013680318370461,-0.1262375265359878,0.0,0.0,0.0,-0.0290613528341054,60.0,-16.63181495666504,-0.0,-1.276097378877239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740173339844,0.0,0.0,0.0001287304330617,292.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,0.0001355592685285,290.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001001236742013,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.000135559370392,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0006430348148569,290.6669006347656,294.1499938964844,272.04998779296875,270.8886413574219,273.1544189453125,272.0500183105469,289.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716102112084,4.932724806394617e-08,0.001371560851112,-0.1272944808006286,0.0,0.0,0.0,-0.0292660482227802,60.0,-16.665945053100586,-0.0,-1.2826902207052626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740173339844,0.0,0.0,0.0001287304330617,292.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,0.0001355592685285,290.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001001236742013,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.000135559370392,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0006430348148569,290.6669006347656,294.1499938964844,272.04998779296875,270.8886413574219,273.1544189453125,272.0500183105469,289.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716102112084,4.932724806394617e-08,0.001371560851112,-0.1272944808006286,0.0,0.0,0.0,-0.0292660482227802,60.0,-16.665945053100586,-0.0,-1.2826902207052626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658996582031,0.0,0.0,0.0001288924831897,292.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,0.0001357299188384,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.000100249715615,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0001357300061499,291.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0006438443087972,290.6627197265625,294.1499938964844,272.04998779296875,270.893798828125,273.1409912109375,272.04998779296875,289.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733367668464,4.9529234047440696e-08,0.0013732871739193,-0.1278113573789596,0.0,0.0,0.0,-0.0293661765754222,60.0,-16.68225860595703,-0.0,-1.285921342741858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,0.0001290526561206,292.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,0.0001358986046398,290.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001003742945613,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001358986919512,291.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0006446444313041,290.65850830078125,294.1499938964844,272.04998779296875,270.8989562988281,273.1277160644531,272.04998779296875,289.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750432990491,4.9728889450761926e-08,0.0013749935897067,-0.1283221840858459,0.0,0.0,0.0,-0.0294651519507169,60.0,-16.698244094848633,-0.0,-1.28911921137842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0001293662498937,292.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.000136228831252,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001006182064884,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0001362289185635,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0006462109158746,290.6500549316406,294.1499938964844,272.04998779296875,270.9093017578125,273.1015625,272.04998779296875,289.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219625949859,0.0,0.0,0.0,-0.0296589192003011,60.0,-16.72930335998535,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0001293662498937,292.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.000136228831252,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001006182064884,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0001362289185635,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0006462109158746,290.6500549316406,294.1499938964844,272.04998779296875,270.9093017578125,273.1015625,272.04998779296875,289.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219625949859,0.0,0.0,0.0,-0.0296589192003011,60.0,-16.72930335998535,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.0001296681148232,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,0.0001365467032883,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0001008529870887,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0001365467905998,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0006477187853306,290.6415405273437,294.1499938964844,272.04998779296875,270.91961669921875,273.0760192871094,272.04998779296875,289.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816005084663,5.049603402085268e-08,0.0013815499842166,-0.1302839964628219,0.0,0.0,0.0,-0.0298454407602548,60.0,-16.758874893188477,-0.0,-1.301443148804538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.0001296681148232,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,0.0001365467032883,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0001008529870887,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0001365467905998,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0006477187853306,290.6415405273437,294.1499938964844,272.04998779296875,270.91961669921875,273.0760192871094,272.04998779296875,289.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816005084663,5.049603402085268e-08,0.0013815499842166,-0.1302839964628219,0.0,0.0,0.0,-0.0298454407602548,60.0,-16.758874893188477,-0.0,-1.301443148804538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,0.0001299540454056,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,0.0001368477969663,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001010753694572,291.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0001368478842778,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0006491470267064,290.6329650878906,294.1499938964844,272.04998779296875,270.92987060546875,273.0510559082031,272.04998779296875,289.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846467481926,5.0852428046255234e-08,0.0013845958746969,-0.131194919347763,0.0,0.0,0.0,-0.0300221126526594,60.0,-16.786584854125977,-0.0,-1.3071884552573465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
