time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778320,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,0.0001299540454056,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,0.0001368477969663,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001010753694572,291.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0001368478842778,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0006491470267064,290.6329650878906,294.1499938964844,272.04998779296875,270.92987060546875,273.0510559082031,272.04998779296875,289.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846467481926,5.0852428046255234e-08,0.0013845958746969,-0.131194919347763,0.0,0.0,0.0,-0.0300221126526594,60.0,-16.786584854125977,-0.0,-1.3071884552573465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19354248046875,0.0,0.0,0.0001302179589401,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0001371257094433,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001012806314975,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0001371257967548,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0006504653138108,290.62432861328125,294.1499938964844,272.04998779296875,270.9400329589844,273.0266418457031,272.04998779296875,289.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874585274606,5.11813844639164e-08,0.001387407304719,-0.1320354342460632,0.0,0.0,0.0,-0.0301851835101842,60.0,-16.811738967895508,-0.0,-1.3125026043780968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19354248046875,0.0,0.0,0.0001302179589401,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0001371257094433,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001012806314975,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0001371257967548,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0006504653138108,290.62432861328125,294.1499938964844,272.04998779296875,270.9400329589844,273.0266418457031,272.04998779296875,289.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874585274606,5.11813844639164e-08,0.001387407304719,-0.1320354342460632,0.0,0.0,0.0,-0.0301851835101842,60.0,-16.811738967895508,-0.0,-1.3125026043780968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,0.0001303390890825,292.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001372532860841,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0001013748551486,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0001372533588437,291.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0006510704406537,290.6199645996094,294.1499938964844,272.04998779296875,270.9450988769531,273.0146484375,272.04998779296875,289.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887492241337,5.13323819006928e-08,0.0013886978849768,-0.1324211657047271,0.0,0.0,0.0,-0.0302600376307964,60.0,-16.823137283325195,-0.0,-1.314945592412187e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776428222656,0.0,0.0,0.0001304512552451,292.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,0.0001373713894281,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0001014620938804,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0001373714767396,291.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0006516307475976,290.6156311035156,294.1499938964844,272.04998779296875,270.9501037597656,273.0027770996094,272.04998779296875,289.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899442274123,5.147218473666727e-08,0.00138989277184,-0.1327782273292541,0.0,0.0,0.0,-0.0303293392062187,60.0,-16.833513259887695,-0.0,-1.3172093815683186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16180419921875,0.0,0.0,0.0001306422782363,292.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,0.0001375725405523,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001016106616589,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0001375726278638,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0006525848875753,290.6068725585937,294.1499938964844,272.04998779296875,270.9600524902344,272.9794006347656,272.04998779296875,289.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919792836531,5.1710273396565773e-08,0.0013919275952503,-0.1333862394094467,0.0,0.0,0.0,-0.0304473675787448,60.0,-16.8507022857666,-0.0,-1.3210691918175146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16180419921875,0.0,0.0,0.0001306422782363,292.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,0.0001375725405523,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001016106616589,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0001375726278638,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0006525848875753,290.6068725585937,294.1499938964844,272.04998779296875,270.9600524902344,272.9794006347656,272.04998779296875,289.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919792836531,5.1710273396565773e-08,0.0013919275952503,-0.1333862394094467,0.0,0.0,0.0,-0.0304473675787448,60.0,-16.8507022857666,-0.0,-1.3210691918175146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,0.0001307815109612,292.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0001377191802021,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.000101718964288,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001377192529616,291.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0006532804691232,290.5980529785156,294.1499938964844,272.04998779296875,270.9698181152344,272.9566345214844,272.04998779296875,289.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934628805145,5.1883827012488843e-08,0.001393410959281,-0.1338293403387069,0.0,0.0,0.0,-0.0305334012955427,60.0,-16.86138343811035,-0.0,-1.323886351656256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,0.0001307815109612,292.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0001377191802021,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.000101718964288,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001377192529616,291.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0006532804691232,290.5980529785156,294.1499938964844,272.04998779296875,270.9698181152344,272.9566345214844,272.04998779296875,289.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934628805145,5.1883827012488843e-08,0.001393410959281,-0.1338293403387069,0.0,0.0,0.0,-0.0305334012955427,60.0,-16.86138343811035,-0.0,-1.323886351656256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,0.000130862565129,292.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,0.000137804512633,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.0001017819959088,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0001378045999445,291.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,0.0006536853034049,290.5892028808594,294.1499938964844,272.04998779296875,270.9793701171875,272.9344177246094,272.04998779296875,289.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943262165412,5.1984823556949784e-08,0.0013942742953076,-0.1340871602296829,0.0,0.0,0.0,-0.0305834673345088,60.0,-16.865121841430664,-0.0,-1.3255271369416732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,0.000130862565129,292.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,0.000137804512633,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.0001017819959088,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0001378045999445,291.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,0.0006536853034049,290.5892028808594,294.1499938964844,272.04998779296875,270.9793701171875,272.9344177246094,272.04998779296875,289.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943262165412,5.1984823556949784e-08,0.0013942742953076,-0.1340871602296829,0.0,0.0,0.0,-0.0305834673345088,60.0,-16.865121841430664,-0.0,-1.3255271369416732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147766113281,0.0,0.0,0.0001308857172261,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0001378289016429,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0001018000039039,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0001378289744025,291.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0006538009620271,290.5802917480469,294.1499938964844,272.04998779296875,270.9887084960937,272.9127197265625,272.04998779296875,289.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945729006081,5.2013653828453243e-08,0.0013945208629593,-0.1341607570648193,0.0,0.0,0.0,-0.030597761273384,60.0,-16.86139678955078,-0.0,-1.3259956688216334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147766113281,0.0,0.0,0.0001308857172261,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0001378289016429,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0001018000039039,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0001378289744025,291.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0006538009620271,290.5802917480469,294.1499938964844,272.04998779296875,270.9887084960937,272.9127197265625,272.04998779296875,289.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945729006081,5.2013653828453243e-08,0.0013945208629593,-0.1341607570648193,0.0,0.0,0.0,-0.030597761273384,60.0,-16.86139678955078,-0.0,-1.3259956688216334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,0.000130878353957,292.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713562011719,0.0,0.0,0.0001378211454721,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0001017942777252,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001378212182316,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,0.0006537641747854,290.5758361816406,294.1499938964844,272.04998779296875,270.9933166503906,272.9020690917969,272.04998779296875,289.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944945530965,5.2004466510879865e-08,0.0013944425154477,-0.1341373026371002,0.0,0.0,0.0,-0.0305932071059942,60.0,-16.856937408447266,-0.0,-1.3258464548471238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,0.0001308584905928,292.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,0.0001378002343699,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001017788235913,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.0001378003071295,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0006536649307236,290.5713806152344,294.1499938964844,272.04998779296875,270.997802734375,272.8915710449219,272.04998779296875,289.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942826772108,5.197968633297023e-08,0.001394230639562,-0.1340740472078323,0.0,0.0,0.0,-0.030580922961235,60.0,-16.85059928894043,-0.0,-1.325443719224495e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,0.0001307970960624,292.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001377355802105,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.0001017310787574,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001377356529701,291.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0006533582927659,290.5624084472656,294.1499938964844,272.04998779296875,271.0066223144531,272.8709411621094,272.04998779296875,289.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.190312535319208e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429697036743,60.0,-16.834423065185547,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,0.0001307970960624,292.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001377355802105,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.0001017310787574,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001377356529701,291.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0006533582927659,290.5624084472656,294.1499938964844,272.04998779296875,271.0066223144531,272.8709411621094,272.04998779296875,289.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.190312535319208e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429697036743,60.0,-16.834423065185547,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.0001307193015236,292.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,0.0001376536674797,290.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0001016705718939,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0001376537402393,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,0.0006529697566293,290.5533752441406,294.1499938964844,272.04998779296875,271.0151062011719,272.850830078125,272.04998779296875,289.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927993131801,5.180612916433348e-08,0.0013927475083619,-0.1336309760808944,0.0,0.0,0.0,-0.030494887381792,60.0,-16.814834594726562,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.0001307193015236,292.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,0.0001376536674797,290.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0001016705718939,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0001376537402393,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,0.0006529697566293,290.5533752441406,294.1499938964844,272.04998779296875,271.0151062011719,272.850830078125,272.04998779296875,289.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927993131801,5.180612916433348e-08,0.0013927475083619,-0.1336309760808944,0.0,0.0,0.0,-0.030494887381792,60.0,-16.814834594726562,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,0.0001306191843468,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,0.0001375482388539,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0001015927045955,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,0.0001375483116135,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,0.0006524696364067,290.5443420410156,294.1499938964844,272.04998779296875,271.0232849121094,272.83123779296875,272.04998779296875,289.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917324831709,5.16812903583741e-08,0.001391680794768,-0.1333122253417968,0.0,0.0,0.0,-0.030433002859354,60.0,-16.792465209960938,-0.0,-1.3205990967435357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,0.0001306191843468,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,0.0001375482388539,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0001015927045955,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,0.0001375483116135,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,0.0006524696364067,290.5443420410156,294.1499938964844,272.04998779296875,271.0232849121094,272.83123779296875,272.04998779296875,289.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917324831709,5.16812903583741e-08,0.001391680794768,-0.1333122253417968,0.0,0.0,0.0,-0.030433002859354,60.0,-16.792465209960938,-0.0,-1.3205990967435357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,0.0001304860634263,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.0001374080602545,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001014891677186,291.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0001374081330141,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,0.0006518046720884,290.5352783203125,294.1499938964844,272.04998779296875,271.03106689453125,272.8121337890625,272.04998779296875,289.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903139624744,5.1515321786155255e-08,0.0013902625069022,-0.1328884065151214,0.0,0.0,0.0,-0.0303507298231124,60.0,-16.76681137084961,-0.0,-1.317908271403212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,0.0001304860634263,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.0001374080602545,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001014891677186,291.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0001374081330141,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,0.0006518046720884,290.5352783203125,294.1499938964844,272.04998779296875,271.03106689453125,272.8121337890625,272.04998779296875,289.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903139624744,5.1515321786155255e-08,0.0013902625069022,-0.1328884065151214,0.0,0.0,0.0,-0.0303507298231124,60.0,-16.76681137084961,-0.0,-1.317908271403212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,0.0001304071047343,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312255859375,0.0,0.0,0.0001373249106109,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,0.0001014277513604,291.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92608642578125,0.0,0.0,0.0001373249833704,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,0.0006514102569781,290.5307312011719,294.1499938964844,272.04998779296875,271.0348205566406,272.8027648925781,272.04998779296875,289.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894726289436,5.141687609011569e-08,0.0013894211733713,-0.1326369792222976,0.0,0.0,0.0,-0.0303019285202026,60.0,-16.75232696533203,-0.0,-1.316313529287072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02313232421875,0.0,0.0,0.0001303189928876,292.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271667480469,0.0,0.0,0.0001372321130475,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0001013592191156,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,0.000137232185807,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,0.0006509700906462,290.52618408203125,294.1499938964844,272.04998779296875,271.0384521484375,272.79351806640625,272.04998779296875,289.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885336229577,5.130701552502615e-08,0.0013884824002161,-0.1323563605546951,0.0,0.0,0.0,-0.0302474685013294,60.0,-16.736661911010742,-0.0,-1.3145350408194645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,0.0001301231968682,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,0.0001370259415125,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,0.0001012069333228,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0001370259997202,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0006499920855276,290.5170593261719,294.1499938964844,272.04998779296875,271.04541015625,272.7753295898437,272.04998779296875,289.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864473439753,5.10629192262968e-08,0.0013863963540643,-0.131732776761055,0.0,0.0,0.0,-0.0301264654844999,60.0,-16.702770233154297,-0.0,-1.3105876917052228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,0.0001301231968682,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,0.0001370259415125,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,0.0001012069333228,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0001370259997202,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0006499920855276,290.5170593261719,294.1499938964844,272.04998779296875,271.04541015625,272.7753295898437,272.04998779296875,289.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864473439753,5.10629192262968e-08,0.0013863963540643,-0.131732776761055,0.0,0.0,0.0,-0.0301264654844999,60.0,-16.702770233154297,-0.0,-1.3105876917052228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0001299030554946,292.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61083984375,0.0,0.0,0.0001367941295029,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,0.0001010357154882,291.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,0.0001367941877106,291.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,0.0006488924263976,290.5079345703125,294.1499938964844,272.04998779296875,271.05194091796875,272.7576904296875,272.04998779296875,289.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841016916558,5.0788479200036825e-08,0.0013840509345754,-0.1310314983129501,0.0,0.0,0.0,-0.0299904197454452,60.0,-16.66509246826172,-0.0,-1.3061566050964757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0001299030554946,292.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61083984375,0.0,0.0,0.0001367941295029,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,0.0001010357154882,291.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,0.0001367941877106,291.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,0.0006488924263976,290.5079345703125,294.1499938964844,272.04998779296875,271.05194091796875,272.7576904296875,272.04998779296875,289.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841016916558,5.0788479200036825e-08,0.0013840509345754,-0.1310314983129501,0.0,0.0,0.0,-0.0299904197454452,60.0,-16.66509246826172,-0.0,-1.3061566050964757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786071777344,0.0,0.0,0.0001296661066589,291.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026306152344,0.0,0.0,0.0001365446078125,290.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0001008514227578,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,0.0001365446660201,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0006477088318206,290.498779296875,294.1499938964844,272.04998779296875,271.0579528808594,272.7404479980469,272.04998779296875,289.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815767597407,5.049307105764456e-08,0.0013815263519063,-0.1302764266729354,0.0,0.0,0.0,-0.0298439804464578,60.0,-16.625057220458984,-0.0,-1.3013955424412418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786071777344,0.0,0.0,0.0001296661066589,291.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026306152344,0.0,0.0,0.0001365446078125,290.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0001008514227578,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,0.0001365446660201,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0006477088318206,290.498779296875,294.1499938964844,272.04998779296875,271.0579528808594,272.7404479980469,272.04998779296875,289.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815767597407,5.049307105764456e-08,0.0013815263519063,-0.1302764266729354,0.0,0.0,0.0,-0.0298439804464578,60.0,-16.625057220458984,-0.0,-1.3013955424412418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639587402344,0.0,0.0,0.000129419597215,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,0.0001362850161967,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0001006596867227,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,0.0001362850744044,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,0.0006464773905463,290.4895935058594,294.1499938964844,272.04998779296875,271.0634765625,272.7236633300781,272.04998779296875,289.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378949964419,5.018575066628728e-08,0.0013788997894153,-0.1294906884431839,0.0,0.0,0.0,-0.0296916346997022,60.0,-16.583154678344727,-0.0,-1.2964514439772756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639587402344,0.0,0.0,0.000129419597215,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,0.0001362850161967,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0001006596867227,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,0.0001362850744044,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,0.0006464773905463,290.4895935058594,294.1499938964844,272.04998779296875,271.0634765625,272.7236633300781,272.04998779296875,289.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378949964419,5.018575066628728e-08,0.0013788997894153,-0.1294906884431839,0.0,0.0,0.0,-0.0296916346997022,60.0,-16.583154678344727,-0.0,-1.2964514439772756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566650390625,0.0,0.0,0.0001292949309572,291.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,0.0001361537433695,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,0.0001005627273116,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,0.0001361538015771,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,0.0006458547431975,290.4849853515625,294.1499938964844,272.04998779296875,271.0660400390625,272.7154541015625,272.04998779296875,289.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776217820122,5.003034075912185e-08,0.0013775717234238,-0.1290932595729828,0.0,0.0,0.0,-0.02961459569633,60.0,-16.56180763244629,-0.0,-1.293954881020909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94940185546875,0.0,0.0,0.0001291694934479,291.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5861511230469,0.0,0.0,0.000136021641083,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,0.0001004651639959,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,0.0001360217138426,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,0.0006452281377278,290.4804077148437,294.1499938964844,272.04998779296875,271.0684509277344,272.70733642578125,272.04998779296875,289.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001376285101287,4.987396451383575e-08,0.001376235159114,-0.1286932826042175,0.0,0.0,0.0,-0.0295370761305093,60.0,-16.54034996032715,-0.0,-1.2914452440782045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349365234375,0.0,0.0,0.0001289195934077,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.577880859375,0.0,0.0,0.000135758484248,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,0.0001002707940642,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,0.0001357585424557,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,0.0006439798162318,290.47119140625,294.1499938964844,272.04998779296875,271.0728454589844,272.69146728515625,272.04998779296875,289.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736222172155,4.9562427051341735e-08,0.0013735726242884,-0.1278962939977646,0.0,0.0,0.0,-0.0293826386332511,60.0,-16.497339248657227,-0.0,-1.28645268659966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349365234375,0.0,0.0,0.0001289195934077,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.577880859375,0.0,0.0,0.000135758484248,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,0.0001002707940642,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,0.0001357585424557,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,0.0006439798162318,290.47119140625,294.1499938964844,272.04998779296875,271.0728454589844,272.69146728515625,272.04998779296875,289.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736222172155,4.9562427051341735e-08,0.0013735726242884,-0.1278962939977646,0.0,0.0,0.0,-0.0293826386332511,60.0,-16.497339248657227,-0.0,-1.28645268659966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92059326171875,0.0,0.0,0.000128680767375,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.569580078125,0.0,0.0,0.000135506998049,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001000850461423,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,0.0001355070562567,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,0.0006427868502214,290.4619445800781,294.1499938964844,272.04998779296875,271.07666015625,272.67596435546875,272.04998779296875,289.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710773782804,4.9264706092344574e-08,0.0013710281345993,-0.1271344125270843,0.0,0.0,0.0,-0.0292350519448518,60.0,-16.455076217651367,-0.0,-1.2816904870760484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92059326171875,0.0,0.0,0.000128680767375,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.569580078125,0.0,0.0,0.000135506998049,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001000850461423,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,0.0001355070562567,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,0.0006427868502214,290.4619445800781,294.1499938964844,272.04998779296875,271.07666015625,272.67596435546875,272.04998779296875,289.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710773782804,4.9264706092344574e-08,0.0013710281345993,-0.1271344125270843,0.0,0.0,0.0,-0.0292350519448518,60.0,-16.455076217651367,-0.0,-1.2816904870760484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
