time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780660,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,0.0001284661702811,291.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,0.0001352810213575,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,9.991814295062797e-05,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,0.0001352810795651,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,0.0006417149561457,290.45269775390625,294.1499938964844,272.04998779296875,271.079833984375,272.660888671875,272.04998779296875,289.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687906321138,4.899718319961721e-08,0.0013687416212633,-0.1264496445655822,0.0,0.0,0.0,-0.0291024353355169,60.0,-16.41490936279297,-0.0,-1.2774188462572056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,0.0001284661702811,291.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,0.0001352810213575,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,9.991814295062797e-05,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,0.0001352810795651,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,0.0006417149561457,290.45269775390625,294.1499938964844,272.04998779296875,271.079833984375,272.660888671875,272.04998779296875,289.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687906321138,4.899718319961721e-08,0.0013687416212633,-0.1264496445655822,0.0,0.0,0.0,-0.0291024353355169,60.0,-16.41490936279297,-0.0,-1.2774188462572056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921203613281,0.0,0.0,0.0001282900193473,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528869628906,0.0,0.0,0.000135095528094,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.978112939279526e-05,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,0.0001350955863017,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0006408350309357,290.4434509277344,294.1499938964844,272.04998779296875,271.0823669433594,272.64617919921875,272.04998779296875,289.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669134350493,4.877757930898952e-08,0.0013668646570295,-0.1258874088525772,0.0,0.0,0.0,-0.0289935730397701,60.0,-16.378765106201172,-0.0,-1.2739177179810213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921203613281,0.0,0.0,0.0001282900193473,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528869628906,0.0,0.0,0.000135095528094,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.978112939279526e-05,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,0.0001350955863017,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0006408350309357,290.4434509277344,294.1499938964844,272.04998779296875,271.0823669433594,272.64617919921875,272.04998779296875,289.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669134350493,4.877757930898952e-08,0.0013668646570295,-0.1258874088525772,0.0,0.0,0.0,-0.0289935730397701,60.0,-16.378765106201172,-0.0,-1.2739177179810213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,0.0001282201119465,291.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,0.0001350219099549,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,9.972676343750209e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,0.0001350219681626,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,0.0006404858431778,290.43878173828125,294.1499938964844,272.04998779296875,271.0833435058594,272.63897705078125,272.04998779296875,289.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.362903594970703,-0.0,-1.272529743800988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,0.0001281628792639,291.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445251464844,0.0,0.0,0.000134961635922,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,9.96822418528609e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0001349616941297,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,0.0006401999271474,290.43414306640625,294.1499938964844,272.04998779296875,271.0841979980469,272.6318664550781,272.04998779296875,289.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655583607032,4.861907498820983e-08,0.001365509815514,-0.125481516122818,0.0,0.0,0.0,-0.0289149973541498,60.0,-16.348421096801758,-0.0,-1.2713937280750542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86395263671875,0.0,0.0,0.0001280890282941,291.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361022949219,0.0,0.0,0.0001348838704871,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,9.962479816749692e-05,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.0001348839286947,291.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592468261719,0.0,0.0,0.0006398310069926,290.4248352050781,294.1499938964844,272.04998779296875,271.0853271484375,272.6178894042969,272.04998779296875,289.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364771160297,4.852699575508269e-08,0.0013647226151078,-0.1252457052469253,0.0,0.0,0.0,-0.0288693495094776,60.0,-16.324289321899414,-0.0,-1.26992844684537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86395263671875,0.0,0.0,0.0001280890282941,291.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361022949219,0.0,0.0,0.0001348838704871,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,9.962479816749692e-05,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.0001348839286947,291.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592468261719,0.0,0.0,0.0006398310069926,290.4248352050781,294.1499938964844,272.04998779296875,271.0853271484375,272.6178894042969,272.04998779296875,289.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364771160297,4.852699575508269e-08,0.0013647226151078,-0.1252457052469253,0.0,0.0,0.0,-0.0288693495094776,60.0,-16.324289321899414,-0.0,-1.26992844684537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499755859375,0.0,0.0,0.0001280658325413,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52764892578125,0.0,0.0,0.0001348594378214,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,9.960676106857136e-05,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,0.000134859496029,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0006397151155397,290.4154663085937,294.1499938964844,272.04998779296875,271.085693359375,272.60430908203125,272.04998779296875,289.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645237777382,4.8498062454882536e-08,0.001364475232549,-0.1251716017723083,0.0,0.0,0.0,-0.0288550071418285,60.0,-16.306901931762695,-0.0,-1.2694682993696918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499755859375,0.0,0.0,0.0001280658325413,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52764892578125,0.0,0.0,0.0001348594378214,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,9.960676106857136e-05,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,0.000134859496029,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0006397151155397,290.4154663085937,294.1499938964844,272.04998779296875,271.085693359375,272.60430908203125,272.04998779296875,289.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645237777382,4.8498062454882536e-08,0.001364475232549,-0.1251716017723083,0.0,0.0,0.0,-0.0288550071418285,60.0,-16.306901931762695,-0.0,-1.2694682993696918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360290527344,0.0,0.0,0.0001280178257729,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191345214844,0.0,0.0,0.0001348088990198,290.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,9.956942813005298e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530822753906,0.0,0.0,0.0001348089426755,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,0.0006394753581844,290.4060974121094,294.1499938964844,272.04998779296875,271.085693359375,272.5910339355469,272.04998779296875,289.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640123652294,4.84382063348221e-08,0.0013639638200402,-0.125018298625946,0.0,0.0,0.0,-0.0288253370672464,60.0,-16.290794372558594,-0.0,-1.2685164563208673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360290527344,0.0,0.0,0.0001280178257729,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191345214844,0.0,0.0,0.0001348088990198,290.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,9.956942813005298e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530822753906,0.0,0.0,0.0001348089426755,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,0.0006394753581844,290.4060974121094,294.1499938964844,272.04998779296875,271.085693359375,272.5910339355469,272.04998779296875,289.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640123652294,4.84382063348221e-08,0.0013639638200402,-0.125018298625946,0.0,0.0,0.0,-0.0288253370672464,60.0,-16.290794372558594,-0.0,-1.2685164563208673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221740722656,0.0,0.0,0.0001278798154089,291.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106201171875,0.0,0.0,0.0001346635544905,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,9.946207865141332e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001346636126982,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,0.0006387859466485,290.3966979980469,294.1499938964844,272.04998779296875,271.085693359375,272.5780639648437,272.04998779296875,289.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625419232994,4.826614485864411e-08,0.0013624936109408,-0.1245775520801544,0.0,0.0,0.0,-0.0287400428205728,60.0,-16.267349243164062,-0.0,-1.2657824299822096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221740722656,0.0,0.0,0.0001278798154089,291.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106201171875,0.0,0.0,0.0001346635544905,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,9.946207865141332e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001346636126982,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,0.0006387859466485,290.3966979980469,294.1499938964844,272.04998779296875,271.085693359375,272.5780639648437,272.04998779296875,289.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625419232994,4.826614485864411e-08,0.0013624936109408,-0.1245775520801544,0.0,0.0,0.0,-0.0287400428205728,60.0,-16.267349243164062,-0.0,-1.2657824299822096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152770996094,0.0,0.0,0.0001277782575925,291.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,0.0001345566270174,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,9.938309813151136e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344055175781,0.0,0.0,0.0001345566706731,291.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,0.0006382786668837,290.3919982910156,294.1499938964844,272.04998779296875,271.085693359375,272.5717163085937,272.04998779296875,289.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614599592983,4.813955456484109e-08,0.0013614118797704,-0.1242532432079315,0.0,0.0,0.0,-0.0286772903054952,60.0,-16.251949310302734,-0.0,-1.2637728730169329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,0.0001276562106795,291.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,0.0001344280899502,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,9.92881614365615e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,0.0001344281481578,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,0.0006376689998432,290.38726806640625,294.1499938964844,272.04998779296875,271.085693359375,272.5654296875,272.04998779296875,289.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601596001535,4.7987398943405424e-08,0.0013601115206256,-0.1238633915781974,0.0,0.0,0.0,-0.0286018643528223,60.0,-16.234106063842773,-0.0,-1.26135944356065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0001273465022677,291.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935302734375,0.0,0.0,0.000134101966978,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,9.904729085974397e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,0.0001341020106337,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985168457031,0.0,0.0,0.0006361220148392,290.3778381347656,294.1499938964844,272.04998779296875,271.085693359375,272.5531005859375,272.04998779296875,289.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568599242717,4.7601343311498574e-08,0.001356812310405,-0.1228739842772483,0.0,0.0,0.0,-0.0284104887396097,60.0,-16.19023895263672,-0.0,-1.2552465022963588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0001273465022677,291.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935302734375,0.0,0.0,0.000134101966978,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,9.904729085974397e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,0.0001341020106337,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985168457031,0.0,0.0,0.0006361220148392,290.3778381347656,294.1499938964844,272.04998779296875,271.085693359375,272.5531005859375,272.04998779296875,289.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568599242717,4.7601343311498574e-08,0.001356812310405,-0.1228739842772483,0.0,0.0,0.0,-0.0284104887396097,60.0,-16.19023895263672,-0.0,-1.2552465022963588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,0.0001269645435968,291.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.0001336997374892,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,9.875019895844162e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,0.0001336997811449,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,0.0006342139677144,290.368408203125,294.1499938964844,272.04998779296875,271.085693359375,272.5411376953125,272.04998779296875,289.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527901610359,4.7125201518838367e-08,0.0013527430128306,-0.1216532364487648,0.0,0.0,0.0,-0.0281744562089443,60.0,-16.135757446289062,-0.0,-1.2477273969579985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,0.0001269645435968,291.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.0001336997374892,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,9.875019895844162e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,0.0001336997811449,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,0.0006342139677144,290.368408203125,294.1499938964844,272.04998779296875,271.085693359375,272.5411376953125,272.04998779296875,289.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527901610359,4.7125201518838367e-08,0.0013527430128306,-0.1216532364487648,0.0,0.0,0.0,-0.0281744562089443,60.0,-16.135757446289062,-0.0,-1.2477273969579985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675476074219,0.0,0.0,0.0001265096361748,291.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,0.0001332207029918,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071838378906,0.0,0.0,9.839639096753672e-05,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913146972656,0.0,0.0,0.0001332207466475,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,0.0006319416570477,290.3589782714844,294.1499938964844,272.04998779296875,271.085693359375,272.52947998046875,272.04998779296875,289.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347943325527,4.655815288856503e-08,0.0013478967593982,-0.1201987192034721,0.0,0.0,0.0,-0.0278933569788932,60.0,-16.072227478027344,-0.0,-1.2388022696541157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675476074219,0.0,0.0,0.0001265096361748,291.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,0.0001332207029918,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071838378906,0.0,0.0,9.839639096753672e-05,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913146972656,0.0,0.0,0.0001332207466475,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,0.0006319416570477,290.3589782714844,294.1499938964844,272.04998779296875,271.085693359375,272.52947998046875,272.04998779296875,289.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347943325527,4.655815288856503e-08,0.0013478967593982,-0.1201987192034721,0.0,0.0,0.0,-0.0278933569788932,60.0,-16.072227478027344,-0.0,-1.2388022696541157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,0.0001259890705114,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677734375,0.0,0.0,0.0001326725323451,290.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,9.799150575418024e-05,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,0.0001326725760009,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.0006293413462117,290.3495483398437,294.1499938964844,272.04998779296875,271.085693359375,272.51812744140625,272.04998779296875,289.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423968339338,4.590926394598682e-08,0.001342350966297,-0.1185333803296089,0.0,0.0,0.0,-0.0275716874748468,60.0,-16.000083923339844,-0.0,-1.2286280082207668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,0.0001259890705114,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677734375,0.0,0.0,0.0001326725323451,290.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,9.799150575418024e-05,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,0.0001326725760009,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.0006293413462117,290.3495483398437,294.1499938964844,272.04998779296875,271.085693359375,272.51812744140625,272.04998779296875,289.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423968339338,4.590926394598682e-08,0.001342350966297,-0.1185333803296089,0.0,0.0,0.0,-0.0275716874748468,60.0,-16.000083923339844,-0.0,-1.2286280082207668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474365234375,0.0,0.0,0.0001257081894436,291.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001323767501162,290.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,9.77730451268144e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.673095703125,0.0,0.0,0.0001323767937719,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567687988281,0.0,0.0,0.000627938308753,290.3448486328125,294.1499938964844,272.04998779296875,271.085693359375,272.5125732421875,272.04998779296875,289.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394041452556,4.555914401294103e-08,0.0013393586268648,-0.1176344230771064,0.0,0.0,0.0,-0.0273981261998415,60.0,-15.96123504638672,-0.0,-1.223155834395584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,0.0001254107919521,291.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591979980469,0.0,0.0,0.0001320635637966,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,9.754172060638666e-05,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,0.0001320636074524,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0006264526746235,290.34014892578125,294.1499938964844,272.04998779296875,271.085693359375,272.507080078125,272.04998779296875,289.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362354366108,4.518842544598557e-08,0.0013361901510506,-0.1166822835803031,0.0,0.0,0.0,-0.0272143520414829,60.0,-15.92031192779541,-0.0,-1.2173748586974398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,0.0001247758045792,291.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,0.00013139488874,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,9.704784315545112e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,0.0001313949323957,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,0.0006232807645574,290.33074951171875,294.1499938964844,272.04998779296875,271.085693359375,272.496337890625,272.04998779296875,289.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294697273522,4.439693057634032e-08,0.0013294252566993,-0.1146483942866325,0.0,0.0,0.0,-0.0268219895660877,60.0,-15.833452224731444,-0.0,-1.2050780640038286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,0.0001247758045792,291.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,0.00013139488874,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,9.704784315545112e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,0.0001313949323957,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,0.0006232807645574,290.33074951171875,294.1499938964844,272.04998779296875,271.085693359375,272.496337890625,272.04998779296875,289.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294697273522,4.439693057634032e-08,0.0013294252566993,-0.1146483942866325,0.0,0.0,0.0,-0.0268219895660877,60.0,-15.833452224731444,-0.0,-1.2050780640038286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,0.0001240929268533,291.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44207763671875,0.0,0.0,0.0001306757912971,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,9.651672007748856e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,0.0001306758349528,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,0.0006198696792125,290.32135009765625,294.1499938964844,272.04998779296875,271.085693359375,272.4859313964844,272.04998779296875,289.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221938861534,4.354575366960489e-08,0.001322150346823,-0.112459622323513,0.0,0.0,0.0,-0.0264000408351421,60.0,-15.739831924438477,-0.0,-1.191923715282428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,0.0001240929268533,291.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44207763671875,0.0,0.0,0.0001306757912971,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,9.651672007748856e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,0.0001306758349528,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,0.0006198696792125,290.32135009765625,294.1499938964844,272.04998779296875,271.085693359375,272.4859313964844,272.04998779296875,289.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221938861534,4.354575366960489e-08,0.001322150346823,-0.112459622323513,0.0,0.0,0.0,-0.0264000408351421,60.0,-15.739831924438477,-0.0,-1.191923715282428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70147705078125,0.0,0.0,0.0001233716175192,291.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,0.0001299162249779,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,9.595570736564696e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,0.0001299162686336,291.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.000616266625002,290.31201171875,294.1499938964844,272.04998779296875,271.085693359375,272.4757995605469,272.04998779296875,289.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314508379437,4.264668973519292e-08,0.0013144657714292,-0.1101459935307502,0.0,0.0,0.0,-0.0259543508291244,60.0,-15.640495300292969,-0.0,-1.17810735389412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70147705078125,0.0,0.0,0.0001233716175192,291.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,0.0001299162249779,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,9.595570736564696e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,0.0001299162686336,291.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.000616266625002,290.31201171875,294.1499938964844,272.04998779296875,271.085693359375,272.4757995605469,272.04998779296875,289.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314508379437,4.264668973519292e-08,0.0013144657714292,-0.1101459935307502,0.0,0.0,0.0,-0.0259543508291244,60.0,-15.640495300292969,-0.0,-1.17810735389412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,0.0001226341701112,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,0.0001291396474698,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,9.538213635096326e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,0.0001291396911256,291.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,0.0006125828949734,290.3026733398437,294.1499938964844,272.04998779296875,271.085693359375,272.4659729003906,272.04998779296875,289.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.107778862118721,0.0,0.0,0.0,-0.025498691946268,60.0,-15.53819465637207,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,0.0001226341701112,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,0.0001291396474698,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,9.538213635096326e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,0.0001291396911256,291.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,0.0006125828949734,290.3026733398437,294.1499938964844,272.04998779296875,271.085693359375,272.4659729003906,272.04998779296875,289.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.107778862118721,0.0,0.0,0.0,-0.025498691946268,60.0,-15.53819465637207,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,0.0001222584251081,291.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,0.0001287439808947,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,9.508989023743196e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,0.0001287440245505,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987243652344,0.0,0.0,0.0006107059889473,290.29803466796875,294.1499938964844,272.04998779296875,271.085693359375,272.461181640625,272.04998779296875,289.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302647520788,4.125918806607842e-08,0.0013026061933487,-0.106572113931179,0.0,0.0,0.0,-0.0252665318548679,60.0,-15.486130714416504,-0.0,-1.1569427016411285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67584228515625,0.0,0.0,0.0001218785837409,291.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41650390625,0.0,0.0,0.0001283439924009,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,9.479445725446568e-05,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,0.0001283440360566,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,0.0006088086520321,290.2933959960937,294.1499938964844,272.04998779296875,271.085693359375,272.4564514160156,272.04998779296875,289.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986003421247,4.0785756993955153e-08,0.001298559596762,-0.1053517460823059,0.0,0.0,0.0,-0.0250318385660648,60.0,-15.433649063110352,-0.0,-1.1497648699787533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,0.0001210962145705,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40802001953125,0.0,0.0,0.0001275201066164,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103210449219,0.0,0.0,9.418594709131868e-05,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0001275201502721,291.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,0.0006049004732631,290.2841186523437,294.1499938964844,272.04998779296875,271.085693359375,272.4472045898437,272.04998779296875,289.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902641901746,3.981061524882534e-08,0.0012902244925498,-0.1028366908431053,0.0,0.0,0.0,-0.0245484355837106,60.0,-15.32630443572998,-0.0,-1.1350507378438125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,0.0001210962145705,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40802001953125,0.0,0.0,0.0001275201066164,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103210449219,0.0,0.0,9.418594709131868e-05,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0001275201502721,291.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,0.0006049004732631,290.2841186523437,294.1499938964844,272.04998779296875,271.085693359375,272.4472045898437,272.04998779296875,289.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902641901746,3.981061524882534e-08,0.0012902244925498,-0.1028366908431053,0.0,0.0,0.0,-0.0245484355837106,60.0,-15.32630443572998,-0.0,-1.1350507378438125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,0.0001202847561216,291.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995666503906,0.0,0.0,0.0001266656181542,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,9.355481597594915e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,0.000126665647258,291.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57049560546875,0.0,0.0,0.0006008471245877,290.27490234375,294.1499938964844,272.04998779296875,271.085693359375,272.438232421875,272.04998779296875,289.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816183734685,3.879924648231281e-08,0.001281579490751,-0.1002262011170387,0.0,0.0,0.0,-0.0240470711141824,60.0,-15.215897560119627,-0.0,-1.1198898164366257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
