time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783000,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,0.0001202847561216,291.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995666503906,0.0,0.0,0.0001266656181542,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,9.355481597594915e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,0.000126665647258,291.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57049560546875,0.0,0.0,0.0006008471245877,290.27490234375,294.1499938964844,272.04998779296875,271.085693359375,272.438232421875,272.04998779296875,289.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816183734685,3.879924648231281e-08,0.001281579490751,-0.1002262011170387,0.0,0.0,0.0,-0.0240470711141824,60.0,-15.215897560119627,-0.0,-1.1198898164366257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,0.0001194398137158,291.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,0.0001257758412975,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870361328125,0.0,0.0,9.289763693232088e-05,291.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735778808594,0.0,0.0,0.0001257758849533,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5593566894531,0.0,0.0,0.0005966264288872,290.2657165527344,294.1499938964844,272.04998779296875,271.085693359375,272.4294738769531,272.04998779296875,289.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.7746151093642766e-08,0.001272577792406,-0.097505897283554,0.0,0.0,0.0,-0.023525021970272,60.0,-15.10174560546875,-0.0,-1.1042114778092585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,0.0001194398137158,291.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,0.0001257758412975,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870361328125,0.0,0.0,9.289763693232088e-05,291.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735778808594,0.0,0.0,0.0001257758849533,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5593566894531,0.0,0.0,0.0005966264288872,290.2657165527344,294.1499938964844,272.04998779296875,271.085693359375,272.4294738769531,272.04998779296875,289.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.7746151093642766e-08,0.001272577792406,-0.097505897283554,0.0,0.0,0.0,-0.023525021970272,60.0,-15.10174560546875,-0.0,-1.1042114778092585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,0.0001185639121104,291.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827209472656,0.0,0.0,0.0001248534827027,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755615234375,0.0,0.0,9.221637446898968e-05,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0001248535118065,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483093261719,0.0,0.0,0.0005922511336393,290.2565612792969,294.1499938964844,272.04998779296875,271.085693359375,272.4209899902344,272.04998779296875,289.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632829602807,3.665449455070302e-08,0.0012632464058697,-0.0946837589144706,0.0,0.0,0.0,-0.0229838564991951,60.0,-14.983440399169922,-0.0,-1.088075478605788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,0.0001185639121104,291.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827209472656,0.0,0.0,0.0001248534827027,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755615234375,0.0,0.0,9.221637446898968e-05,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0001248535118065,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483093261719,0.0,0.0,0.0005922511336393,290.2565612792969,294.1499938964844,272.04998779296875,271.085693359375,272.4209899902344,272.04998779296875,289.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632829602807,3.665449455070302e-08,0.0012632464058697,-0.0946837589144706,0.0,0.0,0.0,-0.0229838564991951,60.0,-14.983440399169922,-0.0,-1.088075478605788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199035644531,0.0,0.0,0.0001181133266072,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785400390625,0.0,0.0,0.0001243789884028,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56988525390625,0.0,0.0,9.186592069454492e-05,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567321777344,0.0,0.0,0.0001243790320586,291.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428161621094,0.0,0.0,0.0005900004180148,290.2519836425781,294.1499938964844,272.04998779296875,271.085693359375,272.4168701171875,272.04998779296875,289.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584822252392,3.609292775763606e-08,0.0012584461364895,-0.0932311490178108,0.0,0.0,0.0,-0.0227054730057716,60.0,-14.922845840454102,-0.0,-1.0798210325901893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138610839844,0.0,0.0,0.0001176521909656,291.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743591308594,0.0,0.0,0.0001238933909917,290.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,9.150726691586895e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511474609375,0.0,0.0,0.0001238934346474,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,0.0005876969080418,290.2474365234375,294.1499938964844,272.04998779296875,271.085693359375,272.41278076171875,272.04998779296875,289.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535689165815,3.551821592395754e-08,0.0012535334099084,-0.0917439386248588,0.0,0.0,0.0,-0.0224205702543258,60.0,-14.861254692077637,-0.0,-1.0714058618077617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018371582031,0.0,0.0,0.0001166800866485,291.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36602783203125,0.0,0.0,0.000122869721963,290.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5529479980469,0.0,0.0,9.075117850443348e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54010009765625,0.0,0.0,0.0001228697510669,291.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,0.0005828410503454,290.2384033203125,294.1499938964844,272.04998779296875,271.085693359375,272.4048156738281,272.04998779296875,289.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432114453986,3.4306690821495074e-08,0.0012431771028786,-0.0886068865656852,0.0,0.0,0.0,-0.0218199826776981,60.0,-14.733010292053224,-0.0,-1.0537738148741482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018371582031,0.0,0.0,0.0001166800866485,291.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36602783203125,0.0,0.0,0.000122869721963,290.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5529479980469,0.0,0.0,9.075117850443348e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54010009765625,0.0,0.0,0.0001228697510669,291.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,0.0005828410503454,290.2384033203125,294.1499938964844,272.04998779296875,271.085693359375,272.4048156738281,272.04998779296875,289.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432114453986,3.4306690821495074e-08,0.0012431771028786,-0.0886068865656852,0.0,0.0,0.0,-0.0218199826776981,60.0,-14.733010292053224,-0.0,-1.0537738148741482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,0.0001156444996013,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577575683594,0.0,0.0,0.0001217792014358,290.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54180908203125,0.0,0.0,8.994572272058576e-05,291.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,0.0001217792305396,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,0.0005776680773124,290.2294006347656,294.1499938964844,272.04998779296875,271.085693359375,272.3970947265625,272.04998779296875,289.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321776011958,3.3016082312542494e-08,0.0012321445392444,-0.0852622464299202,0.0,0.0,0.0,-0.021180186420679,60.0,-14.597737312316896,-0.0,-1.0351513424211589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,0.0001156444996013,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577575683594,0.0,0.0,0.0001217792014358,290.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54180908203125,0.0,0.0,8.994572272058576e-05,291.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,0.0001217792305396,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,0.0005776680773124,290.2294006347656,294.1499938964844,272.04998779296875,271.085693359375,272.3970947265625,272.04998779296875,289.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321776011958,3.3016082312542494e-08,0.0012321445392444,-0.0852622464299202,0.0,0.0,0.0,-0.021180186420679,60.0,-14.597737312316896,-0.0,-1.0351513424211589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57818603515625,0.0,0.0,0.000114557762572,291.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495178222656,0.0,0.0,0.0001206348097184,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,8.910048200050369e-05,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.518310546875,0.0,0.0,0.0001206348460982,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,0.0005722396308556,290.2204284667969,294.1499938964844,272.04998779296875,271.085693359375,272.3895874023437,272.04998779296875,289.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205985840409,3.16617452256196e-08,0.0012205669190734,-0.0817494690418243,0.0,0.0,0.0,-0.0205088015645742,60.0,-14.455214500427246,-0.0,-1.0157875607319512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57818603515625,0.0,0.0,0.000114557762572,291.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495178222656,0.0,0.0,0.0001206348097184,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,8.910048200050369e-05,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.518310546875,0.0,0.0,0.0001206348460982,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,0.0005722396308556,290.2204284667969,294.1499938964844,272.04998779296875,271.085693359375,272.3895874023437,272.04998779296875,289.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205985840409,3.16617452256196e-08,0.0012205669190734,-0.0817494690418243,0.0,0.0,0.0,-0.0205088015645742,60.0,-14.455214500427246,-0.0,-1.0157875607319512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665588378906,0.0,0.0,0.0001134468548116,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34130859375,0.0,0.0,0.0001194649739773,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198669433594,0.0,0.0,8.823644020594656e-05,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.507568359375,0.0,0.0,0.0001194650030811,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49462890625,0.0,0.0,0.0005666904035024,290.2115478515625,294.1499938964844,272.04998779296875,271.085693359375,272.38232421875,272.04998779296875,289.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087620561942,3.027731310112358e-08,0.0012087317882105,-0.0781555697321891,0.0,0.0,0.0,-0.0198224913328886,60.0,-14.308282852172852,-0.0,-9.961820524040377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665588378906,0.0,0.0,0.0001134468548116,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34130859375,0.0,0.0,0.0001194649739773,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198669433594,0.0,0.0,8.823644020594656e-05,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.507568359375,0.0,0.0,0.0001194650030811,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49462890625,0.0,0.0,0.0005666904035024,290.2115478515625,294.1499938964844,272.04998779296875,271.085693359375,272.38232421875,272.04998779296875,289.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087620561942,3.027731310112358e-08,0.0012087317882105,-0.0781555697321891,0.0,0.0,0.0,-0.0198224913328886,60.0,-14.308282852172852,-0.0,-9.961820524040377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,0.0001128937219618,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372497558594,0.0,0.0,0.0001188824971904,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,8.780622738413513e-05,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50225830078125,0.0,0.0,0.0001188825335702,291.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894104003906,0.0,0.0,0.0005639274022541,290.2071533203125,294.1499938964844,272.04998779296875,271.085693359375,272.3787841796875,272.04998779296875,289.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028684141114,2.9588001382308e-08,0.0012028388446196,-0.076365053653717,0.0,0.0,0.0,-0.0194807779043912,60.0,-14.234190940856934,-0.0,-9.864915995194681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550537109375,0.0,0.0,0.0001123489419114,291.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,0.0001183088243124,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090637207031,0.0,0.0,8.738251199247316e-05,291.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969787597656,0.0,0.0,0.0001183088534162,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,0.0005612061358988,290.2027282714844,294.1499938964844,272.04998779296875,271.085693359375,272.3752746582031,272.04998779296875,289.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970639461651,2.8909109772712327e-08,0.00119703495875,-0.0746008977293968,0.0,0.0,0.0,-0.0191442277282476,60.0,-14.160562515258787,-0.0,-9.769937747705629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.543701171875,0.0,0.0,0.0001113120742957,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,0.000117216950457,290.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983825683594,0.0,0.0,8.657605940243229e-05,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,0.0001172169795609,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739074707031,0.0,0.0,0.000556026760023,290.1939697265625,294.1499938964844,272.04998779296875,271.085693359375,272.3684387207031,272.04998779296875,289.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860158992931,2.7616991360446264e-08,0.0011859883088618,-0.0712413564324379,0.0,0.0,0.0,-0.0185036789625883,60.0,-14.017278671264648,-0.0,-9.590436178541496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.543701171875,0.0,0.0,0.0001113120742957,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,0.000117216950457,290.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983825683594,0.0,0.0,8.657605940243229e-05,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,0.0001172169795609,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739074707031,0.0,0.0,0.000556026760023,290.1939697265625,294.1499938964844,272.04998779296875,271.085693359375,272.3684387207031,272.04998779296875,289.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860158992931,2.7616991360446264e-08,0.0011859883088618,-0.0712413564324379,0.0,0.0,0.0,-0.0185036789625883,60.0,-14.017278671264648,-0.0,-9.590436178541496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.532470703125,0.0,0.0,0.0001103637259802,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31707763671875,0.0,0.0,0.0001162182961707,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878234863281,0.0,0.0,8.583845192333683e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47607421875,0.0,0.0,0.0001162183252745,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46368408203125,0.0,0.0,0.0005512895295396,290.1852722167969,294.1499938964844,272.04998779296875,271.085693359375,272.36181640625,272.04998779296875,289.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759111657738,2.643520247147536e-08,0.0011758847394958,-0.0681666061282157,0.0,0.0,0.0,-0.0179178249090909,60.0,-13.884015083312988,-0.0,-9.427716207710549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.532470703125,0.0,0.0,0.0001103637259802,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31707763671875,0.0,0.0,0.0001162182961707,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878234863281,0.0,0.0,8.583845192333683e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47607421875,0.0,0.0,0.0001162183252745,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46368408203125,0.0,0.0,0.0005512895295396,290.1852722167969,294.1499938964844,272.04998779296875,271.085693359375,272.36181640625,272.04998779296875,289.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759111657738,2.643520247147536e-08,0.0011758847394958,-0.0681666061282157,0.0,0.0,0.0,-0.0179178249090909,60.0,-13.884015083312988,-0.0,-9.427716207710549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,0.0001095005209208,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,0.000115309296234,290.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,8.516707021044567e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,0.0001153093253378,291.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,0.0005469776806421,290.1766052246094,294.1499938964844,272.04998779296875,271.085693359375,272.3554077148437,272.04998779296875,289.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667135404422,2.5359529587376528e-08,0.0011666881619021,-0.0653663054108619,0.0,0.0,0.0,-0.0173845738172531,60.0,-13.76127815246582,-0.0,-9.280815049805825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,0.0001095005209208,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,0.000115309296234,290.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,8.516707021044567e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,0.0001153093253378,291.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,0.0005469776806421,290.1766052246094,294.1499938964844,272.04998779296875,271.085693359375,272.3554077148437,272.04998779296875,289.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667135404422,2.5359529587376528e-08,0.0011666881619021,-0.0653663054108619,0.0,0.0,0.0,-0.0173845738172531,60.0,-13.76127815246582,-0.0,-9.280815049805825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,0.000108739863208,291.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011169433594,0.0,0.0,0.0001145082933362,290.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46697998046875,0.0,0.0,8.45754548208788e-05,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45556640625,0.0,0.0,0.00011450832244,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.0,0.0,0.0005431780591607,290.1679992675781,294.1499938964844,272.04998779296875,271.085693359375,272.3491516113281,272.04998779296875,289.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586085893213,2.441166557787256e-08,0.0011585841421037,-0.0628974661231041,0.0,0.0,0.0,-0.0169146824628114,60.0,-13.650345802307127,-0.0,-9.15232334364191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,0.000108739863208,291.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011169433594,0.0,0.0,0.0001145082933362,290.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46697998046875,0.0,0.0,8.45754548208788e-05,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45556640625,0.0,0.0,0.00011450832244,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.0,0.0,0.0005431780591607,290.1679992675781,294.1499938964844,272.04998779296875,271.085693359375,272.3491516113281,272.04998779296875,289.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586085893213,2.441166557787256e-08,0.0011585841421037,-0.0628974661231041,0.0,0.0,0.0,-0.0169146824628114,60.0,-13.650345802307127,-0.0,-9.15232334364191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,0.0001084019240806,291.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2971496582031,0.0,0.0,0.0001141524189733,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,8.431261085206643e-05,291.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,0.0001141524480772,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43853759765625,0.0,0.0,0.0005414899205788,290.1636962890625,294.1499938964844,272.04998779296875,271.085693359375,272.3460998535156,272.04998779296875,289.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550076305866,2.399055176738329e-08,0.0011549836490303,-0.0618002563714981,0.0,0.0,0.0,-0.0167059190571308,60.0,-13.60002899169922,-0.0,-9.09552397843072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994201660156,0.0,0.0,0.0001080920701497,291.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931823730469,0.0,0.0,0.0001138261286541,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566650390625,0.0,0.0,8.407160930801183e-05,291.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454345703125,0.0,0.0,0.000113826157758,291.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335632324219,0.0,0.0,0.0005399421788752,290.159423828125,294.1499938964844,272.04998779296875,271.085693359375,272.34307861328125,272.04998779296875,289.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517059756442,2.3604441068414417e-08,0.0011516824597492,-0.0607940591871738,0.0,0.0,0.0,-0.0165145099163055,60.0,-13.553041458129885,-0.0,-9.043601778557789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,0.0001075605687219,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,0.0001132664401666,291.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,8.3658225776162e-05,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,0.0001132664692704,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,0.0005372872110456,290.15087890625,294.1499938964844,272.04998779296875,271.085693359375,272.3371276855469,272.04998779296875,289.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146042603068,2.2942144184412427e-08,0.0011460196692496,-0.0590677000582218,0.0,0.0,0.0,-0.0161861833184957,60.0,-13.469853401184082,-0.0,-8.95488341257078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,0.0001075605687219,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,0.0001132664401666,291.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,8.3658225776162e-05,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,0.0001132664692704,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,0.0005372872110456,290.15087890625,294.1499938964844,272.04998779296875,271.085693359375,272.3371276855469,272.04998779296875,289.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146042603068,2.2942144184412427e-08,0.0011460196692496,-0.0590677000582218,0.0,0.0,0.0,-0.0161861833184957,60.0,-13.469853401184082,-0.0,-8.95488341257078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,0.0001071436927304,291.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773742675781,0.0,0.0,0.0001128274452639,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4362487792969,0.0,0.0,8.333398727700114e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253234863281,0.0,0.0,0.0001128274743678,291.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,0.0005352048319764,290.142333984375,294.1499938964844,272.04998779296875,271.085693359375,272.3313293457031,272.0500183105469,289.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416005436331,2.2422682377509773e-08,0.0011415780754759,-0.0577132925391197,0.0,0.0,0.0,-0.0159286651760339,60.0,-13.401193618774414,-0.0,-8.885604785291434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,0.0001071436927304,291.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773742675781,0.0,0.0,0.0001128274452639,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4362487792969,0.0,0.0,8.333398727700114e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253234863281,0.0,0.0,0.0001128274743678,291.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,0.0005352048319764,290.142333984375,294.1499938964844,272.04998779296875,271.085693359375,272.3313293457031,272.0500183105469,289.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416005436331,2.2422682377509773e-08,0.0011415780754759,-0.0577132925391197,0.0,0.0,0.0,-0.0159286651760339,60.0,-13.401193618774414,-0.0,-8.885604785291434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.467041015625,0.0,0.0,0.0001067809134838,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,0.0001124454211094,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42608642578125,0.0,0.0,8.305182564072311e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153137207031,0.0,0.0,0.0001124454502132,291.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,0.0005333926528692,290.1337890625,294.1499938964844,272.0510559082031,271.0867004394531,272.32568359375,272.0503234863281,289.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377352057024,2.1970629759948682e-08,0.0011377132032066,-0.056534394621849,0.0,0.0,0.0,-0.0157045666128397,60.0,-13.343170166015623,-0.0,-8.82553479186754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.467041015625,0.0,0.0,0.0001067809134838,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,0.0001124454211094,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42608642578125,0.0,0.0,8.305182564072311e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153137207031,0.0,0.0,0.0001124454502132,291.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,0.0005333926528692,290.1337890625,294.1499938964844,272.0510559082031,271.0867004394531,272.32568359375,272.0503234863281,289.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377352057024,2.1970629759948682e-08,0.0011377132032066,-0.056534394621849,0.0,0.0,0.0,-0.0157045666128397,60.0,-13.343170166015623,-0.0,-8.82553479186754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45635986328125,0.0,0.0,0.0001064008829416,291.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615661621094,0.0,0.0,0.0001120452288887,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,8.275623986264691e-05,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.0001120452579925,291.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,0.0005314943264238,290.1252746582031,294.1499938964844,272.0541076660156,271.089599609375,272.3202209472656,272.05194091796875,289.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336860479786,2.1497079671917163e-08,0.0011336645111441,-0.0552991852164268,0.0,0.0,0.0,-0.0154698099941015,60.0,-13.286147117614746,-0.0,-8.762826553265769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45635986328125,0.0,0.0,0.0001064008829416,291.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615661621094,0.0,0.0,0.0001120452288887,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,8.275623986264691e-05,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.0001120452579925,291.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,0.0005314943264238,290.1252746582031,294.1499938964844,272.0541076660156,271.089599609375,272.3202209472656,272.05194091796875,289.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336860479786,2.1497079671917163e-08,0.0011336645111441,-0.0552991852164268,0.0,0.0,0.0,-0.0154698099941015,60.0,-13.286147117614746,-0.0,-8.762826553265769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,0.0001062045703292,291.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575988769531,0.0,0.0,0.000111838504381,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41094970703125,0.0,0.0,8.260355389211327e-05,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.400390625,0.0,0.0,0.0001118385334848,291.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892822265625,0.0,0.0,0.0005305137019604,290.1210021972656,294.1499938964844,272.0563659667969,271.0917663574219,272.31756591796875,272.0533142089844,289.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315944138914,2.1252464676990712e-08,0.0011315732263028,-0.0546610280871391,0.0,0.0,0.0,-0.0153485462069511,60.0,-13.256752967834473,-0.0,-8.730521727784436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,0.0001060032300301,291.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.253662109375,0.0,0.0,0.0001116264829761,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,8.24469534563832e-05,291.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954467773437,0.0,0.0,0.0001116265120799,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843994140625,0.0,0.0,0.0005295079899951,290.11676025390625,294.1499938964844,272.05908203125,271.0943603515625,272.3149719238281,272.0551147460937,289.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294492287561,2.1001579142421185e-08,0.0011294281575828,-0.0540064498782157,0.0,0.0,0.0,-0.0152241727337241,60.0,-13.226435661315918,-0.0,-8.697450226691218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351501464844,0.0,0.0,0.0001055863613146,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,0.0001111875026253,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,8.212272223317996e-05,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,0.0001111875244532,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,0.000527425610926,290.1082458496094,294.1499938964844,272.0658874511719,271.100830078125,272.3099670410156,272.0599060058594,289.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213687544376e-08,0.0011249870294705,-0.0526509657502174,0.0,0.0,0.0,-0.0149666657671332,60.0,-13.16330623626709,-0.0,-8.62917772792571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351501464844,0.0,0.0,0.0001055863613146,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,0.0001111875026253,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,8.212272223317996e-05,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,0.0001111875244532,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,0.000527425610926,290.1082458496094,294.1499938964844,272.0658874511719,271.100830078125,272.3099670410156,272.0599060058594,289.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213687544376e-08,0.0011249870294705,-0.0526509657502174,0.0,0.0,0.0,-0.0149666657671332,60.0,-13.16330623626709,-0.0,-8.62917772792571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
