time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267578125,0.0,0.0,0.0001052379739121,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,0.0001108206270146,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,8.185175829567015e-05,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,0.0001108206561184,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.366943359375,0.0,0.0,0.0005256853764876,290.1014709472656,294.1499938964844,272.07257080078125,271.1072082519531,272.30615234375,272.0650634765625,289.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212956160306,2.0048027238317445e-08,0.00112127547618,-0.051517941057682,0.0,0.0,0.0,-0.0147514613345265,60.0,-13.10997486114502,-0.0,-8.572326493094806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4246520996094,0.0,0.0,0.0001051492654369,291.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379150390625,0.0,0.0,0.0001107272182707,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,8.178276766557246e-05,291.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757629394531,0.0,0.0,0.0001107272473745,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650207519531,0.0,0.0,0.0005252422415651,290.0997619628906,294.1499938964844,272.07440185546875,271.10894775390625,272.30523681640625,272.06646728515625,289.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203504400327,1.9937498763056283e-08,0.0011203305330127,-0.0512294322252273,0.0,0.0,0.0,-0.0146966679021716,60.0,-13.096362113952637,-0.0,-8.557881869819539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141845703125,0.0,0.0,0.0001046928300638,291.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,0.0001102465757867,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37603759765625,0.0,0.0,8.142775914166123e-05,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0001102465976146,291.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,0.0005229623056948,290.0912780761719,294.1499938964844,272.08453369140625,271.1186218261719,272.3008117675781,272.0745544433594,289.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154873063787,1.9368762593785505e-08,0.0011154679814353,-0.0497446730732917,0.0,0.0,0.0,-0.0144147239625453,60.0,-13.025997161865234,-0.0,-8.483746682941273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141845703125,0.0,0.0,0.0001046928300638,291.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,0.0001102465757867,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37603759765625,0.0,0.0,8.142775914166123e-05,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0001102465976146,291.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,0.0005229623056948,290.0912780761719,294.1499938964844,272.08453369140625,271.1186218261719,272.3008117675781,272.0745544433594,289.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154873063787,1.9368762593785505e-08,0.0011154679814353,-0.0497446730732917,0.0,0.0,0.0,-0.0144147239625453,60.0,-13.025997161865234,-0.0,-8.483746682941273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40380859375,0.0,0.0,0.0001042171570588,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,0.0001097456624847,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661499023437,0.0,0.0,8.105779124889523e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,0.0001097456843126,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,0.000520586152561,290.08282470703125,294.1499938964844,272.09619140625,271.12969970703125,272.2967224121094,272.08416748046875,289.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104190489277,1.877605271261018e-08,0.0011104003060609,-0.0481969863176345,0.0,0.0,0.0,-0.0141208954155445,60.0,-12.952131271362305,-0.0,-8.406829010709772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40380859375,0.0,0.0,0.0001042171570588,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,0.0001097456624847,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661499023437,0.0,0.0,8.105779124889523e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,0.0001097456843126,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,0.000520586152561,290.08282470703125,294.1499938964844,272.09619140625,271.12969970703125,272.2967224121094,272.08416748046875,289.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104190489277,1.877605271261018e-08,0.0011104003060609,-0.0481969863176345,0.0,0.0,0.0,-0.0141208954155445,60.0,-12.952131271362305,-0.0,-8.406829010709772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,0.0001039724738802,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,0.0001094880062737,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612365722656,0.0,0.0,8.086748130153865e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,0.0001094880281016,291.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410339355469,0.0,0.0,0.0005193639663048,290.07861328125,294.1499938964844,272.1025695800781,271.1357727050781,272.2947998046875,272.08953857421875,289.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107812160626,1.8471178364620755e-08,0.0011077936505898,-0.0474007576704025,0.0,0.0,0.0,-0.0139697575941681,60.0,-12.913934707641602,-0.0,-8.367400994302444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934631347656,0.0,0.0,0.0001037236506817,291.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21435546875,0.0,0.0,0.0001092259772121,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563537597656,0.0,0.0,8.06739553809166e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,0.000109226006316,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362731933594,0.0,0.0,0.0005181209999136,290.07440185546875,294.1499938964844,272.1092529296875,271.14215087890625,272.29296875,272.09521484375,289.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.816113659458552e-08,0.0011051427572965,-0.0465909503400325,0.0,0.0,0.0,-0.013816057704389,60.0,-12.875003814697266,-0.0,-8.327399569907359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,0.0001032139844028,291.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,0.0001086892734747,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,8.027754665818065e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369445800781,0.0,0.0,0.0001086893025785,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,0.0005155751132406,290.0660095214844,294.1499938964844,272.1236267089844,271.1558532714844,272.28955078125,272.1073608398437,289.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795246124267578,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,0.0001032139844028,291.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,0.0001086892734747,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,8.027754665818065e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369445800781,0.0,0.0,0.0001086893025785,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,0.0005155751132406,290.0660095214844,294.1499938964844,272.1236267089844,271.1558532714844,272.28955078125,272.1073608398437,289.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795246124267578,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,0.0001026893369271,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19873046875,0.0,0.0,0.0001081367954611,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,0.000108136824565,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173522949219,0.0,0.0,0.0005129544297233,290.0576171875,294.1499938964844,272.13922119140625,271.17071533203125,272.2864990234375,272.12078857421875,289.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712570190429688,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,0.0001026893369271,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19873046875,0.0,0.0,0.0001081367954611,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,0.000108136824565,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173522949219,0.0,0.0,0.0005129544297233,290.0576171875,294.1499938964844,272.13922119140625,271.17071533203125,272.2864990234375,272.12078857421875,289.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712570190429688,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.0001021524876705,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1909484863281,0.0,0.0,0.0001075714681064,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,7.945193647174165e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178405761719,0.0,0.0,0.0001075714899343,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,0.0005102727445773,290.0492553710937,294.1499938964844,272.1559143066406,271.1866149902344,272.28387451171875,272.1352844238281,289.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627571105957031,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.0001021524876705,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1909484863281,0.0,0.0,0.0001075714681064,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,7.945193647174165e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178405761719,0.0,0.0,0.0001075714899343,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,0.0005102727445773,290.0492553710937,294.1499938964844,272.1559143066406,271.1866149902344,272.28387451171875,272.1352844238281,289.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627571105957031,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,0.0001016068854369,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.0001069969293894,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,0.0001069969512172,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,0.000507547345478,290.0408935546875,294.1499938964844,272.17364501953125,271.2034912109375,272.2816162109375,272.1507568359375,289.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985039114952,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.540740966796877,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,0.0001016068854369,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.0001069969293894,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,0.0001069969512172,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,0.000507547345478,290.0408935546875,294.1499938964844,272.17364501953125,271.2034912109375,272.2816162109375,272.1507568359375,289.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985039114952,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.540740966796877,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,0.0001013322471408,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,0.0001067077173502,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,7.881397323217243e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036499023437,0.0,0.0,0.000106707739178,291.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939758300781,0.0,0.0,0.000506175449118,290.0367431640625,294.1499938964844,272.1828308105469,271.2122802734375,272.2806701660156,272.1588439941406,289.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.496803283691406,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427734375,0.0,0.0,0.0001010572741506,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754455566406,0.0,0.0,0.000106418156065,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,7.860010373406112e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,0.0001064181778929,291.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893371582031,0.0,0.0,0.0005048019229434,290.0325927734375,294.1499938964844,272.1922607421875,271.22125244140625,272.2798156738281,272.1670837402344,289.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.4838834161423621e-08,0.0010767366038635,-0.0379079654812812,0.0,0.0,0.0,-0.0121690621599555,60.0,-12.452655792236328,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33282470703125,0.0,0.0,0.0001005089434329,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.167724609375,0.0,0.0,0.0001058407433447,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.298583984375,0.0,0.0,7.817362347850576e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895812988281,0.0,0.0,0.0001058407651726,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28009033203125,0.0,0.0,0.0005020629032514,290.0243225097656,294.1499938964844,272.211669921875,271.23974609375,272.27838134765625,272.18408203125,289.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.364056587219238,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33282470703125,0.0,0.0,0.0001005089434329,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.167724609375,0.0,0.0,0.0001058407433447,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.298583984375,0.0,0.0,7.817362347850576e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895812988281,0.0,0.0,0.0001058407651726,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28009033203125,0.0,0.0,0.0005020629032514,290.0243225097656,294.1499938964844,272.211669921875,271.23974609375,272.27838134765625,272.18408203125,289.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.364056587219238,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32293701171875,0.0,0.0,9.996897279052064e-05,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891540527344,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802734375,0.0,0.0,0.000105272149085,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709045410156,0.0,0.0,0.00049936567666,290.0160522460937,294.1499938964844,272.2318115234375,271.2589416503906,272.27734375,272.2017517089844,289.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.275713920593262,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32293701171875,0.0,0.0,9.996897279052064e-05,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891540527344,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802734375,0.0,0.0,0.000105272149085,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709045410156,0.0,0.0,0.00049936567666,290.0160522460937,294.1499938964844,272.2318115234375,271.2589416503906,272.27734375,272.2017517089844,289.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.275713920593262,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3131103515625,0.0,0.0,9.944412158802152e-05,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,0.0001047194382408,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27978515625,0.0,0.0,7.734543032711372e-05,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,0.0001047194600687,291.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26177978515625,0.0,0.0,0.0004967439454048,290.0078430175781,294.1499938964844,272.2525634765625,271.2786865234375,272.2767639160156,272.219970703125,288.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726624891161,60.0,-12.188590049743652,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3131103515625,0.0,0.0,9.944412158802152e-05,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,0.0001047194382408,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27978515625,0.0,0.0,7.734543032711372e-05,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,0.0001047194600687,291.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26177978515625,0.0,0.0,0.0004967439454048,290.0078430175781,294.1499938964844,272.2525634765625,271.2786865234375,272.2767639160156,272.219970703125,288.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726624891161,60.0,-12.188590049743652,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033447265625,0.0,0.0,9.893831156659871e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,0.0001041867872118,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704467773437,0.0,0.0,7.695201929891482e-05,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618103027344,0.0,0.0,0.0001041868090396,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.252685546875,0.0,0.0,0.0004942172672599,289.9996337890625,294.1499938964844,272.2738037109375,271.2989501953125,272.2765197753906,272.2386169433594,288.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103228569030762,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033447265625,0.0,0.0,9.893831156659871e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,0.0001041867872118,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704467773437,0.0,0.0,7.695201929891482e-05,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618103027344,0.0,0.0,0.0001041868090396,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.252685546875,0.0,0.0,0.0004942172672599,289.9996337890625,294.1499938964844,272.2738037109375,271.2989501953125,272.2765197753906,272.2386169433594,288.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103228569030762,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,9.869516361504792e-05,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.140869140625,0.0,0.0,0.0001039307462633,291.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26580810546875,0.0,0.0,7.676290988456458e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,0.0001039307680912,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,0.0004930027062073,289.9955444335937,294.1499938964844,272.2845764160156,271.3092041015625,272.2765808105469,272.24810791015625,288.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751939050573e-08,0.0010515715694054,-0.0302089788019657,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.061655044555664,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,9.84572761808522e-05,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,0.0001036802350427,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,7.65778822824359e-05,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,0.0001036802568705,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436218261719,0.0,0.0,0.0004918143968097,289.991455078125,294.1499938964844,272.2954406738281,271.319580078125,272.2767333984375,272.2576904296875,288.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599355254077182e-08,0.001049037091434,-0.0294333007186651,0.0,0.0,0.0,-0.0105631183832883,60.0,-12.020666122436523,-0.0,-7.503253129925724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28399658203125,0.0,0.0,9.800551197258756e-05,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,0.00010320450383,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,7.622651173733175e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435302734375,0.0,0.0,0.0001032045256579,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,0.0004895577440038,289.9833068847656,294.1499938964844,272.3174133300781,271.3404846191406,272.2773742675781,272.2770080566406,288.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442351922392,1.1036488167803782e-08,0.0010442241327837,-0.0279601216316223,0.0,0.0,0.0,-0.0102840820327401,60.0,-11.941306114196776,-0.0,-7.43455572660423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28399658203125,0.0,0.0,9.800551197258756e-05,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,0.00010320450383,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,7.622651173733175e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435302734375,0.0,0.0,0.0001032045256579,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,0.0004895577440038,289.9833068847656,294.1499938964844,272.3174133300781,271.3404846191406,272.2773742675781,272.2770080566406,288.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442351922392,1.1036488167803782e-08,0.0010442241327837,-0.0279601216316223,0.0,0.0,0.0,-0.0102840820327401,60.0,-11.941306114196776,-0.0,-7.43455572660423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,9.758527448866516e-05,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,0.0001027619800879,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,7.58996611693874e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344665527344,0.0,0.0,0.0001027620019158,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.0004874586011283,289.97515869140625,294.1499938964844,272.3395690917969,271.3616027832031,272.2783508300781,272.29656982421875,288.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397576261311,1.0512910542104237e-08,0.0010397470323368,-0.0265896115452051,0.0,0.0,0.0,-0.0100245214998722,60.0,-11.865605354309082,-0.0,-7.370935861672478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,9.758527448866516e-05,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,0.0001027619800879,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,7.58996611693874e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344665527344,0.0,0.0,0.0001027620019158,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.0004874586011283,289.97515869140625,294.1499938964844,272.3395690917969,271.3616027832031,272.2783508300781,272.29656982421875,288.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397576261311,1.0512910542104237e-08,0.0010397470323368,-0.0265896115452051,0.0,0.0,0.0,-0.0100245214998722,60.0,-11.865605354309082,-0.0,-7.370935861672478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26483154296875,0.0,0.0,9.71997797023505e-05,291.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,0.0001023560325847,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336120605469,0.0,0.0,7.559983350802213e-05,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22540283203125,0.0,0.0,0.0001023560544126,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,0.0004855329461861,289.967041015625,294.1499938964844,272.36181640625,271.3827819824219,272.2797546386719,272.3163146972656,288.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356501443311,1.0032612962618261e-08,0.0010356400161981,-0.0253322608768939,0.0,0.0,0.0,-0.0097864177078008,60.0,-11.79406452178955,-0.0,-7.31281559751551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26483154296875,0.0,0.0,9.71997797023505e-05,291.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,0.0001023560325847,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336120605469,0.0,0.0,7.559983350802213e-05,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22540283203125,0.0,0.0,0.0001023560544126,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,0.0004855329461861,289.967041015625,294.1499938964844,272.36181640625,271.3827819824219,272.2797546386719,272.3163146972656,288.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356501443311,1.0032612962618261e-08,0.0010356400161981,-0.0253322608768939,0.0,0.0,0.0,-0.0097864177078008,60.0,-11.79406452178955,-0.0,-7.31281559751551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553405761719,0.0,0.0,9.685088298283516e-05,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1066589355469,0.0,0.0,0.0001019886258291,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245178222656,0.0,0.0,7.532846211688593e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164001464844,0.0,0.0,0.0001019886476569,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,0.0004837901506107,289.9589538574219,294.1499938964844,272.3840637207031,271.40399169921875,272.2815246582031,272.33612060546875,288.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319325374439,9.597918015913365e-09,0.0010319229913875,-0.0241941902786493,0.0,0.0,0.0,-0.0095709208399057,60.0,-11.727025032043455,-0.0,-7.260411649667732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553405761719,0.0,0.0,9.685088298283516e-05,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1066589355469,0.0,0.0,0.0001019886258291,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245178222656,0.0,0.0,7.532846211688593e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164001464844,0.0,0.0,0.0001019886476569,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,0.0004837901506107,289.9589538574219,294.1499938964844,272.3840637207031,271.40399169921875,272.2815246582031,272.33612060546875,288.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319325374439,9.597918015913365e-09,0.0010319229913875,-0.0241941902786493,0.0,0.0,0.0,-0.0095709208399057,60.0,-11.727025032043455,-0.0,-7.260411649667732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506103515625,0.0,0.0,9.669099381426348e-05,291.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,0.0001018202601699,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,7.520410872530192e-05,290.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,0.0001018202747218,291.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20343017578125,0.0,0.0,0.0004829914541915,289.95489501953125,294.1499938964844,272.3951721191406,271.41455078125,272.2825622558594,272.3460693359375,288.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302289156243,9.398712030872504e-09,0.0010302194859832,-0.0236726179718971,0.0,0.0,0.0,-0.0094721652567386,60.0,-11.695305824279783,-0.0,-7.236459964587993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458801269531,0.0,0.0,9.654025052441284e-05,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990905761719,0.0,0.0,0.0001016615133266,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,7.508686394430697e-05,290.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074279785156,0.0,0.0,0.0001016615351545,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,0.000482238450786,289.95086669921875,294.1499938964844,272.4062194824219,271.42510986328125,272.2836608886719,272.35601806640625,288.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210896934064294e-09,0.0010286135366186,-0.0231808554381132,0.0,0.0,0.0,-0.009379057213664,60.0,-11.664785385131836,-0.0,-7.21391373303959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,9.626614337321372e-05,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,0.0001013728688121,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,7.487367111025378e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.198486328125,0.0,0.0,0.00010137289064,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1901550292969,0.0,0.0,0.0004808692610822,289.9427795410156,294.1499938964844,272.4281921386719,271.4460144042969,272.2861633300781,272.3758850097656,288.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025702105835,8.869390555332757e-09,0.0010256932582706,-0.0222866330295801,0.0,0.0,0.0,-0.0092097576707601,60.0,-11.607189178466797,-0.0,-7.173007787741882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
