time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,9.626614337321372e-05,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,0.0001013728688121,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,7.487367111025378e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.198486328125,0.0,0.0,0.00010137289064,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1901550292969,0.0,0.0,0.0004808692610822,289.9427795410156,294.1499938964844,272.4281921386719,271.4460144042969,272.2861633300781,272.3758850097656,288.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025702105835,8.869390555332757e-09,0.0010256932582706,-0.0222866330295801,0.0,0.0,0.0,-0.0092097576707601,60.0,-11.607189178466797,-0.0,-7.173007787741882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270202636719,0.0,0.0,9.602874342817812e-05,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839538574219,0.0,0.0,0.0001011228814604,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,7.468902913387865e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,0.0001011228960123,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,0.0004796833964064,289.9346923828125,294.1499938964844,272.4498291015625,271.4666442871094,272.2889709472656,272.3957214355469,288.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231725173071,8.573620036145257e-09,0.0010231640189886,-0.0215121246874332,0.0,0.0,0.0,-0.0090631302446126,60.0,-11.554266929626465,-0.0,-7.137673918578002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270202636719,0.0,0.0,9.602874342817812e-05,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839538574219,0.0,0.0,0.0001011228814604,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,7.468902913387865e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,0.0001011228960123,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,0.0004796833964064,289.9346923828125,294.1499938964844,272.4498291015625,271.4666442871094,272.2889709472656,272.3957214355469,288.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231725173071,8.573620036145257e-09,0.0010231640189886,-0.0215121246874332,0.0,0.0,0.0,-0.0090631302446126,60.0,-11.554266929626465,-0.0,-7.137673918578002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176513671875,0.0,0.0,9.582528582541272e-05,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0001009086263366,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,7.453078433172777e-05,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806640625,0.0,0.0,0.0001009086481644,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,0.0004786670906469,289.9266357421875,294.1499938964844,272.4710693359375,271.48687744140625,272.2921447753906,272.4154663085937,288.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210047475993,8.320134803341261e-09,0.0010209963656961,-0.0208483170717954,0.0,0.0,0.0,-0.0089374668896198,60.0,-11.506244659423828,-0.0,-7.107460930910747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176513671875,0.0,0.0,9.582528582541272e-05,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0001009086263366,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,7.453078433172777e-05,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806640625,0.0,0.0,0.0001009086481644,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,0.0004786670906469,289.9266357421875,294.1499938964844,272.4710693359375,271.48687744140625,272.2921447753906,272.4154663085937,288.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210047475993,8.320134803341261e-09,0.0010209963656961,-0.0208483170717954,0.0,0.0,0.0,-0.0089374668896198,60.0,-11.506244659423828,-0.0,-7.107460930910747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,9.56531148403883e-05,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,0.0001007273240247,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,7.439687033183873e-05,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0001007273385766,291.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16375732421875,0.0,0.0,0.000477807043353,289.9185485839844,294.1499938964844,272.4918212890625,271.5066223144531,272.2956237792969,272.43505859375,288.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191701585426,8.105625504128966e-09,0.0010191620094701,-0.0202865526080131,0.0,0.0,0.0,-0.0088311247527599,60.0,-11.46247386932373,-0.0,-7.08194392018413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,9.56531148403883e-05,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,0.0001007273240247,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,7.439687033183873e-05,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0001007273385766,291.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16375732421875,0.0,0.0,0.000477807043353,289.9185485839844,294.1499938964844,272.4918212890625,271.5066223144531,272.2956237792969,272.43505859375,288.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191701585426,8.105625504128966e-09,0.0010191620094701,-0.0202865526080131,0.0,0.0,0.0,-0.0088311247527599,60.0,-11.46247386932373,-0.0,-7.08194392018413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2036437988281,0.0,0.0,9.557788871461526e-05,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,0.0001006481106742,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,7.433836435666308e-05,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673583984375,0.0,0.0,0.0001006481252261,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,0.000477431283798,289.9145202636719,294.1499938964844,272.501953125,271.51629638671875,272.2974853515625,272.4447937011719,288.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183686390519,8.011909358174307e-09,0.0010183606063947,-0.0200411211699247,0.0,0.0,0.0,-0.0087846657261252,60.0,-11.442161560058594,-0.0,-7.07080971551477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.198974609375,0.0,0.0,9.550917457090692e-05,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0612487792969,0.0,0.0,0.0001005757512757,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1704406738281,0.0,0.0,7.428491517202929e-05,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,0.0001005757658276,291.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549987792969,0.0,0.0,0.0004770880623254,289.9104919433594,294.1499938964844,272.511962890625,271.5258178710937,272.2994079589844,272.4544372558594,288.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926298728477832e-09,0.001017628586851,-0.0198169127106666,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.422800064086914,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896667480469,0.0,0.0,9.538933227304368e-05,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,0.0001004495497909,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,7.419170287903398e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.154052734375,0.0,0.0,0.0001004495643428,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,0.0004764893965329,289.90240478515625,294.1499938964844,272.5313720703125,271.5443115234375,272.303466796875,272.4735717773437,288.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776989718877303e-09,0.0010163517436012,-0.0194258764386177,0.0,0.0,0.0,-0.0086682057008147,60.0,-11.38658046722412,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896667480469,0.0,0.0,9.538933227304368e-05,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,0.0001004495497909,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,7.419170287903398e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.154052734375,0.0,0.0,0.0001004495643428,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,0.0004764893965329,289.90240478515625,294.1499938964844,272.5313720703125,271.5443115234375,272.303466796875,272.4735717773437,288.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776989718877303e-09,0.0010163517436012,-0.0194258764386177,0.0,0.0,0.0,-0.0086682057008147,60.0,-11.38658046722412,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18035888671875,0.0,0.0,9.529144881526008e-05,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,0.0001003464712994,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,7.411556725855917e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,0.0001003464858513,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,0.0004760004521813,289.8943176269531,294.1499938964844,272.54998779296875,271.5620422363281,272.30780029296875,272.4923400878906,288.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153165785595,7.655036604603538e-09,0.0010153088951483,-0.019106475636363,0.0,0.0,0.0,-0.0086077470332384,60.0,-11.35412883758545,-0.0,-7.028491921801105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18035888671875,0.0,0.0,9.529144881526008e-05,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,0.0001003464712994,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,7.411556725855917e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,0.0001003464858513,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,0.0004760004521813,289.8943176269531,294.1499938964844,272.54998779296875,271.5620422363281,272.30780029296875,272.4923400878906,288.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153165785595,7.655036604603538e-09,0.0010153088951483,-0.019106475636363,0.0,0.0,0.0,-0.0086077470332384,60.0,-11.35412883758545,-0.0,-7.028491921801105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17108154296875,0.0,0.0,9.52083501033485e-05,291.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,0.0001002589633571,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,7.405094220302999e-05,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,0.000100258985185,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,0.0004755853733513,289.8862609863281,294.1499938964844,272.5683288574219,271.5790100097656,272.3123474121094,272.5107421875,288.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144311236217,7.55151319253855e-09,0.0010144235566258,-0.0188353434205055,0.0,0.0,0.0,-0.0085564265027642,60.0,-11.324069023132324,-0.0,-7.016240033408394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17108154296875,0.0,0.0,9.52083501033485e-05,291.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,0.0001002589633571,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,7.405094220302999e-05,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,0.000100258985185,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,0.0004755853733513,289.8862609863281,294.1499938964844,272.5683288574219,271.5790100097656,272.3123474121094,272.5107421875,288.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144311236217,7.55151319253855e-09,0.0010144235566258,-0.0188353434205055,0.0,0.0,0.0,-0.0085564265027642,60.0,-11.324069023132324,-0.0,-7.016240033408394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618347167969,0.0,0.0,9.513866098131984e-05,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,0.0001001855780486,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,7.399673631880432e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.0001001855926006,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200256347656,0.0,0.0,0.0004752372333314,289.8781433105469,294.1499938964844,272.58697509765625,271.5953063964844,272.3171691894531,272.5290222167969,288.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136885102838,7.464687534763925e-09,0.0010136810597032,-0.018607934936881,0.0,0.0,0.0,-0.0085133826360106,60.0,-11.29584503173828,-0.0,-7.00597269087666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618347167969,0.0,0.0,9.513866098131984e-05,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,0.0001001855780486,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,7.399673631880432e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.0001001855926006,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200256347656,0.0,0.0,0.0004752372333314,289.8781433105469,294.1499938964844,272.58697509765625,271.5953063964844,272.3171691894531,272.5290222167969,288.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136885102838,7.464687534763925e-09,0.0010136810597032,-0.018607934936881,0.0,0.0,0.0,-0.0085133826360106,60.0,-11.29584503173828,-0.0,-7.00597269087666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571960449219,0.0,0.0,9.51081165112555e-05,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,0.000100153418316,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302185058594,0.0,0.0,7.397298031719401e-05,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,0.0001001534328679,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,0.000475084700156,289.8741149902344,294.1499938964844,272.5964050292969,271.60321044921875,272.31964111328125,272.5381164550781,288.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133631294593,7.426641079888441e-09,0.001013355795294,-0.0185082890093326,0.0,0.0,0.0,-0.0084945214912295,60.0,-11.2822904586792,-0.0,-7.001475665902035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1525573730469,0.0,0.0,9.508019866188988e-05,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.0001001240161713,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,7.395126885967329e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,0.0001001240379991,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112976074219,0.0,0.0,0.0004749452346004,289.8700561523437,294.1499938964844,272.6058959960937,271.6109619140625,272.3222045898437,272.5472412109375,288.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013065688312,7.3918609011514044e-09,0.0010130583541467,-0.0184171944856643,0.0,0.0,0.0,-0.0084772789850831,60.0,-11.269036293029783,-0.0,-6.997366597261134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,9.503157343715428e-05,291.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,0.0001000728152575,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,7.391344843199477e-05,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098937988281,0.0,0.0,0.0001000728298095,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025695800781,0.0,0.0,0.0004747023340314,289.8619384765625,294.1499938964844,272.62506103515625,271.62603759765625,272.3275146484375,272.5655517578125,288.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331280471589707e-09,0.0010125403059646,-0.0182585231959819,0.0,0.0,0.0,-0.0084472466260194,60.0,-11.243330955505373,-0.0,-6.99021143191203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,9.503157343715428e-05,291.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,0.0001000728152575,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,7.391344843199477e-05,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098937988281,0.0,0.0,0.0001000728298095,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025695800781,0.0,0.0,0.0004747023340314,289.8619384765625,294.1499938964844,272.62506103515625,271.62603759765625,272.3275146484375,272.5655517578125,288.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331280471589707e-09,0.0010125403059646,-0.0182585231959819,0.0,0.0,0.0,-0.0084472466260194,60.0,-11.243330955505373,-0.0,-6.99021143191203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13409423828125,0.0,0.0,9.499154839431868e-05,291.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,0.0001000306583591,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10797119140625,0.0,0.0,7.388231460936368e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10107421875,0.0,0.0,0.000100030672911,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938415527344,0.0,0.0,0.0004745023907162,289.85382080078125,294.1499938964844,272.6444702148437,271.6405639648437,272.33306884765625,272.583984375,288.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121210943907,7.281411917858804e-09,0.0010121138766407,-0.0181279089301824,0.0,0.0,0.0,-0.0084225246682763,60.0,-11.218567848205566,-0.0,-6.984323874803523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13409423828125,0.0,0.0,9.499154839431868e-05,291.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,0.0001000306583591,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10797119140625,0.0,0.0,7.388231460936368e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10107421875,0.0,0.0,0.000100030672911,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938415527344,0.0,0.0,0.0004745023907162,289.85382080078125,294.1499938964844,272.6444702148437,271.6405639648437,272.33306884765625,272.583984375,288.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121210943907,7.281411917858804e-09,0.0010121138766407,-0.0181279089301824,0.0,0.0,0.0,-0.0084225246682763,60.0,-11.218567848205566,-0.0,-6.984323874803523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1248474121094,0.0,0.0,9.495842823525892e-05,291.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,9.99957846943289e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,7.385655771940947e-05,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09228515625,0.0,0.0,9.999579924624412e-05,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,0.0004743369645439,289.845703125,294.1499938964844,272.6640930175781,271.65460205078125,272.3388366699219,272.60260009765625,288.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117682395502,7.240156030263732e-09,0.0010117610218003,-0.0180198512971401,0.0,0.0,0.0,-0.0084020728245377,60.0,-11.194621086120604,-0.0,-6.97945594652083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1248474121094,0.0,0.0,9.495842823525892e-05,291.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,9.99957846943289e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,7.385655771940947e-05,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09228515625,0.0,0.0,9.999579924624412e-05,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,0.0004743369645439,289.845703125,294.1499938964844,272.6640930175781,271.65460205078125,272.3388366699219,272.60260009765625,288.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117682395502,7.240156030263732e-09,0.0010117610218003,-0.0180198512971401,0.0,0.0,0.0,-0.0084020728245377,60.0,-11.194621086120604,-0.0,-6.97945594652083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,9.493249672232196e-05,291.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,9.996847802540287e-05,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,7.383638876490295e-05,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,9.99684925773181e-05,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0004742074233945,289.83758544921875,294.1499938964844,272.68389892578125,271.66815185546875,272.34490966796875,272.6214294433594,288.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114919859915,7.2078485402471415e-09,0.0010114847682416,-0.0179352313280105,0.0,0.0,0.0,-0.0083860559388995,60.0,-11.171520233154297,-0.0,-6.975644595286212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,9.493249672232196e-05,291.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,9.996847802540287e-05,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,7.383638876490295e-05,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,9.99684925773181e-05,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0004742074233945,289.83758544921875,294.1499938964844,272.68389892578125,271.66815185546875,272.34490966796875,272.6214294433594,288.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114919859915,7.2078485402471415e-09,0.0010114847682416,-0.0179352313280105,0.0,0.0,0.0,-0.0083860559388995,60.0,-11.171520233154297,-0.0,-6.975644595286212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11102294921875,0.0,0.0,9.492153185419738e-05,291.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889221191406,0.0,0.0,9.995693835662678e-05,291.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857238769531,0.0,0.0,7.382786134257913e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790710449219,0.0,0.0,9.9956952908542e-05,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,0.0004741526790894,289.83349609375,294.1499938964844,272.6938781738281,271.6748046875,272.3480224609375,272.6309509277344,288.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113752214238,7.194196349757931e-09,0.0010113680036738,-0.0178994722664356,0.0,0.0,0.0,-0.0083792880177497,60.0,-11.160185813903809,-0.0,-6.974033794904244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,9.49122550082393e-05,291.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850769042969,0.0,0.0,9.994716674555092e-05,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812683105469,0.0,0.0,7.382064359262586e-05,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746765136719,0.0,0.0,9.994718129746616e-05,291.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06768798828125,0.0,0.0,0.0004741063166875,289.8294372558594,294.1499938964844,272.70391845703125,271.68133544921875,272.3512268066406,272.6405029296875,288.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112763848155,7.182638483982373e-09,0.0010112691670656,-0.0178692005574703,0.0,0.0,0.0,-0.0083735585212707,60.0,-11.149015426635742,-0.0,-6.972670973937056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09722900390625,0.0,0.0,9.489765216130765e-05,291.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,9.993178537115456e-05,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723876953125,0.0,0.0,7.380928582279012e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658569335937,0.0,0.0,9.993179992306978e-05,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,0.0004740333533845,289.8212585449219,294.1499938964844,272.7240905761719,271.6941223144531,272.3577880859375,272.6597595214844,288.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111207375302,7.164442816787186e-09,0.0010111135197803,-0.0178215410560369,0.0,0.0,0.0,-0.008364537730813,60.0,-11.12710189819336,-0.0,-6.970525134875062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09722900390625,0.0,0.0,9.489765216130765e-05,291.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,9.993178537115456e-05,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723876953125,0.0,0.0,7.380928582279012e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658569335937,0.0,0.0,9.993179992306978e-05,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,0.0004740333533845,289.8212585449219,294.1499938964844,272.7240905761719,271.6941223144531,272.3577880859375,272.6597595214844,288.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111207375302,7.164442816787186e-09,0.0010111135197803,-0.0178215410560369,0.0,0.0,0.0,-0.008364537730813,60.0,-11.12710189819336,-0.0,-6.970525134875062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0880432128906,0.0,0.0,9.488780779065564e-05,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696960449219,0.0,0.0,9.992141713155434e-05,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,7.380162423942238e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570678710937,0.0,0.0,9.992143168346956e-05,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502319335937,0.0,0.0,0.0004739841970149,289.8131103515625,294.1499938964844,272.744384765625,271.70660400390625,272.36456298828125,272.6792297363281,288.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110158473253,7.1521832900600665e-09,0.0010110087459906,-0.0177894309163093,0.0,0.0,0.0,-0.008358459919691,60.0,-11.105694770812988,-0.0,-6.969079890950526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0880432128906,0.0,0.0,9.488780779065564e-05,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696960449219,0.0,0.0,9.992141713155434e-05,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,7.380162423942238e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570678710937,0.0,0.0,9.992143168346956e-05,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502319335937,0.0,0.0,0.0004739841970149,289.8131103515625,294.1499938964844,272.744384765625,271.70660400390625,272.36456298828125,272.6792297363281,288.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110158473253,7.1521832900600665e-09,0.0010110087459906,-0.0177894309163093,0.0,0.0,0.0,-0.008358459919691,60.0,-11.105694770812988,-0.0,-6.969079890950526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788269042969,0.0,0.0,9.488216164754704e-05,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,9.991547995014116e-05,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,7.379723683698103e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,9.99154945020564e-05,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,0.0004739559954032,289.804931640625,294.1499938964844,272.7648010253906,271.71881103515625,272.37158203125,272.69891357421875,288.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109557770192,7.145158686938657e-09,0.0010109486756846,-0.0177710317075252,0.0,0.0,0.0,-0.0083549777045845,60.0,-11.084773063659668,-0.0,-6.968251398120628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788269042969,0.0,0.0,9.488216164754704e-05,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,9.991547995014116e-05,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,7.379723683698103e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,9.99154945020564e-05,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,0.0004739559954032,289.804931640625,294.1499938964844,272.7648010253906,271.71881103515625,272.37158203125,272.69891357421875,288.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109557770192,7.145158686938657e-09,0.0010109486756846,-0.0177710317075252,0.0,0.0,0.0,-0.0083549777045845,60.0,-11.084773063659668,-0.0,-6.968251398120628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,9.488037176197396e-05,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95428466796875,0.0,0.0,9.991358820116147e-05,291.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,7.379584712907672e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,9.99136027530767e-05,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,0.0004739470314234,289.7967529296875,294.1499938964844,272.78533935546875,271.73077392578125,272.3788757324219,272.7187805175781,288.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109366849064,7.142926250480741e-09,0.0010109294671565,-0.0177651848644018,0.0,0.0,0.0,-0.0083538712933659,60.0,-11.064291000366213,-0.0,-6.967988497308397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,9.488037176197396e-05,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95428466796875,0.0,0.0,9.991358820116147e-05,291.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,7.379584712907672e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,9.99136027530767e-05,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,0.0004739470314234,289.7967529296875,294.1499938964844,272.78533935546875,271.73077392578125,272.3788757324219,272.7187805175781,288.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109366849064,7.142926250480741e-09,0.0010109294671565,-0.0177651848644018,0.0,0.0,0.0,-0.0083538712933659,60.0,-11.064291000366213,-0.0,-6.967988497308397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650634765625,0.0,0.0,9.488075011176988e-05,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,9.991398837883024e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,7.379613816738129e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350341796875,0.0,0.0,9.991400293074548e-05,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.0004739489522762,289.79266357421875,294.1499938964844,272.795654296875,271.7366943359375,272.3825988769531,272.7287902832031,288.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143404090470541e-09,0.0010109336581081,-0.0177664365619421,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.054193496704102,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,9.488200885243714e-05,291.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.946533203125,0.0,0.0,9.991531260311604e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,7.37971204216592e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,9.991532715503126e-05,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,0.0004739552387036,289.7885437011719,294.1499938964844,272.80596923828125,271.7425842285156,272.3863830566406,272.7388610839844,288.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.1449743899165705e-09,0.0010109470458701,-0.0177705492824316,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.044188499450684,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
