time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790020,291.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513000488281,0.0,0.0,9.488694922765716e-05,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,9.992051491281018e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279846191406,0.0,0.0,7.380096212727949e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218505859375,0.0,0.0,9.99205294647254e-05,291.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,0.000473979889648,289.78033447265625,294.1499938964844,272.8266296386719,271.7542419433594,272.3941650390625,272.75909423828125,288.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151128134097462e-09,0.0010109996655955,-0.017786668613553,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.024459838867188,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513000488281,0.0,0.0,9.488694922765716e-05,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,9.992051491281018e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279846191406,0.0,0.0,7.380096212727949e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218505859375,0.0,0.0,9.99205294647254e-05,291.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,0.000473979889648,289.78033447265625,294.1499938964844,272.8266296386719,271.7542419433594,272.3941650390625,272.75909423828125,288.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151128134097462e-09,0.0010109996655955,-0.017786668613553,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.024459838867188,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,9.489406511420384e-05,291.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,9.99280091491528e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01910400390625,0.0,0.0,7.380649185506627e-05,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,9.9928023701068e-05,291.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,0.0004740154545288,289.7721252441406,294.1499938964844,272.84735107421875,271.76580810546875,272.40216064453125,272.7794189453125,288.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997483796587e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.00498867034912,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,9.489406511420384e-05,291.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,9.99280091491528e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01910400390625,0.0,0.0,7.380649185506627e-05,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,9.9928023701068e-05,291.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,0.0004740154545288,289.7721252441406,294.1499938964844,272.84735107421875,271.76580810546875,272.40216064453125,272.7794189453125,288.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997483796587e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.00498867034912,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.032958984375,0.0,0.0,9.490372030995786e-05,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232788085937,0.0,0.0,9.99381736619398e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102233886719,0.0,0.0,7.381400064332411e-05,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042419433594,0.0,0.0,9.993818821385504e-05,291.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979248046875,0.0,0.0,0.0004740636795759,289.763916015625,294.1499938964844,272.8681030273437,271.7773132324219,272.410400390625,272.7999267578125,288.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.1720305250266855e-09,0.0010111783631145,-0.0178414154797792,0.0,0.0,0.0,-0.0083682993426918,60.0,-10.985837936401367,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.032958984375,0.0,0.0,9.490372030995786e-05,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232788085937,0.0,0.0,9.99381736619398e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102233886719,0.0,0.0,7.381400064332411e-05,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042419433594,0.0,0.0,9.993818821385504e-05,291.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979248046875,0.0,0.0,0.0004740636795759,289.763916015625,294.1499938964844,272.8681030273437,271.7773132324219,272.410400390625,272.7999267578125,288.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.1720305250266855e-09,0.0010111783631145,-0.0178414154797792,0.0,0.0,0.0,-0.0083682993426918,60.0,-10.985837936401367,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238037109375,0.0,0.0,9.49148743529804e-05,291.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,9.994991705752908e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,7.382268086075783e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,9.994993160944432e-05,291.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,0.0004741193843074,289.75567626953125,294.1499938964844,272.8888244628906,271.7888488769531,272.4188232421875,272.82049560546875,288.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185929629116572e-09,0.0010112972231581,-0.0178778208792209,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.96689224243164,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238037109375,0.0,0.0,9.49148743529804e-05,291.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,9.994991705752908e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,7.382268086075783e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,9.994993160944432e-05,291.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,0.0004741193843074,289.75567626953125,294.1499938964844,272.8888244628906,271.7888488769531,272.4188232421875,272.82049560546875,288.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185929629116572e-09,0.0010112972231581,-0.0178778208792209,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.96689224243164,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01922607421875,0.0,0.0,9.492101526120678e-05,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,9.99563853838481e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969177246094,0.0,0.0,7.382745388895273e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,9.995639993576332e-05,291.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98486328125,0.0,0.0,0.0004741500597447,289.7515563964844,294.1499938964844,272.8992004394531,271.79461669921875,272.4231262207031,272.830810546875,288.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.957504272460938,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146484375,0.0,0.0,9.492742537986489e-05,291.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076843261719,0.0,0.0,9.996313747251406e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924621582031,0.0,0.0,7.383244519587606e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,9.996315202442928e-05,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804992675781,0.0,0.0,0.000474182103062,289.7474060058594,294.1499938964844,272.9095764160156,271.8004150390625,272.4275207519531,272.8411560058594,288.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157311562275e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.948159217834473,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,9.494084952166304e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,9.997727465815842e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,7.384288619505242e-05,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,9.997728921007364e-05,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717712402344,0.0,0.0,0.0004742491582874,289.7391662597656,294.1499938964844,272.9302673339844,271.8121032714844,272.4364013671875,272.86187744140625,288.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929583549499512,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,9.494084952166304e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,9.997727465815842e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,7.384288619505242e-05,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,9.997728921007364e-05,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717712402344,0.0,0.0,0.0004742491582874,289.7391662597656,294.1499938964844,272.9302673339844,271.8121032714844,272.4364013671875,272.86187744140625,288.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929583549499512,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,9.495479753240944e-05,291.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,9.999196481658146e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747314453125,0.0,0.0,7.385373464785516e-05,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,9.999197936849669e-05,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630432128906,0.0,0.0,0.0004743188328575,289.7308959960937,294.1499938964844,272.9508972167969,271.82391357421875,272.4455261230469,272.8825988769531,288.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.91113567352295,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,9.495479753240944e-05,291.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,9.999196481658146e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747314453125,0.0,0.0,7.385373464785516e-05,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,9.999197936849669e-05,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630432128906,0.0,0.0,0.0004743188328575,289.7308959960937,294.1499938964844,272.9508972167969,271.82391357421875,272.4455261230469,272.8825988769531,288.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.91113567352295,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872131347656,0.0,0.0,9.49689347180538e-05,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,0.0001000068514258,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,7.38647286198102e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602355957031,0.0,0.0,0.0001000068587018,291.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0004743894387502,289.7226257324219,294.1499938964844,272.9714660644531,271.8359375,272.454833984375,272.9033508300781,288.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892784118652344,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872131347656,0.0,0.0,9.49689347180538e-05,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,0.0001000068514258,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,7.38647286198102e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602355957031,0.0,0.0,0.0001000068587018,291.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0004743894387502,289.7226257324219,294.1499938964844,272.9714660644531,271.8359375,272.454833984375,272.9033508300781,288.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892784118652344,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,9.498293366050348e-05,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,0.0001000215925159,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,7.387561345240101e-05,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9514465332031,0.0,0.0,0.0001000216070679,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455871582031,0.0,0.0,0.0004744593752548,289.7143249511719,294.1499938964844,272.991943359375,271.84820556640625,272.46435546875,272.924072265625,288.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.874506950378418,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,9.498293366050348e-05,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,0.0001000215925159,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,7.387561345240101e-05,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9514465332031,0.0,0.0,0.0001000216070679,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455871582031,0.0,0.0,0.0004744593752548,289.7143249511719,294.1499938964844,272.991943359375,271.84820556640625,272.46435546875,272.924072265625,288.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.874506950378418,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735107421875,0.0,0.0,9.498980944044888e-05,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,0.0001000288320938,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,7.388096128124744e-05,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.947021484375,0.0,0.0,0.0001000288393697,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94122314453125,0.0,0.0,0.0004744936886709,289.710205078125,294.1499938964844,273.00213623046875,271.8544616699219,272.4691772460937,272.9344177246094,288.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.2793082672717455e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.865391731262209,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96893310546875,0.0,0.0,9.49965324252844e-05,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,0.0001000359116005,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481201171875,0.0,0.0,7.388619269477203e-05,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.942626953125,0.0,0.0,0.0001000359261524,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368591308594,0.0,0.0,0.000474527303595,289.7060546875,294.1499938964844,273.0122985839844,271.8607788085937,272.4740600585937,272.9447631835937,288.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287689562929245e-09,0.0010121673112735,-0.0181443504989147,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.856287956237791,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598083496094,0.0,0.0,9.50094618019648e-05,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606262207031,0.0,0.0,0.0001000495249172,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,7.389624806819484e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.933837890625,0.0,0.0,0.0001000495394691,291.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,0.0004745918849948,289.69775390625,294.1499938964844,273.03253173828125,271.8736877441406,272.4839782714844,272.9653625488281,288.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.838104248046877,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598083496094,0.0,0.0,9.50094618019648e-05,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606262207031,0.0,0.0,0.0001000495249172,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,7.389624806819484e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.933837890625,0.0,0.0,0.0001000495394691,291.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,0.0004745918849948,289.69775390625,294.1499938964844,273.03253173828125,271.8736877441406,272.4839782714844,272.9653625488281,288.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.838104248046877,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95068359375,0.0,0.0,9.502155444351956e-05,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85272216796875,0.0,0.0,0.000100062265119,291.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,7.390565588138998e-05,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,0.0001000622796709,291.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194030761719,0.0,0.0,0.0004746523045469,289.6894226074219,294.1499938964844,273.0525817871094,271.8869934082031,272.4940490722656,272.98590087890625,288.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819947242736816,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95068359375,0.0,0.0,9.502155444351956e-05,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85272216796875,0.0,0.0,0.000100062265119,291.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,7.390565588138998e-05,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,0.0001000622796709,291.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194030761719,0.0,0.0,0.0004746523045469,289.6894226074219,294.1499938964844,273.0525817871094,271.8869934082031,272.4940490722656,272.98590087890625,288.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819947242736816,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415588378906,0.0,0.0,9.503262845100836e-05,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,0.0001000739212031,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0,7.391426333924755e-05,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162292480469,0.0,0.0,0.000100073935755,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106750488281,0.0,0.0,0.0004747076018247,289.6811218261719,294.1499938964844,273.072509765625,271.9007263183594,272.5043029785156,273.0063171386719,288.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.80181121826172,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415588378906,0.0,0.0,9.503262845100836e-05,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,0.0001000739212031,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0,7.391426333924755e-05,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162292480469,0.0,0.0,0.000100073935755,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106750488281,0.0,0.0,0.0004747076018247,289.6811218261719,294.1499938964844,273.072509765625,271.9007263183594,272.5043029785156,273.0063171386719,288.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.80181121826172,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,9.504256740910932e-05,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,0.0001000843913061,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126281738281,0.0,0.0,7.392199768219143e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9074401855469,0.0,0.0,0.000100084405858,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019470214844,0.0,0.0,0.0004747572820633,289.6727905273437,294.1499938964844,273.0922241210937,271.9149780273437,272.5147399902344,273.026611328125,288.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.783693313598633,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,9.504256740910932e-05,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,0.0001000843913061,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126281738281,0.0,0.0,7.392199768219143e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9074401855469,0.0,0.0,0.000100084405858,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019470214844,0.0,0.0,0.0004747572820633,289.6727905273437,294.1499938964844,273.0922241210937,271.9149780273437,272.5147399902344,273.026611328125,288.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.783693313598633,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,9.504707850283012e-05,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329772949219,0.0,0.0,0.0001000891425064,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.908203125,0.0,0.0,7.392550469376147e-05,290.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9030456542969,0.0,0.0,0.0001000891497824,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975830078125,0.0,0.0,0.0004747798084281,289.66864013671875,294.1499938964844,273.1019897460937,271.9223022460937,272.52001953125,273.03668212890625,288.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350679620543587e-09,0.0010127059649676,-0.0183093324303627,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.774642944335938,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233093261719,0.0,0.0,9.505129128228872e-05,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290100097656,0.0,0.0,0.0001000935735646,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037780761719,0.0,0.0,7.392877887468785e-05,290.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,0.0001000935881165,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,0.0004748008213937,289.6644592285156,294.1499938964844,273.1116943359375,271.9297790527344,272.5253295898437,273.0467224121094,288.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355925646379546e-09,0.0010127509012818,-0.0183230731636285,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.765597343444824,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142150878906,0.0,0.0,9.505874913884328e-05,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0001001014315988,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948974609375,0.0,0.0,7.393458508886397e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88983154296875,0.0,0.0,0.0001001014461508,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88446044921875,0.0,0.0,0.0004748381034005,289.6561279296875,294.1499938964844,273.1309814453125,271.9451599121094,272.5360717773437,273.0666809082031,288.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223986255387e-09,0.0010128304129466,-0.0183474272489547,0.0,0.0,0.0,-0.0084640737622976,60.0,-10.74752712249756,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142150878906,0.0,0.0,9.505874913884328e-05,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0001001014315988,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948974609375,0.0,0.0,7.393458508886397e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88983154296875,0.0,0.0,0.0001001014461508,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88446044921875,0.0,0.0,0.0004748381034005,289.6561279296875,294.1499938964844,273.1309814453125,271.9451599121094,272.5360717773437,273.0666809082031,288.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223986255387e-09,0.0010128304129466,-0.0183474272489547,0.0,0.0,0.0,-0.0084640737622976,60.0,-10.74752712249756,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051208496094,0.0,0.0,9.506551577942446e-05,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81317138671875,0.0,0.0,0.0001001085547613,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88604736328125,0.0,0.0,7.393984560621902e-05,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88104248046875,0.0,0.0,0.0001001085693133,291.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,0.0004748718929477,289.6477966308594,294.1499938964844,273.1499938964844,271.9612121582031,272.5469665527344,273.08642578125,288.6141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736554639936e-09,0.0010129024740308,-0.018369510769844,0.0,0.0,0.0,-0.0084682535380125,60.0,-10.729535102844238,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051208496094,0.0,0.0,9.506551577942446e-05,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81317138671875,0.0,0.0,0.0001001085547613,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88604736328125,0.0,0.0,7.393984560621902e-05,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88104248046875,0.0,0.0,0.0001001085693133,291.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,0.0004748718929477,289.6477966308594,294.1499938964844,273.1499938964844,271.9612121582031,272.5469665527344,273.08642578125,288.6141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736554639936e-09,0.0010129024740308,-0.018369510769844,0.0,0.0,0.0,-0.0084682535380125,60.0,-10.729535102844238,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960266113281,0.0,0.0,9.507387585472316e-05,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052062988281,0.0,0.0,0.0001001173586701,291.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,7.39463503123261e-05,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,0.000100117373222,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,0.0004749136569444,289.6394348144531,294.1499938964844,273.1685485839844,271.9773864746094,272.5579833984375,273.10595703125,288.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.3840769054811525e-09,0.001012991531752,-0.0183968059718608,0.0,0.0,0.0,-0.0084734195843338,60.0,-10.711820602416992,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960266113281,0.0,0.0,9.507387585472316e-05,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052062988281,0.0,0.0,0.0001001173586701,291.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,7.39463503123261e-05,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,0.000100117373222,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,0.0004749136569444,289.6394348144531,294.1499938964844,273.1685485839844,271.9773864746094,272.5579833984375,273.10595703125,288.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.3840769054811525e-09,0.001012991531752,-0.0183968059718608,0.0,0.0,0.0,-0.0084734195843338,60.0,-10.711820602416992,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869323730469,0.0,0.0,9.50888279476203e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,0.0001001331038423,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86834716796875,0.0,0.0,7.395797729259357e-05,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,0.0001001331183942,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.0004749883373733,289.6310729980469,294.1499938964844,273.1864318847656,271.9931335449219,272.5691223144531,273.1251220703125,288.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402706447834362e-09,0.0010131509043276,-0.0184455998241901,0.0,0.0,0.0,-0.0084826545789837,60.0,-10.695068359375,-0.0,-6.99864770581371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869323730469,0.0,0.0,9.50888279476203e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,0.0001001331038423,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86834716796875,0.0,0.0,7.395797729259357e-05,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,0.0001001331183942,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.0004749883373733,289.6310729980469,294.1499938964844,273.1864318847656,271.9931335449219,272.5691223144531,273.1251220703125,288.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402706447834362e-09,0.0010131509043276,-0.0184455998241901,0.0,0.0,0.0,-0.0084826545789837,60.0,-10.695068359375,-0.0,-6.99864770581371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88238525390625,0.0,0.0,9.509815572528169e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,0.0001001429263851,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,7.396523142233491e-05,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590393066406,0.0,0.0,0.000100142940937,291.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0004750349326059,289.6268920898437,294.1499938964844,273.1950988769531,272.0008239746094,272.5747375488281,273.1345520019531,288.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414330482902187e-09,0.0010132503230124,-0.0184760447591543,0.0,0.0,0.0,-0.0084884176030755,60.0,-10.687074661254885,-0.0,-7.000021184921934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
