time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792360,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,9.510903328191488e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.789306640625,0.0,0.0,0.0001001543860184,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594665527344,0.0,0.0,7.39736933610402e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,0.0001001544005703,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,0.0004750892985612,289.6227111816406,294.1499938964844,273.2035522460937,272.00836181640625,272.58038330078125,273.14385986328125,288.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427888970568118e-09,0.0010133661562576,-0.0185115560889244,0.0,0.0,0.0,-0.0084951389580965,60.0,-10.679375648498535,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8687438964844,0.0,0.0,9.513482655165716e-05,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78131103515625,0.0,0.0,0.0001001815398922,291.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506164550781,0.0,0.0,7.399375317618251e-05,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,0.0001001815544441,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408203125,0.0,0.0,0.0004752181121148,289.6143493652344,294.1499938964844,273.2198486328125,272.02301025390625,272.5917358398437,273.1621398925781,288.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460019268989981e-09,0.0010136408964172,-0.0185957085341215,0.0,0.0,0.0,-0.0085110673680901,60.0,-10.664807319641112,-0.0,-7.005420599170975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8687438964844,0.0,0.0,9.513482655165716e-05,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78131103515625,0.0,0.0,0.0001001815398922,291.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506164550781,0.0,0.0,7.399375317618251e-05,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,0.0001001815544441,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408203125,0.0,0.0,0.0004752181121148,289.6143493652344,294.1499938964844,273.2198486328125,272.02301025390625,272.5917358398437,273.1621398925781,288.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460019268989981e-09,0.0010136408964172,-0.0185957085341215,0.0,0.0,0.0,-0.0085110673680901,60.0,-10.664807319641112,-0.0,-7.005420599170975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,9.516529826214536e-05,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733459472656,0.0,0.0,0.0001002136341412,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417663574219,0.0,0.0,7.40174509701319e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,0.0001002136414172,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,0.0004753703251481,289.6059875488281,294.1499938964844,273.2352600097656,272.0370178222656,272.6031799316406,273.1798095703125,288.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497988896432162e-09,0.0010139655787497,-0.0186951570212841,0.0,0.0,0.0,-0.0085298903286457,60.0,-10.651402473449709,-0.0,-7.009909808175507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,9.516529826214536e-05,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733459472656,0.0,0.0,0.0001002136341412,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417663574219,0.0,0.0,7.40174509701319e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,0.0001002136414172,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,0.0004753703251481,289.6059875488281,294.1499938964844,273.2352600097656,272.0370178222656,272.6031799316406,273.1798095703125,288.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497988896432162e-09,0.0010139655787497,-0.0186951570212841,0.0,0.0,0.0,-0.0085298903286457,60.0,-10.651402473449709,-0.0,-7.009909808175507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,9.520129242446274e-05,291.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0001002515346044,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,7.404544885503128e-05,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,0.0001002515491563,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,0.0004755501286126,289.5975952148437,294.1499938964844,273.2497253417969,272.0502624511719,272.6146850585937,273.19677734375,288.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283568937808e-09,0.0010143490508198,-0.0188126154243946,0.0,0.0,0.0,-0.0085521228611469,60.0,-10.63927936553955,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,9.520129242446274e-05,291.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0001002515346044,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,7.404544885503128e-05,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,0.0001002515491563,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,0.0004755501286126,289.5975952148437,294.1499938964844,273.2497253417969,272.0502624511719,272.6146850585937,273.19677734375,288.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283568937808e-09,0.0010143490508198,-0.0188126154243946,0.0,0.0,0.0,-0.0085521228611469,60.0,-10.63927936553955,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.84149169921875,0.0,0.0,9.524168854113668e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75732421875,0.0,0.0,0.0001002940698526,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,7.407686644000933e-05,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194580078125,0.0,0.0,0.0001002940844045,291.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81463623046875,0.0,0.0,0.0004757519054692,289.5892028808594,294.1499938964844,273.26318359375,272.0627136230469,272.626220703125,273.2130432128906,288.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.628278732299805,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.84149169921875,0.0,0.0,9.524168854113668e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75732421875,0.0,0.0,0.0001002940698526,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,7.407686644000933e-05,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194580078125,0.0,0.0,0.0001002940844045,291.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81463623046875,0.0,0.0,0.0004757519054692,289.5892028808594,294.1499938964844,273.26318359375,272.0627136230469,272.626220703125,273.2130432128906,288.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.628278732299805,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83697509765625,0.0,0.0,9.526372741675004e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533264160156,0.0,0.0,0.0001003172874334,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81964111328125,0.0,0.0,7.409400859614834e-05,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150634765625,0.0,0.0,0.0001003172947093,291.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102722167969,0.0,0.0,0.0004758620052598,289.58502197265625,294.1499938964844,273.26953125,272.0686340332031,272.63201904296875,273.22088623046875,288.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.623254776000977,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,9.528703230898829e-05,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0001003418219625,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152160644531,0.0,0.0,7.411213300656527e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,0.0001003418365144,291.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058776855469,0.0,0.0,0.0004759784205816,289.580810546875,294.1499938964844,273.2756042480469,272.0743103027344,272.6377868652344,273.2284851074219,288.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.618562698364258,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233642578125,0.0,0.0,9.533709089737386e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413024902344,0.0,0.0,0.0001003945435513,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.0,0.0,7.415107393171638e-05,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018798828125,0.0,0.0,0.0001003945508273,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7971496582031,0.0,0.0,0.0004762284806929,289.5724182128906,294.1499938964844,273.286865234375,272.0849304199219,272.6493835449219,273.2430114746094,288.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557666450738,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.610170364379885,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233642578125,0.0,0.0,9.533709089737386e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413024902344,0.0,0.0,0.0001003945435513,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.0,0.0,7.415107393171638e-05,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018798828125,0.0,0.0,0.0001003945508273,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7971496582031,0.0,0.0,0.0004762284806929,289.5724182128906,294.1499938964844,273.286865234375,272.0849304199219,272.6493835449219,273.2430114746094,288.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557666450738,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.610170364379885,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143005371094,0.0,0.0,9.539126767776906e-05,291.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,0.000100451594335,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974853515625,0.0,0.0,7.419320900226012e-05,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,0.0001004516016109,291.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884216308594,0.0,0.0,0.0004764991172123,289.5639953613281,294.1499938964844,273.2969055175781,272.09454345703125,272.6609191894531,273.2566223144531,288.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.602968215942385,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143005371094,0.0,0.0,9.539126767776906e-05,291.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,0.000100451594335,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974853515625,0.0,0.0,7.419320900226012e-05,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,0.0001004516016109,291.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884216308594,0.0,0.0,0.0004764991172123,289.5639953613281,294.1499938964844,273.2969055175781,272.09454345703125,272.6609191894531,273.2566223144531,288.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.602968215942385,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052062988281,0.0,0.0,9.544936619931832e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,0.0001005127705866,291.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,7.42383926990442e-05,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,0.0001005127778626,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796630859375,0.0,0.0,0.000476789282402,289.5555725097656,294.1499938964844,273.30572509765625,272.10308837890625,272.6724548339844,273.26910400390625,288.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.597155570983888,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052062988281,0.0,0.0,9.544936619931832e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,0.0001005127705866,291.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,7.42383926990442e-05,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,0.0001005127778626,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796630859375,0.0,0.0,0.000476789282402,289.5555725097656,294.1499938964844,273.30572509765625,272.10308837890625,272.6724548339844,273.26910400390625,288.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.597155570983888,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.796142578125,0.0,0.0,9.55112773226574e-05,291.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171630859375,0.0,0.0,0.0001005779631668,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797546386719,0.0,0.0,7.428654498653486e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77545166015625,0.0,0.0,0.0001005779704428,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,0.0004770985688082,289.5471496582031,294.1499938964844,273.3132019042969,272.1104431152344,272.6839294433594,273.2803649902344,288.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.92905918700626e-09,0.0010176515206694,-0.0198241434991359,0.0,0.0,0.0,-0.0087435897439718,60.0,-10.59273910522461,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.796142578125,0.0,0.0,9.55112773226574e-05,291.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171630859375,0.0,0.0,0.0001005779631668,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797546386719,0.0,0.0,7.428654498653486e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77545166015625,0.0,0.0,0.0001005779704428,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,0.0004770985688082,289.5471496582031,294.1499938964844,273.3132019042969,272.1104431152344,272.6839294433594,273.2803649902344,288.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.92905918700626e-09,0.0010176515206694,-0.0198241434991359,0.0,0.0,0.0,-0.0087435897439718,60.0,-10.59273910522461,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7915954589844,0.0,0.0,9.554316784488036e-05,291.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,0.0001006115489872,291.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753295898437,0.0,0.0,7.431135600199923e-05,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77105712890625,0.0,0.0,0.0001006115562631,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665405273437,0.0,0.0,0.0004772578540723,289.5429382324219,294.1499938964844,273.3164367675781,272.1136474609375,272.6896057128906,273.2856140136719,288.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282094836235,0.0,0.0,0.0,-0.00876328907907,60.0,-10.590932846069336,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7870788574219,0.0,0.0,9.557596786180512e-05,291.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090759277344,0.0,0.0,0.000100646087958,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,7.433686550939456e-05,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76666259765625,0.0,0.0,0.0001006460952339,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621765136719,0.0,0.0,0.0004774217086378,289.5387268066406,294.1499938964844,273.3193054199219,272.1165466308594,272.6952819824219,273.2904968261719,288.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.589491844177246,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77801513671875,0.0,0.0,9.564330684952438e-05,291.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,0.0001007169994409,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620544433594,0.0,0.0,7.438923785230145e-05,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,0.0001007170139928,291.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75341796875,0.0,0.0,0.0004777580907102,289.5302734375,294.1499938964844,273.3239440917969,272.1213684082031,272.7065734863281,273.2992248535156,288.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093565817546278e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.587610244750977,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77801513671875,0.0,0.0,9.564330684952438e-05,291.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,0.0001007169994409,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620544433594,0.0,0.0,7.438923785230145e-05,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,0.0001007170139928,291.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75341796875,0.0,0.0,0.0004777580907102,289.5302734375,294.1499938964844,273.3239440917969,272.1213684082031,272.7065734863281,273.2992248535156,288.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093565817546278e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.587610244750977,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689514160156,0.0,0.0,9.571234841132537e-05,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,0.0001007897008094,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.753173828125,0.0,0.0,7.444293441949412e-05,290.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490234375,0.0,0.0,0.0001007897153613,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7446594238281,0.0,0.0,0.0004781029419973,289.5218200683594,294.1499938964844,273.3270874023437,272.12481689453125,272.7177124023437,273.3066711425781,288.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.586928367614746,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689514160156,0.0,0.0,9.571234841132537e-05,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,0.0001007897008094,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.753173828125,0.0,0.0,7.444293441949412e-05,290.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490234375,0.0,0.0,0.0001007897153613,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7446594238281,0.0,0.0,0.0004781029419973,289.5218200683594,294.1499938964844,273.3270874023437,272.12481689453125,272.7177124023437,273.3066711425781,288.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.586928367614746,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7598571777344,0.0,0.0,9.578243043506518e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847839355469,0.0,0.0,0.0001008635008474,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442932128906,0.0,0.0,7.449744589393958e-05,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402038574219,0.0,0.0,0.0001008635153993,291.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73590087890625,0.0,0.0,0.0004784530319739,289.51336669921875,294.1499938964844,273.3286437988281,272.1268005371094,272.7286682128906,273.3125305175781,288.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.587573051452637,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7598571777344,0.0,0.0,9.578243043506518e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847839355469,0.0,0.0,0.0001008635008474,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442932128906,0.0,0.0,7.449744589393958e-05,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402038574219,0.0,0.0,0.0001008635153993,291.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73590087890625,0.0,0.0,0.0004784530319739,289.51336669921875,294.1499938964844,273.3286437988281,272.1268005371094,272.7286682128906,273.3125305175781,288.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.587573051452637,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.75079345703125,0.0,0.0,9.585270890966058e-05,291.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,0.0001009375046123,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354431152344,0.0,0.0,7.455210288753733e-05,290.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313842773437,0.0,0.0,0.0001009375191642,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72711181640625,0.0,0.0,0.0004788040823768,289.5049133300781,294.1499938964844,273.3285827636719,272.12725830078125,272.7394714355469,273.3169860839844,288.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.589280128479004,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.75079345703125,0.0,0.0,9.585270890966058e-05,291.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,0.0001009375046123,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354431152344,0.0,0.0,7.455210288753733e-05,290.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313842773437,0.0,0.0,0.0001009375191642,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72711181640625,0.0,0.0,0.0004788040823768,289.5049133300781,294.1499938964844,273.3285827636719,272.12725830078125,272.7394714355469,273.3169860839844,288.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.589280128479004,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74627685546875,0.0,0.0,9.588768443791196e-05,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.672607421875,0.0,0.0,0.0001009743427857,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309875488281,0.0,0.0,7.457930769305676e-05,290.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269897460937,0.0,0.0,0.0001009743500617,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,0.0004789787926711,289.50067138671875,294.1499938964844,273.3279113769531,272.1268920898437,272.7447814941406,273.31866455078125,288.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.590553283691406,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7417297363281,0.0,0.0,9.592229616828264e-05,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685485839844,0.0,0.0,0.0001010107880574,291.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265625,0.0,0.0,7.460622873622924e-05,290.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,0.0001010107953334,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183532714844,0.0,0.0,0.0004791516985278,289.4964294433594,294.1499938964844,273.3268127441406,272.1260986328125,272.75006103515625,273.31988525390625,288.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.592120170593262,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.732666015625,0.0,0.0,9.598991891834884e-05,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,0.0001010819978546,291.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,7.465882663382217e-05,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,0.0001010820124065,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095947265625,0.0,0.0,0.0004794894775841,289.4879455566406,294.1499938964844,273.3232727050781,272.123291015625,272.7604064941406,273.32098388671875,288.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.596135139465332,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.732666015625,0.0,0.0,9.598991891834884e-05,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,0.0001010819978546,291.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,7.465882663382217e-05,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,0.0001010820124065,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095947265625,0.0,0.0,0.0004794894775841,289.4879455566406,294.1499938964844,273.3232727050781,272.123291015625,272.7604064941406,273.32098388671875,288.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.596135139465332,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236022949219,0.0,0.0,9.605541708879171e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522521972656,0.0,0.0,0.0001011509739328,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,7.470977288903669e-05,290.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049255371094,0.0,0.0,0.0001011509812087,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,0.0004798166628461,289.4794616699219,294.1499938964844,273.3179016113281,272.1187438964844,272.7705078125,273.320556640625,288.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.601033210754396,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236022949219,0.0,0.0,9.605541708879171e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522521972656,0.0,0.0,0.0001011509739328,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,7.470977288903669e-05,290.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049255371094,0.0,0.0,0.0001011509812087,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,0.0004798166628461,289.4794616699219,294.1499938964844,273.3179016113281,272.1187438964844,272.7705078125,273.320556640625,288.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.601033210754396,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71453857421875,0.0,0.0,9.611705900169908e-05,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440734863281,0.0,0.0,0.0001012158900266,290.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999206542969,0.0,0.0,7.475771417375654e-05,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,0.0001012158973026,291.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920471191406,0.0,0.0,0.0004801245813723,289.4709777832031,294.1499938964844,273.3106384277344,272.11236572265625,272.7802429199219,273.3180847167969,288.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.607073783874512,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71453857421875,0.0,0.0,9.611705900169908e-05,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440734863281,0.0,0.0,0.0001012158900266,290.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999206542969,0.0,0.0,7.475771417375654e-05,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,0.0001012158973026,291.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920471191406,0.0,0.0,0.0004801245813723,289.4709777832031,294.1499938964844,273.3106384277344,272.11236572265625,272.7802429199219,273.3180847167969,288.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.607073783874512,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054748535156,0.0,0.0,9.617540490580724e-05,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63592529296875,0.0,0.0,0.0001012773282127,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,7.48030943213962e-05,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,0.0001012773354887,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832580566406,0.0,0.0,0.0004804160562343,289.4624938964844,294.1499938964844,273.30145263671875,272.1040954589844,272.7897033691406,273.3138732910156,288.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756528835363042e-09,0.0010247271275147,-0.0219910982996225,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.613944053649902,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054748535156,0.0,0.0,9.617540490580724e-05,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63592529296875,0.0,0.0,0.0001012773282127,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,7.48030943213962e-05,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,0.0001012773354887,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832580566406,0.0,0.0,0.0004804160562343,289.4624938964844,294.1499938964844,273.30145263671875,272.1040954589844,272.7897033691406,273.3138732910156,288.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756528835363042e-09,0.0010247271275147,-0.0219910982996225,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.613944053649902,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
