time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794700,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.700927734375,0.0,0.0,9.620275523047894e-05,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318359375,0.0,0.0,0.0001013061264529,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,7.482436922146007e-05,290.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828308105469,0.0,0.0,0.0001013061337289,291.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,0.0004805526405107,289.4582214355469,294.1499938964844,273.29608154296875,272.0992126464844,272.7943115234375,273.31103515625,288.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.617755889892578,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6964111328125,0.0,0.0,9.622890502214432e-05,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,0.0001013336586765,290.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,7.484470552299172e-05,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,0.0001013336732285,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744689941406,0.0,0.0,0.0004806832585018,289.4539794921875,294.1499938964844,273.29022216796875,272.0938720703125,272.7987976074219,273.30767822265625,288.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.621797561645508,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873474121094,0.0,0.0,9.627699182601646e-05,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0001013843066175,290.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732788085937,0.0,0.0,7.488211122108623e-05,290.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,0.0001013843138935,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0004809234815184,289.4454650878906,294.1499938964844,273.2769470214844,272.08160400390625,272.8074951171875,273.2995300292969,288.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.63054656982422,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873474121094,0.0,0.0,9.627699182601646e-05,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0001013843066175,290.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732788085937,0.0,0.0,7.488211122108623e-05,290.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,0.0001013843138935,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0004809234815184,289.4454650878906,294.1499938964844,273.2769470214844,272.08160400390625,272.8074951171875,273.2995300292969,288.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.63054656982422,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.67828369140625,0.0,0.0,9.632001456338912e-05,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,0.0001014296067296,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,7.491556607419625e-05,290.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,0.0001014296140056,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65692138671875,0.0,0.0,0.0004811383550986,289.4369506835937,294.1499938964844,273.2615051269531,272.0672302246094,272.8157653808594,273.28936767578125,288.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936696715977632e-09,0.0010262677678838,-0.0224628765136003,0.0,0.0,0.0,-0.009243119508028,60.0,-10.640153884887695,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.67828369140625,0.0,0.0,9.632001456338912e-05,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,0.0001014296067296,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,7.491556607419625e-05,290.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,0.0001014296140056,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65692138671875,0.0,0.0,0.0004811383550986,289.4369506835937,294.1499938964844,273.2615051269531,272.0672302246094,272.8157653808594,273.28936767578125,288.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936696715977632e-09,0.0010262677678838,-0.0224628765136003,0.0,0.0,0.0,-0.009243119508028,60.0,-10.640153884887695,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66925048828125,0.0,0.0,9.63558122748509e-05,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,0.000101467303466,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,7.494341116398573e-05,290.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519470214844,0.0,0.0,0.0001014673180179,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64813232421875,0.0,0.0,0.0004813172272406,289.428466796875,294.1499938964844,273.2438659667969,272.0506591796875,272.8235778808594,273.2769470214844,288.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130636528549e-09,0.0010266492608934,-0.022579688578844,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.650691032409668,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66925048828125,0.0,0.0,9.63558122748509e-05,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,0.000101467303466,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,7.494341116398573e-05,290.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519470214844,0.0,0.0,0.0001014673180179,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64813232421875,0.0,0.0,0.0004813172272406,289.428466796875,294.1499938964844,273.2438659667969,272.0506591796875,272.8235778808594,273.2769470214844,288.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130636528549e-09,0.0010266492608934,-0.022579688578844,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.650691032409668,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6601867675781,0.0,0.0,9.638548363000154e-05,291.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5949401855469,0.0,0.0,0.000101498546428,290.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,7.49664832255803e-05,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430969238281,0.0,0.0,0.000101498553704,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63934326171875,0.0,0.0,0.0004814653948415,289.4199523925781,294.1499938964844,273.22393798828125,272.0318603515625,272.8309020996094,273.2625427246094,288.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835584655404,60.0,-10.661983489990234,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6601867675781,0.0,0.0,9.638548363000154e-05,291.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5949401855469,0.0,0.0,0.000101498546428,290.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,7.49664832255803e-05,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430969238281,0.0,0.0,0.000101498553704,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63934326171875,0.0,0.0,0.0004814653948415,289.4199523925781,294.1499938964844,273.22393798828125,272.0318603515625,272.8309020996094,273.2625427246094,288.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835584655404,60.0,-10.661983489990234,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556701660156,0.0,0.0,9.639733616495504e-05,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,0.0001015110319713,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,7.497570913983509e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,0.0001015110392472,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,0.0004815246211364,289.4156799316406,294.1499938964844,273.213134765625,272.0216064453125,272.8343811035156,273.2545166015625,288.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151531726121,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.66795253753662,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6511535644531,0.0,0.0,9.640722419135273e-05,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58673095703125,0.0,0.0,0.0001015214438666,290.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377868652344,0.0,0.0,7.498339255107567e-05,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0001015214511426,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,0.0004815740103367,289.41143798828125,294.1499938964844,273.20172119140625,272.0107421875,272.83770751953125,273.24591064453125,288.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045358240200583e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.674117088317873,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6421203613281,0.0,0.0,9.642025543143971e-05,291.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,0.0001015351663227,290.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289367675781,0.0,0.0,7.499352796003222e-05,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,0.0001015351735986,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,0.0004816391156055,289.4029235839844,294.1499938964844,273.1770935058594,271.9872131347656,272.8439636230469,273.2269592285156,288.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061596806247962e-09,0.0010273358784615,-0.0227899253368377,0.0,0.0,0.0,-0.0093050375580787,60.0,-10.687063217163086,-0.0,-7.196016582611264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6421203613281,0.0,0.0,9.642025543143971e-05,291.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,0.0001015351663227,290.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289367675781,0.0,0.0,7.499352796003222e-05,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,0.0001015351735986,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,0.0004816391156055,289.4029235839844,294.1499938964844,273.1770935058594,271.9872131347656,272.8439636230469,273.2269592285156,288.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061596806247962e-09,0.0010273358784615,-0.0227899253368377,0.0,0.0,0.0,-0.0093050375580787,60.0,-10.687063217163086,-0.0,-7.196016582611264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6330871582031,0.0,0.0,9.642515942687167e-05,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,0.0001015403322526,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200866699219,0.0,0.0,7.499734783777967e-05,290.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,0.0001015403395285,291.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.613037109375,0.0,0.0,0.0004816636210307,289.3944091796875,294.1499938964844,273.1499938964844,271.9612121582031,272.8496398925781,273.205810546875,288.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.001027388148941,-0.0228059347718954,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.700735092163086,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6330871582031,0.0,0.0,9.642515942687167e-05,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,0.0001015403322526,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200866699219,0.0,0.0,7.499734783777967e-05,290.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,0.0001015403395285,291.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.613037109375,0.0,0.0,0.0004816636210307,289.3944091796875,294.1499938964844,273.1499938964844,271.9612121582031,272.8496398925781,273.205810546875,288.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.001027388148941,-0.0228059347718954,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.700735092163086,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240539550781,0.0,0.0,9.641876386012882e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,0.0001015335947158,290.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,7.499237108277157e-05,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,0.0001015336019918,291.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042785644531,0.0,0.0,0.000481631635921,289.3858947753906,294.1499938964844,273.1194152832031,271.93170166015625,272.8547058105469,273.1822509765625,288.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273291263729,9.059740513350787e-09,0.0010273201623931,-0.0227850656956434,0.0,0.0,0.0,-0.0093041183426976,60.0,-10.715372085571287,-0.0,-7.195793472192237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240539550781,0.0,0.0,9.641876386012882e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,0.0001015335947158,290.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,7.499237108277157e-05,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,0.0001015336019918,291.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042785644531,0.0,0.0,0.000481631635921,289.3858947753906,294.1499938964844,273.1194152832031,271.93170166015625,272.8547058105469,273.1822509765625,288.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273291263729,9.059740513350787e-09,0.0010273201623931,-0.0227850656956434,0.0,0.0,0.0,-0.0093041183426976,60.0,-10.715372085571287,-0.0,-7.195793472192237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61505126953125,0.0,0.0,9.639980999054389e-05,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,0.0001015136367641,290.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,7.497762999264523e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990295410156,0.0,0.0,0.00010151364404,291.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59552001953125,0.0,0.0,0.0004815369902644,289.3773803710937,294.1499938964844,273.08453369140625,271.8978576660156,272.8591003417969,273.15576171875,288.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271273786202,9.03613539549042e-09,0.0010271182982251,-0.0227232556790113,0.0,0.0,0.0,-0.0092924162745475,60.0,-10.731451988220217,-0.0,-7.192966222646646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61505126953125,0.0,0.0,9.639980999054389e-05,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,0.0001015136367641,290.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,7.497762999264523e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990295410156,0.0,0.0,0.00010151364404,291.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59552001953125,0.0,0.0,0.0004815369902644,289.3773803710937,294.1499938964844,273.08453369140625,271.8978576660156,272.8591003417969,273.15576171875,288.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271273786202,9.03613539549042e-09,0.0010271182982251,-0.0227232556790113,0.0,0.0,0.0,-0.0092924162745475,60.0,-10.731451988220217,-0.0,-7.192966222646646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,9.638645133236424e-05,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,0.000101499572338,290.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,7.496723992517218e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946350097656,0.0,0.0,0.000101499579614,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59112548828125,0.0,0.0,0.0004814702551811,289.3731384277344,294.1499938964844,273.0655212402344,271.8794250488281,272.8609924316406,273.1412353515625,288.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269850026816,9.019488267369981e-09,0.0010269760387018,-0.0226796641945838,0.0,0.0,0.0,-0.0092841638252139,60.0,-10.740103721618652,-0.0,-7.190972439730103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6060485839844,0.0,0.0,9.636970207793638e-05,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.545654296875,0.0,0.0,0.0001014819354168,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,7.495421596104279e-05,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902404785156,0.0,0.0,0.0001014819426927,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867614746094,0.0,0.0,0.0004813866107724,289.3688659667969,294.1499938964844,273.0455627441406,271.8599853515625,272.8627014160156,273.1257629394531,288.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268065379932,8.998624068112804e-09,0.0010267975740134,-0.0226250328123569,0.0,0.0,0.0,-0.0092738205567002,60.0,-10.749157905578612,-0.0,-7.188474171471172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,9.632859291741624e-05,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53741455078125,0.0,0.0,0.000101438636193,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846862792969,0.0,0.0,7.492223812732846e-05,290.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814514160156,0.0,0.0,0.000101438643469,291.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780029296875,0.0,0.0,0.0004811812250409,289.3603820800781,294.1499938964844,273.0028381347656,271.8183288574219,272.86553955078125,273.0926818847656,288.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947401930470278e-09,0.0010263596195727,-0.0224909074604511,0.0,0.0,0.0,-0.0092484271153807,60.0,-10.768230438232422,-0.0,-7.182342187661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,9.632859291741624e-05,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53741455078125,0.0,0.0,0.000101438636193,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846862792969,0.0,0.0,7.492223812732846e-05,290.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814514160156,0.0,0.0,0.000101438643469,291.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780029296875,0.0,0.0,0.0004811812250409,289.3603820800781,294.1499938964844,273.0028381347656,271.8183288574219,272.86553955078125,273.0926818847656,288.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947401930470278e-09,0.0010263596195727,-0.0224909074604511,0.0,0.0,0.0,-0.0092484271153807,60.0,-10.768230438232422,-0.0,-7.182342187661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58807373046875,0.0,0.0,9.62781414273195e-05,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,0.0001013855144265,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,7.488299888791516e-05,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,0.0001013855217024,291.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,0.0004809292440768,289.3518981933594,294.1499938964844,272.95660400390625,271.77313232421875,272.8675231933594,273.0561218261719,288.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884550872778618e-09,0.0010258222464472,-0.0223263315856456,0.0,0.0,0.0,-0.009217269718647,60.0,-10.788742065429688,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58807373046875,0.0,0.0,9.62781414273195e-05,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,0.0001013855144265,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,7.488299888791516e-05,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,0.0001013855217024,291.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,0.0004809292440768,289.3518981933594,294.1499938964844,272.95660400390625,271.77313232421875,272.8675231933594,273.0561218261719,288.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884550872778618e-09,0.0010258222464472,-0.0223263315856456,0.0,0.0,0.0,-0.009217269718647,60.0,-10.788742065429688,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5791320800781,0.0,0.0,9.621828939998522e-05,291.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0001013224828056,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56707763671875,0.0,0.0,7.483644731109962e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,0.0001013224900816,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,0.0004806302313227,289.3434143066406,294.1499938964844,272.9071350097656,271.7247619628906,272.8685302734375,273.0160522460937,288.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.809974971768497e-09,0.0010251845233142,-0.0221310500055551,0.0,0.0,0.0,-0.009180299937725,60.0,-10.810616493225098,-0.0,-7.165903070927018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5791320800781,0.0,0.0,9.621828939998522e-05,291.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0001013224828056,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56707763671875,0.0,0.0,7.483644731109962e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,0.0001013224900816,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,0.0004806302313227,289.3434143066406,294.1499938964844,272.9071350097656,271.7247619628906,272.8685302734375,273.0160522460937,288.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.809974971768497e-09,0.0010251845233142,-0.0221310500055551,0.0,0.0,0.0,-0.009180299937725,60.0,-10.810616493225098,-0.0,-7.165903070927018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701599121094,0.0,0.0,9.615052840672432e-05,291.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127868652344,0.0,0.0,0.0001012511274893,290.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,7.478374755010009e-05,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551452636719,0.0,0.0,0.0001012511347653,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,0.0004802917828783,289.3349304199219,294.1499938964844,272.8547058105469,271.67340087890625,272.8686218261719,272.9729919433594,288.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024471479468,8.72555450115442e-09,0.0010244627483189,-0.0219099894165992,0.0,0.0,0.0,-0.0091384490951895,60.0,-10.83358097076416,-0.0,-7.155814074621959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701599121094,0.0,0.0,9.615052840672432e-05,291.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127868652344,0.0,0.0,0.0001012511274893,290.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,7.478374755010009e-05,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551452636719,0.0,0.0,0.0001012511347653,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,0.0004802917828783,289.3349304199219,294.1499938964844,272.8547058105469,271.67340087890625,272.8686218261719,272.9729919433594,288.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024471479468,8.72555450115442e-09,0.0010244627483189,-0.0219099894165992,0.0,0.0,0.0,-0.0091384490951895,60.0,-10.83358097076416,-0.0,-7.155814074621959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5657043457031,0.0,0.0,9.611361747374758e-05,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086669921875,0.0,0.0,0.0001012122593238,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,7.475503662135452e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,0.0001012122665997,291.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474853515625,0.0,0.0,0.0004801073810085,289.3306884765625,294.1499938964844,272.82745361328125,271.6466979980469,272.8682556152344,272.9502258300781,288.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240782285109,8.679567287117607e-09,0.0010240694973617,-0.0217895656824111,0.0,0.0,0.0,-0.0091156512498855,60.0,-10.845516204833984,-0.0,-7.150320868731799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56121826171875,0.0,0.0,9.607529500499368e-05,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50457763671875,0.0,0.0,0.0001011719068628,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,7.472522702300921e-05,290.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,0.0001011719141388,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431213378906,0.0,0.0,0.0004799159651156,289.32647705078125,294.1499938964844,272.799560546875,271.6193542480469,272.8676452636719,272.9268493652344,288.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236698435619,8.631823256166626e-09,0.0010236612288281,-0.0216645412147045,0.0,0.0,0.0,-0.0090919826179742,60.0,-10.85766887664795,-0.0,-7.144620184362793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55230712890625,0.0,0.0,9.599341137800366e-05,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963684082031,0.0,0.0,0.0001010856794891,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,7.466154056601226e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,0.0001010856867651,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5344543457031,0.0,0.0,0.0004795069398824,289.3180236816406,294.1499938964844,272.74200439453125,271.5628967285156,272.8656616210937,272.87799072265625,288.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227974271401,8.52980619470145e-09,0.0010227889288216,-0.021397391334176,0.0,0.0,0.0,-0.0090414080768823,60.0,-10.882713317871094,-0.0,-7.132447166213751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55230712890625,0.0,0.0,9.599341137800366e-05,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963684082031,0.0,0.0,0.0001010856794891,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,7.466154056601226e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,0.0001010856867651,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5344543457031,0.0,0.0,0.0004795069398824,289.3180236816406,294.1499938964844,272.74200439453125,271.5628967285156,272.8656616210937,272.87799072265625,288.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227974271401,8.52980619470145e-09,0.0010227889288216,-0.021397391334176,0.0,0.0,0.0,-0.0090414080768823,60.0,-10.882713317871094,-0.0,-7.132447166213751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433959960937,0.0,0.0,9.590624540578574e-05,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,0.0001009938932838,290.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,7.459375046892092e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289306640625,0.0,0.0,0.0001009939005598,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,0.0004790715465787,289.3095703125,294.1499938964844,272.6822814941406,271.5043334960937,272.86279296875,272.8269958496094,288.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218686657026,8.421207731146296e-09,0.0010218602837994,-0.0211130008101463,0.0,0.0,0.0,-0.0089875711128115,60.0,-10.90853214263916,-0.0,-7.119500367025466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433959960937,0.0,0.0,9.590624540578574e-05,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,0.0001009938932838,290.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,7.459375046892092e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289306640625,0.0,0.0,0.0001009939005598,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,0.0004790715465787,289.3095703125,294.1499938964844,272.6822814941406,271.5043334960937,272.86279296875,272.8269958496094,288.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218686657026,8.421207731146296e-09,0.0010218602837994,-0.0211130008101463,0.0,0.0,0.0,-0.0089875711128115,60.0,-10.90853214263916,-0.0,-7.119500367025466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,9.581514314049856e-05,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,0.0001008979597827,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,7.452288991771638e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,0.0001008979670586,291.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51708984375,0.0,0.0,0.0004786164790857,289.3011169433594,294.1499938964844,272.62066650390625,271.4438781738281,272.85888671875,272.7737121582031,288.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208981111645,8.307705634535978e-09,0.0010208897292613,-0.0208157673478126,0.0,0.0,0.0,-0.008931303396821,60.0,-10.935215950012209,-0.0,-7.105981580934896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,9.581514314049856e-05,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,0.0001008979597827,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,7.452288991771638e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,0.0001008979670586,291.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51708984375,0.0,0.0,0.0004786164790857,289.3011169433594,294.1499938964844,272.62066650390625,271.4438781738281,272.85888671875,272.7737121582031,288.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208981111645,8.307705634535978e-09,0.0010208897292613,-0.0208157673478126,0.0,0.0,0.0,-0.008931303396821,60.0,-10.935215950012209,-0.0,-7.105981580934896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.525634765625,0.0,0.0,9.572177077643572e-05,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718017578125,0.0,0.0,0.0001007996324915,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,7.445026858476922e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,0.0001007996397675,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,0.000478150031995,289.2926940917969,294.1499938964844,272.55743408203125,271.3818359375,272.8538513183594,272.71832275390625,288.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191372025123655e-09,0.0010198950767517,-0.0205111112445592,0.0,0.0,0.0,-0.0088736321777105,60.0,-10.962713241577148,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
