time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797040,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.525634765625,0.0,0.0,9.572177077643572e-05,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718017578125,0.0,0.0,0.0001007996324915,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,7.445026858476922e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,0.0001007996397675,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,0.000478150031995,289.2926940917969,294.1499938964844,272.55743408203125,271.3818359375,272.8538513183594,272.71832275390625,288.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191372025123655e-09,0.0010198950767517,-0.0205111112445592,0.0,0.0,0.0,-0.0088736321777105,60.0,-10.962713241577148,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212097167969,0.0,0.0,9.567460074322298e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677124023437,0.0,0.0,0.0001007499522529,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101318359375,0.0,0.0,7.441357593052089e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,0.0001007499595289,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,0.0004779144073836,289.2884826660156,294.1499938964844,272.5252990722656,271.3503112792969,272.85089111328125,272.6898803710937,288.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571934252977,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.976773262023926,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51678466796875,0.0,0.0,9.562743071001024e-05,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,0.0001007002865662,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057678222656,0.0,0.0,7.437689055223018e-05,290.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,0.0001007002938422,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49981689453125,0.0,0.0,0.0004776788118761,289.2843017578125,294.1499938964844,272.49285888671875,271.3184814453125,272.84765625,272.6610412597656,288.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073837598487899e-09,0.0010188900632783,-0.0202033054083585,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.991008758544922,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079650878906,0.0,0.0,9.553387644700706e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0001006017701001,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,7.430412370013073e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,0.0001006017773761,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911804199219,0.0,0.0,0.0004772114625666,289.27587890625,294.1499938964844,272.4271850585937,271.2540588378906,272.8404235839844,272.6023254394531,288.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957276615400133e-09,0.0010178933152928,-0.0198980420827865,0.0,0.0,0.0,-0.0087575810030102,60.0,-11.020027160644531,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079650878906,0.0,0.0,9.553387644700706e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0001006017701001,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,7.430412370013073e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,0.0001006017773761,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911804199219,0.0,0.0,0.0004772114625666,289.27587890625,294.1499938964844,272.4271850585937,271.2540588378906,272.8404235839844,272.6023254394531,288.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957276615400133e-09,0.0010178933152928,-0.0198980420827865,0.0,0.0,0.0,-0.0087575810030102,60.0,-11.020027160644531,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991455078125,0.0,0.0,9.544219210511072e-05,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.0,0.0,0.0001005052181426,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883728027344,0.0,0.0,7.423281203955412e-05,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855651855469,0.0,0.0,0.0001005052254186,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825744628906,0.0,0.0,0.0004767534846905,289.2675170898437,294.1499938964844,272.3607177734375,271.1889038085937,272.83221435546875,272.5423889160156,288.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843043547950401e-09,0.0010169164743274,-0.0195988714694976,0.0,0.0,0.0,-0.0087009510025382,60.0,-11.049728393554688,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991455078125,0.0,0.0,9.544219210511072e-05,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.0,0.0,0.0001005052181426,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883728027344,0.0,0.0,7.423281203955412e-05,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855651855469,0.0,0.0,0.0001005052254186,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825744628906,0.0,0.0,0.0004767534846905,289.2675170898437,294.1499938964844,272.3607177734375,271.1889038085937,272.83221435546875,272.5423889160156,288.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843043547950401e-09,0.0010169164743274,-0.0195988714694976,0.0,0.0,0.0,-0.0087009510025382,60.0,-11.049728393554688,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49383544921875,0.0,0.0,9.538883750792591e-05,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,0.0001004490331979,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,7.419131725328043e-05,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,0.0001004490404739,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,0.0004764869518112,289.2624816894531,294.1499938964844,272.320556640625,271.1495361328125,272.82672119140625,272.505859375,288.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163558181375,7.776570498663204e-09,0.0010163481347262,-0.0194247793406248,0.0,0.0,0.0,-0.008667997084558,60.0,-11.067927360534668,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903259277344,0.0,0.0,9.535403660265727e-05,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43914794921875,0.0,0.0,0.0001004123914754,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797058105469,0.0,0.0,7.416425069095567e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769287109375,0.0,0.0,0.0001004123987513,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739685058594,0.0,0.0,0.0004763131437357,289.2591247558594,294.1499938964844,272.293701171875,271.12322998046875,272.8228454589844,272.4812927246094,288.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.73322028635448e-09,0.0010159773519262,-0.0193112436681985,0.0,0.0,0.0,-0.0086465068161487,60.0,-11.080188751220703,-0.0,-7.037752425276268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815368652344,0.0,0.0,9.526966459816322e-05,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309997558594,0.0,0.0,0.000100323537481,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710693359375,0.0,0.0,7.409862882923335e-05,290.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682922363281,0.0,0.0,0.0001003235447569,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,0.000475891662063,289.2507629394531,294.1499938964844,272.2264099121094,271.05731201171875,272.8126220703125,272.4194641113281,288.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628096376777194e-09,0.0010150785092264,-0.0190359186381101,0.0,0.0,0.0,-0.0085943918675184,60.0,-11.111190795898438,-0.0,-7.025303006003014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815368652344,0.0,0.0,9.526966459816322e-05,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309997558594,0.0,0.0,0.000100323537481,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710693359375,0.0,0.0,7.409862882923335e-05,290.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682922363281,0.0,0.0,0.0001003235447569,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,0.000475891662063,289.2507629394531,294.1499938964844,272.2264099121094,271.05731201171875,272.8126220703125,272.4194641113281,288.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628096376777194e-09,0.0010150785092264,-0.0190359186381101,0.0,0.0,0.0,-0.0085943918675184,60.0,-11.111190795898438,-0.0,-7.025303006003014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771423339844,0.0,0.0,9.52291811699979e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42694091796875,0.0,0.0,0.0001002809076453,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667358398437,0.0,0.0,7.406713848467916e-05,290.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639892578125,0.0,0.0,0.0001002809149213,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,0.000475689448649,289.24658203125,294.1499938964844,272.1927795410156,271.0243530273437,272.8070678710937,272.3882141113281,288.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577661165214522e-09,0.001014647190459,-0.0189038272947073,0.0,0.0,0.0,-0.0085693886503577,60.0,-11.126938819885254,-0.0,-7.019333736479896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727478027344,0.0,0.0,9.519013110548258e-05,291.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228515625,0.0,0.0,0.0001002397912088,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4624328613281,0.0,0.0,7.403676863759756e-05,290.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0001002397984848,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568176269531,0.0,0.0,0.0004754943947773,289.2424011230469,294.1499938964844,272.1591491699219,270.991455078125,272.80126953125,272.3568420410156,288.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529012080453867e-09,0.0010142312385141,-0.0187764093279838,0.0,0.0,0.0,-0.0085452711209654,60.0,-11.142805099487305,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639892578125,0.0,0.0,9.511558891972528e-05,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41473388671875,0.0,0.0,0.0001001612909021,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45379638671875,0.0,0.0,7.397879380732775e-05,290.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,0.0001001612981781,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,0.0004751220403704,289.23406982421875,294.1499938964844,272.0921325683594,270.9258728027344,272.7889099121094,272.2938232421875,288.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436142812622393e-09,0.0010134370531886,-0.0185331739485263,0.0,0.0,0.0,-0.0084992321208119,60.0,-11.174797058105469,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639892578125,0.0,0.0,9.511558891972528e-05,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41473388671875,0.0,0.0,0.0001001612909021,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45379638671875,0.0,0.0,7.397879380732775e-05,290.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,0.0001001612981781,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,0.0004751220403704,289.23406982421875,294.1499938964844,272.0921325683594,270.9258728027344,272.7889099121094,272.2938232421875,288.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436142812622393e-09,0.0010134370531886,-0.0185331739485263,0.0,0.0,0.0,-0.0084992321208119,60.0,-11.174797058105469,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45526123046875,0.0,0.0,9.504453191766515e-05,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,0.000100086464954,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451599121094,0.0,0.0,7.392352563329041e-05,290.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,0.00010008647223,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,0.0004747670900542,289.2257385253906,294.1499938964844,272.0256652832031,270.86090087890625,272.77557373046875,272.2305603027344,288.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347613184549573e-09,0.0010126800043508,-0.0183013025671243,0.0,0.0,0.0,-0.0084553444758057,60.0,-11.206916809082031,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45526123046875,0.0,0.0,9.504453191766515e-05,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,0.000100086464954,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451599121094,0.0,0.0,7.392352563329041e-05,290.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,0.00010008647223,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,0.0004747670900542,289.2257385253906,294.1499938964844,272.0256652832031,270.86090087890625,272.77557373046875,272.2305603027344,288.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347613184549573e-09,0.0010126800043508,-0.0183013025671243,0.0,0.0,0.0,-0.0084553444758057,60.0,-11.206916809082031,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,9.497551945969462e-05,291.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39849853515625,0.0,0.0,0.0001000137854134,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,7.386984361801296e-05,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,0.0001000137926894,291.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,0.0004744223551824,289.2174072265625,294.1499938964844,271.9599914550781,270.7967834472656,272.7613220214844,272.1673278808594,288.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261627299470774e-09,0.0010119447251781,-0.0180760882794857,0.0,0.0,0.0,-0.008412716910243,60.0,-11.23884391784668,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,9.497551945969462e-05,291.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39849853515625,0.0,0.0,0.0001000137854134,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,7.386984361801296e-05,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,0.0001000137926894,291.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,0.0004744223551824,289.2174072265625,294.1499938964844,271.9599914550781,270.7967834472656,272.7613220214844,272.1673278808594,288.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261627299470774e-09,0.0010119447251781,-0.0180760882794857,0.0,0.0,0.0,-0.008412716910243,60.0,-11.23884391784668,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.43780517578125,0.0,0.0,9.490796946920456e-05,291.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.390380859375,0.0,0.0,9.994265565183014e-05,290.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.427978515625,0.0,0.0,7.381731120403856e-05,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253845214844,0.0,0.0,9.994266292778776e-05,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42266845703125,0.0,0.0,0.0004740849544759,289.2090759277344,294.1499938964844,271.8954162597656,270.7337951660156,272.7461242675781,272.1043701171875,288.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112323798239,7.177472838293397e-09,0.0010112251620739,-0.0178556703031063,0.0,0.0,0.0,-0.0083709983155131,60.0,-11.270272254943848,-0.0,-6.97206203881251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.43780517578125,0.0,0.0,9.490796946920456e-05,291.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.390380859375,0.0,0.0,9.994265565183014e-05,290.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.427978515625,0.0,0.0,7.381731120403856e-05,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253845214844,0.0,0.0,9.994266292778776e-05,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42266845703125,0.0,0.0,0.0004740849544759,289.2090759277344,294.1499938964844,271.8954162597656,270.7337951660156,272.7461242675781,272.1043701171875,288.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112323798239,7.177472838293397e-09,0.0010112251620739,-0.0178556703031063,0.0,0.0,0.0,-0.0083709983155131,60.0,-11.270272254943848,-0.0,-6.97206203881251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4334716796875,0.0,0.0,9.487461647950111e-05,291.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863220214844,0.0,0.0,9.990753460442647e-05,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,7.3791372415144e-05,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211120605469,0.0,0.0,9.990754188038407e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183959960937,0.0,0.0,0.0004739183350466,289.2049255371094,294.1499938964844,271.8636169433594,270.70281982421875,272.7382507324219,272.0730285644531,288.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135919855016937e-09,0.0010108698625117,-0.0177468322217464,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.285761833190918,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291076660156,0.0,0.0,9.484173642704263e-05,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822631835937,0.0,0.0,9.987290832214056e-05,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,7.376579742413014e-05,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168395996094,0.0,0.0,9.98729155980982e-05,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,0.0004737541021313,289.2007751464844,294.1499938964844,271.8321838378906,270.67218017578125,272.7301330566406,272.0418701171875,288.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094954401765108e-09,0.0010105195688083,-0.0176395345479249,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.301040649414062,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42041015625,0.0,0.0,9.477791900280864e-05,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741760253906,0.0,0.0,9.980570757761598e-05,290.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41082763671875,0.0,0.0,7.371616084128618e-05,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,9.98057148535736e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056396484375,0.0,0.0,0.0004734352987725,289.1924743652344,294.1499938964844,271.77056884765625,270.6122436523437,272.7132873535156,271.980224609375,288.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.33085823059082,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42041015625,0.0,0.0,9.477791900280864e-05,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741760253906,0.0,0.0,9.980570757761598e-05,290.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41082763671875,0.0,0.0,7.371616084128618e-05,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,9.98057148535736e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056396484375,0.0,0.0,0.0004734352987725,289.1924743652344,294.1499938964844,271.77056884765625,270.6122436523437,272.7132873535156,271.980224609375,288.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.33085823059082,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117431640625,0.0,0.0,9.471702651353552e-05,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660583496094,0.0,0.0,9.974158456316218e-05,290.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022827148437,0.0,0.0,7.366879435721785e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,9.97415918391198e-05,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39715576171875,0.0,0.0,0.0004731311346404,289.1842041015625,294.1499938964844,271.7108459472656,270.55426025390625,272.6957092285156,271.9194641113281,288.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.359835624694824,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117431640625,0.0,0.0,9.471702651353552e-05,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660583496094,0.0,0.0,9.974158456316218e-05,290.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022827148437,0.0,0.0,7.366879435721785e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,9.97415918391198e-05,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39715576171875,0.0,0.0,0.0004731311346404,289.1842041015625,294.1499938964844,271.7108459472656,270.55426025390625,272.6957092285156,271.9194641113281,288.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.359835624694824,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.403076171875,0.0,0.0,9.466194751439616e-05,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35797119140625,0.0,0.0,9.968358062906192e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39373779296875,0.0,0.0,7.362595351878554e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912658691406,0.0,0.0,9.968358790501952e-05,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,0.0004728559870272,289.1759033203125,294.1499938964844,271.6532897949219,270.4984436035156,272.67742919921875,271.85986328125,288.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.387880325317385,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.403076171875,0.0,0.0,9.466194751439616e-05,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35797119140625,0.0,0.0,9.968358062906192e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39373779296875,0.0,0.0,7.362595351878554e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912658691406,0.0,0.0,9.968358790501952e-05,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,0.0004728559870272,289.1759033203125,294.1499938964844,271.6532897949219,270.4984436035156,272.67742919921875,271.85986328125,288.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.387880325317385,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944396972656,0.0,0.0,9.461335139349104e-05,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,9.963240881916136e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,7.358816219493747e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,9.963241609511896e-05,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802185058594,0.0,0.0,0.0004726132610812,289.1676330566406,294.1499938964844,271.59814453125,270.44512939453125,272.65850830078125,271.8016967773437,288.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.415014266967772,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944396972656,0.0,0.0,9.461335139349104e-05,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,9.963240881916136e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,7.358816219493747e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,9.963241609511896e-05,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802185058594,0.0,0.0,0.0004726132610812,289.1676330566406,294.1499938964844,271.59814453125,270.44512939453125,272.65850830078125,271.8016967773437,288.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.415014266967772,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901062011719,0.0,0.0,9.459193825023247e-05,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.0,9.9609860626515e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38092041015625,0.0,0.0,7.35715075279586e-05,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785095214844,0.0,0.0,9.960986790247262e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759765625,0.0,0.0,0.0004725062754005,289.1635131835937,294.1499938964844,271.5715637207031,270.4194641113281,272.6488037109375,271.773193359375,288.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.428248405456545,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38580322265625,0.0,0.0,9.457278792979196e-05,291.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.341796875,0.0,0.0,9.958969167200848e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766784667969,0.0,0.0,7.355661364272237e-05,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,9.95896989479661e-05,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717346191406,0.0,0.0,0.0004724106402136,289.1593933105469,294.1499938964844,271.54571533203125,270.39453125,272.6389465332031,271.7451171875,288.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.441243171691896,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771667480469,0.0,0.0,9.454158862354234e-05,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337097167969,0.0,0.0,9.955684072338045e-05,290.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681640625,0.0,0.0,7.353234832407907e-05,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36578369140625,0.0,0.0,9.955684072338045e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36328125,0.0,0.0,0.0004722547892015,289.151123046875,294.1499938964844,271.4962463378906,270.3469543457031,272.618896484375,271.6903686523437,288.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210095267000725e-09,0.0010073217563331,-0.0166600495576858,0.0,0.0,0.0,-0.0081447092816233,60.0,-11.466475486755373,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771667480469,0.0,0.0,9.454158862354234e-05,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337097167969,0.0,0.0,9.955684072338045e-05,290.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681640625,0.0,0.0,7.353234832407907e-05,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36578369140625,0.0,0.0,9.955684072338045e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36328125,0.0,0.0,0.0004722547892015,289.151123046875,294.1499938964844,271.4962463378906,270.3469543457031,272.618896484375,271.6903686523437,288.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210095267000725e-09,0.0010073217563331,-0.0166600495576858,0.0,0.0,0.0,-0.0081447092816233,60.0,-11.466475486755373,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3685302734375,0.0,0.050000000745058,9.451934602111578e-05,291.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.050000000745058,9.953341213986278e-05,290.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3596496582031,0.0,0.050000000745058,7.351504609687254e-05,290.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.050000000745058,9.95334194158204e-05,291.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548278808594,0.0,0.050000000745058,0.0004721436707768,289.14288330078125,291.1499938964844,271.45001220703125,270.3026428222656,272.5983581542969,271.63751220703125,288.147705078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490728378295898,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3685302734375,0.0,0.050000000745058,9.451934602111578e-05,291.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.050000000745058,9.953341213986278e-05,290.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3596496582031,0.0,0.050000000745058,7.351504609687254e-05,290.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.050000000745058,9.95334194158204e-05,291.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548278808594,0.0,0.050000000745058,0.0004721436707768,289.14288330078125,291.1499938964844,271.45001220703125,270.3026428222656,272.5983581542969,271.63751220703125,288.147705078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490728378295898,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5289611816406,0.641176700592041,0.050000000745058,0.0408186726272106,291.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52008056640625,0.641176700592041,0.050000000745058,0.0429840274155139,290.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5271301269531,0.641176700592041,0.050000000745058,0.031747855246067,290.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.641176700592041,0.050000000745058,0.0429840274155139,291.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.641176700592041,0.050000000745058,0.2038977146148681,288.3790283203125,291.1499938964844,271.42779541015625,270.2817687988281,284.9902038574219,287.766845703125,288.0428161621094,1.0,0.1097848787903785,0.1640995889902115,0.1640995889902115,1.0,1.0,-0.4456460773944855,0.0138162449002265,0.4318298101425171,-0.1054224669933319,0.0,0.0,0.0,9.886314392089844,60.0,-239.2245483398437,-0.0,12.275012016296388,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
