time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748840332031,0.6335341334342957,0.050000000745058,0.0452272370457649,291.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9743957519531,0.6335341334342957,0.050000000745058,0.0476264581084251,291.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.97479248046875,0.6335341334342957,0.050000000745058,0.0351767390966415,290.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9747619628906,0.6335341334342957,0.050000000745058,0.0476264581084251,291.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9747314453125,0.6335341334342957,0.050000000745058,0.2259194105863571,287.9335632324219,291.1499938964844,271.4056701660156,270.2616271972656,286.553466796875,291.4596252441406,287.80523681640625,1.0,0.1210828721523284,0.328199177980423,0.328199177980423,1.0,1.0,-0.4819050431251526,0.0574466176331043,0.4244584143161773,-0.0630010664463043,0.0,0.0,0.0,12.527267456054688,60.0,-378.5303039550781,-0.0,16.675579071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5682983398437,0.5722758769989014,0.050000000745058,0.04567326977849,291.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682983398437,0.5722758769989014,0.050000000745058,0.0480961501598358,291.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682983398437,0.5722758769989014,0.050000000745058,0.0355236530303955,290.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682983398437,0.5722758769989014,0.050000000745058,0.0480961501598358,291.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682983398437,0.5722758769989014,0.050000000745058,0.2281474322080612,287.54949951171875,291.1499938964844,271.3617858886719,270.2235412597656,284.2910461425781,291.6127319335937,287.4148864746094,1.0,0.1405625939369201,0.656398355960846,0.656398355960846,1.0,1.0,-0.4866589307785034,0.1849788427352905,0.3016800880432129,0.0625411719083786,0.0,0.0,0.0,20.07347869873047,60.0,-756.3672485351562,-0.0,23.174205780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5682983398437,0.5722758769989014,0.050000000745058,0.04567326977849,291.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682983398437,0.5722758769989014,0.050000000745058,0.0480961501598358,291.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682983398437,0.5722758769989014,0.050000000745058,0.0355236530303955,290.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682983398437,0.5722758769989014,0.050000000745058,0.0480961501598358,291.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682983398437,0.5722758769989014,0.050000000745058,0.2281474322080612,287.54949951171875,291.1499938964844,271.3617858886719,270.2235412597656,284.2910461425781,291.6127319335937,287.4148864746094,1.0,0.1405625939369201,0.656398355960846,0.656398355960846,1.0,1.0,-0.4866589307785034,0.1849788427352905,0.3016800880432129,0.0625411719083786,0.0,0.0,0.0,20.07347869873047,60.0,-756.3672485351562,-0.0,23.174205780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80572509765625,0.5502941012382507,0.050000000745058,0.0458104349672794,291.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2297058105469,0.5502941012382507,0.050000000745058,0.0482405945658683,291.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2297058105469,0.5502941012382507,0.050000000745058,0.0356303378939628,290.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2297058105469,0.5502941012382507,0.050000000745058,0.0482405945658683,291.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2297058105469,0.5502941012382507,0.050000000745058,0.2288326025009155,287.1905822753906,291.1499938964844,271.3399963378906,270.2055358886719,283.3468017578125,291.607666015625,286.9535217285156,1.0,0.1489564627408981,0.820497989654541,0.820497989654541,1.0,1.0,-0.4881204664707184,0.2015163898468017,0.2866040766239166,0.0785414651036262,0.0,0.0,0.0,23.73912811279297,60.0,-1093.6451416015625,-0.0,26.321674346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894397796114288e-21,7.475435567414149e-21,-2.5810373674030773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0497741699219,297.1499938964844,293.1499938964844,0.0011995856184512,-106.47649383544922,287.3304748535156,0.5333475470542908,0.050000000745058,0.0459414049983024,291.3585205078125,297.1499938964844,293.1499938964844,0.0006151021225377,-57.4933967590332,287.45458984375,0.5333475470542908,0.050000000745058,0.048378512263298,291.03192138671875,297.1499938964844,293.1499938964844,0.0005682611954398,-39.23069381713867,287.1123352050781,0.5333475470542908,0.050000000745058,0.0357322059571743,290.7940673828125,297.1499938964844,293.1499938964844,0.0005108269397169,-45.443485260009766,287.1818542480469,0.5333475470542908,0.050000000745058,0.048378512263298,291.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65411376953125,0.5333475470542908,0.050000000745058,0.2294868379831314,286.7192077636719,291.1499938964844,271.3183288574219,270.188232421875,283.1756591796875,291.6025085449219,286.49517822265625,1.0,0.1565154492855072,0.8557336330413818,0.8557336330413818,1.0,1.0,-0.4895160496234894,0.2037719786167144,0.2857440710067749,0.0803530439734458,0.0,0.0,1.0,27.24075698852539,60.0,-1126.7513427734375,-2698.842041015625,29.34971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884338378906,303.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,2870.44384765625,18000.0,0.0,0.0,5.404140392784029e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0370571166276931,0.0370578132569789,-6.984042215663067e-07,0.0,5.4845155972316206e-08,0.0,0.0,0.261398583650589,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0615234375,297.1499938964844,293.1499938964844,0.0022438617888838,-190.27735900878903,289.83282470703125,0.5102673768997192,0.050000000745058,0.046180211007595,291.3573608398437,297.1499938964844,293.1499938964844,0.0014890567399561,-132.98379516601562,289.7095947265625,0.5102673768997192,0.050000000745058,0.0486299842596054,291.041748046875,297.1499938964844,293.1499938964844,0.0014233927940949,-93.89007568359376,289.5819396972656,0.5102673768997192,0.050000000745058,0.035917941480875,290.8118896484375,297.1499938964844,293.1499938964844,0.0015616241144016,-139.46450805664062,289.7782287597656,0.5102673768997192,0.050000000745058,0.0486299842596054,291.6055603027344,297.1499938964844,293.1499938964844,0.0012323439586907,-522.0654907226562,289.3346252441406,0.5102673768997192,0.050000000745058,0.2306797206401825,287.6991882324219,291.1499938964844,271.2752990722656,270.15545654296875,283.0796813964844,291.60333251953125,288.3981628417969,1.0,0.169344887137413,0.9262049794197084,0.9262049794197084,1.0,1.0,-0.4920607209205627,0.2065906077623367,0.2854700982570648,0.0823883786797523,0.0,0.0,1.0,33.62556838989258,60.0,2601.948486328125,-6797.51123046875,34.915008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5920104980469,308.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,9067.2802734375,18000.0,0.0,0.0,0.0291203465312719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966990888118744,0.9669986367225648,-7.728774107818026e-06,0.0,2.955345007649157e-05,0.0,0.0,100.60616302490234,0.0,0.0,0.0,0.5448732376098633,4.0,0.0,1.0
799680,291.0615234375,297.1499938964844,293.1499938964844,0.0022438617888838,-190.27735900878903,289.83282470703125,0.5102673768997192,0.050000000745058,0.046180211007595,291.3573608398437,297.1499938964844,293.1499938964844,0.0014890567399561,-132.98379516601562,289.7095947265625,0.5102673768997192,0.050000000745058,0.0486299842596054,291.041748046875,297.1499938964844,293.1499938964844,0.0014233927940949,-93.89007568359376,289.5819396972656,0.5102673768997192,0.050000000745058,0.035917941480875,290.8118896484375,297.1499938964844,293.1499938964844,0.0015616241144016,-139.46450805664062,289.7782287597656,0.5102673768997192,0.050000000745058,0.0486299842596054,291.6055603027344,297.1499938964844,293.1499938964844,0.0012323439586907,-522.0654907226562,289.3346252441406,0.5102673768997192,0.050000000745058,0.2306797206401825,287.6991882324219,291.1499938964844,271.2752990722656,270.15545654296875,283.0796813964844,291.60333251953125,288.3981628417969,1.0,0.169344887137413,0.9262049794197084,0.9262049794197084,1.0,1.0,-0.4920607209205627,0.2065906077623367,0.2854700982570648,0.0823883786797523,0.0,0.0,1.0,33.62556838989258,60.0,2601.948486328125,-6797.51123046875,34.915008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5920104980469,308.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,9067.2802734375,18000.0,0.0,0.0,0.0291203465312719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966990888118744,0.9669986367225648,-7.728774107818026e-06,0.0,2.955345007649157e-05,0.0,0.0,100.60616302490234,0.0,0.0,0.0,0.5448732376098633,4.0,0.0,1.0
799740,291.1026611328125,297.1499938964844,293.1499938964844,0.0028389163780957,-225.49757385253903,292.57135009765625,0.496489554643631,0.050000000745058,0.0463763102889061,291.3797302246094,297.1499938964844,293.1499938964844,0.0019562740344554,-163.7734832763672,292.3404541015625,0.496489554643631,0.050000000745058,0.04883648827672,291.0760192871094,297.1499938964844,293.1499938964844,0.0019781866576522,-122.31704711914062,292.3515014648437,0.496489554643631,0.050000000745058,0.0360704623162746,290.848876953125,297.1499938964844,293.1499938964844,0.0021812806371599,-182.599853515625,292.6259155273437,0.496489554643631,0.050000000745058,0.04883648827672,291.633544921875,297.1499938964844,293.1499938964844,0.0016203975537791,-643.5032348632812,291.8797302246094,0.496489554643631,0.050000000745058,0.2316592633724212,289.73638916015625,291.1499938964844,271.2345275878906,270.12628173828125,283.0338134765625,291.6283874511719,290.0941162109375,1.0,0.1791328191757202,0.9937245845794678,0.9937245845794678,1.0,1.0,-0.494150310754776,0.2084642499685287,0.2856860756874084,0.0836455151438713,0.0,0.0,1.0,38.868797302246094,60.0,2345.2568359375,-6562.23974609375,39.52751159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7268981933594,307.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,14962.076171875,18000.0,0.0,0.0,0.0613738484680652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2441091537475586,1.2441219091415403,-1.2782712474290747e-05,0.0,6.228665006347e-05,0.0,0.0,214.1069183349609,0.0,0.0,0.0,0.6843760013580322,4.0,0.0,1.0
799800,291.1047668457031,297.1499938964844,293.1499938964844,0.0028639722149819,-227.0082092285156,292.6615600585937,0.4960042536258697,0.050000000745058,0.0463841333985328,291.3809509277344,297.1499938964844,293.1499938964844,0.0019764178432524,-165.12091064453125,292.4265441894531,0.4960042536258697,0.050000000745058,0.0488447248935699,291.0777893066406,297.1499938964844,293.1499938964844,0.0020018531940877,-123.5267333984375,292.4427490234375,0.4960042536258697,0.050000000745058,0.0360765494406223,290.8507080078125,297.1499938964844,293.1499938964844,0.0022077839821577,-184.43849182128903,292.7205505371094,0.4960042536258697,0.050000000745058,0.0488447248935699,291.6350402832031,297.1499938964844,293.1499938964844,0.0016370340017601,-648.7800903320312,291.9619445800781,0.4960042536258697,0.050000000745058,0.2316983491182327,289.7979736328125,291.1499938964844,271.2327575683594,270.12506103515625,283.032470703125,291.6298217773437,290.1482238769531,1.0,0.1795113235712051,0.9966763257980348,0.9966763257980348,1.0,1.0,-0.4942336976528168,0.2085326164960861,0.2857010662555694,0.0836898982524871,0.0,0.0,1.0,39.07799911499024,60.0,2319.180419921875,-6550.1923828125,39.71233367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6612854003906,307.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,15110.7060546875,19080.0,0.0,0.0,0.0627766922116279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2502737045288086,1.25028657913208,-1.2909700672025792e-05,0.0,6.371036579366773e-05,0.0,0.0,217.305404663086,0.0,0.0,0.0,0.7024773359298706,4.0,0.0,1.0
799860,291.15692138671875,297.1499938964844,293.1499938964844,0.0034182632807642,-259.1583251953125,294.47271728515625,0.4862631559371948,0.050000000745058,0.0465529598295688,291.4131774902344,297.1499938964844,293.1499938964844,0.0024244983214884,-194.1661376953125,294.1561584472656,0.4862631559371948,0.050000000745058,0.0490225069224834,291.122802734375,297.1499938964844,293.1499938964844,0.0025257100351154,-149.38177490234375,294.27783203125,0.4862631559371948,0.050000000745058,0.0362078584730625,290.8969116210937,297.1499938964844,293.1499938964844,0.002796521410346,-223.8354339599609,294.630615234375,0.4862631559371948,0.050000000745058,0.0490225069224834,291.674072265625,297.1499938964844,293.1499938964844,0.0020040099043399,-761.451904296875,293.60260009765625,0.4862631559371948,0.050000000745058,0.2325416654348373,291.00714111328125,291.1499938964844,271.1906433105469,270.0968322753906,283.03076171875,291.6679382324219,291.2616577148437,1.0,0.1874778270721435,0.9970309734344482,0.9970309734344482,1.0,1.0,-0.4960326850414276,0.2093486338853836,0.2866840660572052,0.0840063169598579,0.0,0.0,0.9911181330680848,43.59220504760742,48.0,1730.7218017578125,-6320.6962890625,43.71549606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4646911621094,306.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.8125,19080.0,0.0,0.0,0.0953259021043777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366510987281799,1.366526484489441,-1.5423924196511507e-05,0.0,9.674367174739018e-05,0.0,0.0,283.75103759765625,0.0,0.0,0.0,0.7476166486740112,4.0,0.0,1.0
799920,291.15692138671875,297.1499938964844,293.1499938964844,0.0034182632807642,-259.1583251953125,294.47271728515625,0.4862631559371948,0.050000000745058,0.0465529598295688,291.4131774902344,297.1499938964844,293.1499938964844,0.0024244983214884,-194.1661376953125,294.1561584472656,0.4862631559371948,0.050000000745058,0.0490225069224834,291.122802734375,297.1499938964844,293.1499938964844,0.0025257100351154,-149.38177490234375,294.27783203125,0.4862631559371948,0.050000000745058,0.0362078584730625,290.8969116210937,297.1499938964844,293.1499938964844,0.002796521410346,-223.8354339599609,294.630615234375,0.4862631559371948,0.050000000745058,0.0490225069224834,291.674072265625,297.1499938964844,293.1499938964844,0.0020040099043399,-761.451904296875,293.60260009765625,0.4862631559371948,0.050000000745058,0.2325416654348373,291.00714111328125,291.1499938964844,271.1906433105469,270.0968322753906,283.03076171875,291.6679382324219,291.2616577148437,1.0,0.1874778270721435,0.9970309734344482,0.9970309734344482,1.0,1.0,-0.4960326850414276,0.2093486338853836,0.2866840660572052,0.0840063169598579,0.0,0.0,0.9911181330680848,43.59220504760742,48.0,1730.7218017578125,-6320.6962890625,43.71549606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4646911621094,306.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.8125,19080.0,0.0,0.0,0.0953259021043777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366510987281799,1.366526484489441,-1.5423924196511507e-05,0.0,9.674367174739018e-05,0.0,0.0,283.75103759765625,0.0,0.0,0.0,0.7476166486740112,4.0,0.0,1.0
799980,291.2093200683594,297.1499938964844,293.1499938964844,0.0038875008467584,-283.8316650390625,295.85906982421875,0.4839693009853363,0.050000000745058,0.0465951338410377,291.4474182128906,297.1499938964844,293.1499938964844,0.0028028185479342,-216.8808441162109,295.4857788085937,0.4839693009853363,0.050000000745058,0.0490669198334217,291.1695861816406,297.1499938964844,293.1499938964844,0.002966787200421,-169.48411560058594,295.6865539550781,0.4839693009853363,0.050000000745058,0.0362406596541404,290.944091796875,297.1499938964844,293.1499938964844,0.0032981862314045,-254.74688720703125,296.10284423828125,0.4839693009853363,0.050000000745058,0.0490669198334217,291.7155456542969,297.1499938964844,293.1499938964844,0.0023064925335347,-847.16455078125,294.8530578613281,0.4839693009853363,0.050000000745058,0.2327523380517959,291.9310607910156,291.1499938964844,271.1490173339844,270.07061767578125,283.0367126464844,291.70928955078125,292.1297607421875,1.0,0.188925951719284,0.9973856806755066,0.9973856806755066,1.0,1.0,-0.4964824020862579,0.209543764591217,0.2869386374950409,0.084094725549221,0.0,0.0,0.8228206038475037,44.72013092041016,36.0,1265.2244873046875,-6148.7255859375,44.72013092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9247741699219,305.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,20577.4453125,19080.0,0.0,0.0,0.124750055372715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2882494926452637,1.288264274597168,-1.4731405826751144e-05,0.0,0.0001266054459847,0.0,0.0,249.690170288086,0.0,0.0,0.0,0.7084559202194214,4.0,0.0,1.0
800040,291.2093200683594,297.1499938964844,293.1499938964844,0.0038875008467584,-283.8316650390625,295.85906982421875,0.4839693009853363,0.050000000745058,0.0465951338410377,291.4474182128906,297.1499938964844,293.1499938964844,0.0028028185479342,-216.8808441162109,295.4857788085937,0.4839693009853363,0.050000000745058,0.0490669198334217,291.1695861816406,297.1499938964844,293.1499938964844,0.002966787200421,-169.48411560058594,295.6865539550781,0.4839693009853363,0.050000000745058,0.0362406596541404,290.944091796875,297.1499938964844,293.1499938964844,0.0032981862314045,-254.74688720703125,296.10284423828125,0.4839693009853363,0.050000000745058,0.0490669198334217,291.7155456542969,297.1499938964844,293.1499938964844,0.0023064925335347,-847.16455078125,294.8530578613281,0.4839693009853363,0.050000000745058,0.2327523380517959,291.9310607910156,291.1499938964844,271.1490173339844,270.07061767578125,283.0367126464844,291.70928955078125,292.1297607421875,1.0,0.188925951719284,0.9973856806755066,0.9973856806755066,1.0,1.0,-0.4964824020862579,0.209543764591217,0.2869386374950409,0.084094725549221,0.0,0.0,0.8228206038475037,44.72013092041016,36.0,1265.2244873046875,-6148.7255859375,44.72013092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9247741699219,305.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,20577.4453125,19080.0,0.0,0.0,0.124750055372715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2882494926452637,1.288264274597168,-1.4731405826751144e-05,0.0,0.0001266054459847,0.0,0.0,249.690170288086,0.0,0.0,0.0,0.7084559202194214,4.0,0.0,1.0
800100,291.23419189453125,297.1499938964844,293.1499938964844,0.0040984512306749,-294.2897033691406,296.4379272460937,0.4851828813552856,0.050000000745058,0.0465727522969245,291.4643249511719,297.1499938964844,293.1499938964844,0.0029719085432589,-226.6128845214844,296.0415954589844,0.4851828813552856,0.050000000745058,0.0490433499217033,291.1924133300781,297.1499938964844,293.1499938964844,0.0031642320100218,-178.07858276367188,296.2755432128906,0.4851828813552856,0.050000000745058,0.0362232513725757,290.96697998046875,297.1499938964844,293.1499938964844,0.0035249653737992,-268.0372619628906,296.7203674316406,0.4851828813552856,0.050000000745058,0.0490433499217033,291.736083984375,297.1499938964844,293.1499938964844,0.0024390390608459,-883.1052856445312,295.37188720703125,0.4851828813552856,0.050000000745058,0.2326405346393585,292.3119812011719,291.1499938964844,271.1283874511719,270.0581970214844,283.0401306152344,291.7299194335937,292.4845275878906,1.0,0.1877358108758926,0.9975630044937134,0.9975630044937134,1.0,1.0,-0.4962440133094787,0.2094368785619735,0.286807119846344,0.0840673074126243,0.0,0.0,0.7069670557975769,44.12181854248047,36.0,1066.9381103515625,-6040.09521484375,44.18699264526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8738708496094,305.59130859375,278.1499938964844,0.0,18000.0,313.1499938964844,22561.48046875,18000.0,0.0,0.0,0.137783408164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119961500167847,1.1199742555618286,-1.27190769489971e-05,0.0,0.0001398326421622,0.0,0.0,180.15440368652344,0.0,0.0,0.0,0.6148160099983215,4.0,0.0,1.0
800160,291.25787353515625,297.1499938964844,293.1499938964844,0.0042991125956177,-304.1297302246094,296.9505615234375,0.4876910448074341,0.050000000745058,0.0465270280838012,291.4807434082031,297.1499938964844,293.1499938964844,0.0031323854345828,-235.8214874267578,296.5330505371094,0.4876910448074341,0.050000000745058,0.0489952005445957,291.2142944335937,297.1499938964844,293.1499938964844,0.003352053463459,-186.1893768310547,296.7976989746094,0.4876910448074341,0.050000000745058,0.0361876897513866,290.98883056640625,297.1499938964844,293.1499938964844,0.0037423246540129,-280.6245422363281,297.2701416015625,0.4876910448074341,0.050000000745058,0.0489952005445957,291.7560729980469,297.1499938964844,293.1499938964844,0.0025632842443883,-916.7390747070312,295.8269958496094,0.4876910448074341,0.050000000745058,0.2324121445417404,292.6373291015625,291.1499938964844,271.10791015625,270.04620361328125,283.04351806640625,291.7500915527344,292.7784729003906,1.0,0.1854586452245712,0.99776953458786,0.99776953458786,1.0,1.0,-0.4957568943500519,0.2092201560735702,0.2865367233753204,0.0840025097131729,0.0,0.0,0.5749404430389404,42.89940643310547,25.0,856.63720703125,-5823.60009765625,43.09928131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96295166015625,305.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,23423.11328125,18000.0,0.0,0.0,0.1493791788816452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8268110752105713,0.8268204927444458,-9.448381206311751e-06,0.0,0.0001516008633188,0.0,0.0,91.3445816040039,0.0,0.0,0.0,0.5021577477455139,4.0,0.0,1.0
800220,291.3006896972656,297.1499938964844,293.1499938964844,0.0047041112557053,-325.9542541503906,297.7582092285156,0.4958720505237579,0.050000000745058,0.0463862717151641,291.5113220214844,297.1499938964844,293.1499938964844,0.003458657534793,-256.3396911621094,297.2962951660156,0.4958720505237579,0.050000000745058,0.0488469786942005,291.2543640136719,297.1499938964844,293.1499938964844,0.0037342968862503,-203.9788818359375,297.62139892578125,0.4958720505237579,0.050000000745058,0.0360782109200954,291.02838134765625,297.1499938964844,293.1499938964844,0.0041898409835994,-308.2724609375,298.1534729003906,0.4958720505237579,0.050000000745058,0.0488469786942005,291.793212890625,297.1499938964844,293.1499938964844,0.0028120165225118,-991.3798217773438,296.5102844238281,0.4958720505237579,0.050000000745058,0.2317090332508087,293.0367126464844,291.1499938964844,271.0672607421875,270.0234069824219,283.0494689941406,291.787841796875,293.06646728515625,1.0,0.1784981191158294,0.9981827139854432,0.9981827139854432,1.0,1.0,-0.4942571520805359,0.2085528224706649,0.2857043147087097,0.0837961360812187,0.0,0.0,0.2920348346233368,39.136207580566406,25.0,236.5353546142578,-4788.46142578125,39.76373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5726318359375,303.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,21497.91015625,18000.0,0.0,0.0,0.1670054942369461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983356118202209,0.2983410656452179,-5.454696747619892e-06,0.0,0.0001694893435342,0.0,0.0,15.71538543701172,0.0,0.0,0.0,0.3235350847244262,4.0,0.0,1.0
800280,291.3006896972656,297.1499938964844,293.1499938964844,0.0047041112557053,-325.9542541503906,297.7582092285156,0.4958720505237579,0.050000000745058,0.0463862717151641,291.5113220214844,297.1499938964844,293.1499938964844,0.003458657534793,-256.3396911621094,297.2962951660156,0.4958720505237579,0.050000000745058,0.0488469786942005,291.2543640136719,297.1499938964844,293.1499938964844,0.0037342968862503,-203.9788818359375,297.62139892578125,0.4958720505237579,0.050000000745058,0.0360782109200954,291.02838134765625,297.1499938964844,293.1499938964844,0.0041898409835994,-308.2724609375,298.1534729003906,0.4958720505237579,0.050000000745058,0.0488469786942005,291.793212890625,297.1499938964844,293.1499938964844,0.0028120165225118,-991.3798217773438,296.5102844238281,0.4958720505237579,0.050000000745058,0.2317090332508087,293.0367126464844,291.1499938964844,271.0672607421875,270.0234069824219,283.0494689941406,291.787841796875,293.06646728515625,1.0,0.1784981191158294,0.9981827139854432,0.9981827139854432,1.0,1.0,-0.4942571520805359,0.2085528224706649,0.2857043147087097,0.0837961360812187,0.0,0.0,0.2920348346233368,39.136207580566406,25.0,236.5353546142578,-4788.46142578125,39.76373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5726318359375,303.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,21497.91015625,18000.0,0.0,0.0,0.1670054942369461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983356118202209,0.2983410656452179,-5.454696747619892e-06,0.0,0.0001694893435342,0.0,0.0,15.71538543701172,0.0,0.0,0.0,0.3235350847244262,4.0,0.0,1.0
800340,291.3355407714844,297.1499938964844,293.1499938964844,0.0052183987572789,-361.27777099609375,298.2041931152344,0.5032537579536438,0.050000000745058,0.0462738573551178,291.5370178222656,297.1499938964844,293.1499938964844,0.0038812225684523,-289.5564270019531,297.6762084960937,0.5032537579536438,0.050000000745058,0.0487286001443862,291.28765869140625,297.1499938964844,293.1499938964844,0.0042262622155249,-231.8977508544922,298.0761108398437,0.5032537579536438,0.050000000745058,0.0359907783567905,291.0610656738281,297.1499938964844,293.1499938964844,0.0047723003663122,-351.3082580566406,298.69268798828125,0.5032537579536438,0.050000000745058,0.0487286001443862,291.824462890625,297.1499938964844,293.1499938964844,0.0031324266456067,-1114.5137939453125,296.7734680175781,0.5032537579536438,0.050000000745058,0.2311474978923797,292.855224609375,291.1499938964844,271.02716064453125,270.0020446777344,283.0525817871094,291.8200988769531,292.71881103515625,1.0,0.1731155514717102,0.9985958337783812,0.9985958337783812,1.0,1.0,-0.4930591583251953,0.208010122179985,0.2850490510463714,0.0836549550294876,0.0,0.0,0.069123588502407,36.131080627441406,25.0,-629.9374389648438,-3435.171142578125,37.11415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7089233398437,301.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18933.017578125,18000.0,0.0,0.0,0.1758236736059188,0.0,0.0,0.0,0.0,1.0,0.0001067284902092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079788506031036,0.1080245152115821,-4.566043571685441e-05,0.0,0.0001784386695362,0.0,0.0,4.390090465545654,0.0,0.0,0.0,0.2759515643119812,4.0,0.0,1.0
800400,291.3355407714844,297.1499938964844,293.1499938964844,0.0052183987572789,-361.27777099609375,298.2041931152344,0.5032537579536438,0.050000000745058,0.0462738573551178,291.5370178222656,297.1499938964844,293.1499938964844,0.0038812225684523,-289.5564270019531,297.6762084960937,0.5032537579536438,0.050000000745058,0.0487286001443862,291.28765869140625,297.1499938964844,293.1499938964844,0.0042262622155249,-231.8977508544922,298.0761108398437,0.5032537579536438,0.050000000745058,0.0359907783567905,291.0610656738281,297.1499938964844,293.1499938964844,0.0047723003663122,-351.3082580566406,298.69268798828125,0.5032537579536438,0.050000000745058,0.0487286001443862,291.824462890625,297.1499938964844,293.1499938964844,0.0031324266456067,-1114.5137939453125,296.7734680175781,0.5032537579536438,0.050000000745058,0.2311474978923797,292.855224609375,291.1499938964844,271.02716064453125,270.0020446777344,283.0525817871094,291.8200988769531,292.71881103515625,1.0,0.1731155514717102,0.9985958337783812,0.9985958337783812,1.0,1.0,-0.4930591583251953,0.208010122179985,0.2850490510463714,0.0836549550294876,0.0,0.0,0.069123588502407,36.131080627441406,25.0,-629.9374389648438,-3435.171142578125,37.11415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7089233398437,301.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18933.017578125,18000.0,0.0,0.0,0.1758236736059188,0.0,0.0,0.0,0.0,1.0,0.0001067284902092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079788506031036,0.1080245152115821,-4.566043571685441e-05,0.0,0.0001784386695362,0.0,0.0,4.390090465545654,0.0,0.0,0.0,0.2759515643119812,4.0,0.0,1.0
800460,291.361572265625,297.1499938964844,293.1499938964844,0.005878681782633,-410.3370056152344,298.4324035644531,0.5095705986022949,0.050000000745058,0.0461889766156673,291.5565490722656,297.1499938964844,293.1499938964844,0.0044186082668602,-335.9255065917969,297.81365966796875,0.5095705986022949,0.050000000745058,0.0486392192542552,291.3129577636719,297.1499938964844,293.1499938964844,0.0048527088947594,-270.3465270996094,298.3088684082031,0.5095705986022949,0.050000000745058,0.0359247624874115,291.0862731933594,297.1499938964844,293.1499938964844,0.0055231633596122,-410.0591430664063,299.03790283203125,0.5095705986022949,0.050000000745058,0.0486392192542552,291.8481140136719,297.1499938964844,293.1499938964844,0.0035402826033532,-1289.7730712890625,296.7527160644531,0.5095705986022949,0.050000000745058,0.2307235151529312,292.2069091796875,291.1499938964844,270.9875793457031,269.98193359375,283.0516967773437,291.8448791503906,292.0333557128906,1.0,0.1688156872987747,0.9990366101264954,0.9990366101264954,1.0,1.0,-0.4921546876430511,0.2075884640216827,0.2845662236213684,0.0835782438516616,0.0,0.0,0.0,33.86243438720703,25.0,-1104.2752685546875,-1629.3348388671875,35.122169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2699279785156,297.693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18337.078125,18000.0,0.0,0.0,0.1749515980482101,0.0,0.0,0.0,0.0,1.0,0.0068690236657857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163116008043289,0.0635643154382705,-0.0472527183592319,0.0,0.0001775536366039,0.0,0.0,2.4142606258392334,0.0,0.0,0.0,0.2638953924179077,4.0,0.0,1.0
800520,291.361572265625,297.1499938964844,293.1499938964844,0.005878681782633,-410.3370056152344,298.4324035644531,0.5095705986022949,0.050000000745058,0.0461889766156673,291.5565490722656,297.1499938964844,293.1499938964844,0.0044186082668602,-335.9255065917969,297.81365966796875,0.5095705986022949,0.050000000745058,0.0486392192542552,291.3129577636719,297.1499938964844,293.1499938964844,0.0048527088947594,-270.3465270996094,298.3088684082031,0.5095705986022949,0.050000000745058,0.0359247624874115,291.0862731933594,297.1499938964844,293.1499938964844,0.0055231633596122,-410.0591430664063,299.03790283203125,0.5095705986022949,0.050000000745058,0.0486392192542552,291.8481140136719,297.1499938964844,293.1499938964844,0.0035402826033532,-1289.7730712890625,296.7527160644531,0.5095705986022949,0.050000000745058,0.2307235151529312,292.2069091796875,291.1499938964844,270.9875793457031,269.98193359375,283.0516967773437,291.8448791503906,292.0333557128906,1.0,0.1688156872987747,0.9990366101264954,0.9990366101264954,1.0,1.0,-0.4921546876430511,0.2075884640216827,0.2845662236213684,0.0835782438516616,0.0,0.0,0.0,33.86243438720703,25.0,-1104.2752685546875,-1629.3348388671875,35.122169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2699279785156,297.693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18337.078125,18000.0,0.0,0.0,0.1749515980482101,0.0,0.0,0.0,0.0,1.0,0.0068690236657857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163116008043289,0.0635643154382705,-0.0472527183592319,0.0,0.0001775536366039,0.0,0.0,2.4142606258392334,0.0,0.0,0.0,0.2638953924179077,4.0,0.0,1.0
800580,291.37908935546875,297.1499938964844,293.1499938964844,0.0068558668717741,-491.84228515625,298.3611145019531,0.5150676965713501,0.050000000745058,0.0461226962506771,291.56951904296875,297.1499938964844,293.1499938964844,0.0051934737712144,-412.7516479492188,297.5992126464844,0.5150676965713501,0.050000000745058,0.0485694222152233,291.3304138183594,297.1499938964844,293.1499938964844,0.0057715317234396,-333.6717834472656,298.23590087890625,0.5150676965713501,0.050000000745058,0.035873208194971,291.1044311523437,297.1499938964844,293.1499938964844,0.0066608567722141,-506.7072448730469,299.1377258300781,0.5150676965713501,0.050000000745058,0.0485694222152233,291.8637390136719,297.1499938964844,293.1499938964844,0.0041093248873949,-1580.3238525390625,296.29205322265625,0.5150676965713501,0.050000000745058,0.2303924262523651,290.7321472167969,291.1499938964844,270.9485168457031,269.9629211425781,283.0466613769531,291.8619384765625,290.32818603515625,1.0,0.1653740555047989,0.9994773268699646,0.9994773268699646,1.0,1.0,-0.4914484024047851,0.207247793674469,0.2842006087303161,0.0835460945963859,0.0,0.0,0.1044129282236099,32.091312408447266,25.0,-1562.295654296875,-3574.877685546875,33.57197189331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589538574219,299.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17760.70703125,18000.0,0.0,0.0,0.1553228944540023,0.0,0.0,0.0,0.0,1.0,0.0061414185911417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775705128908157,0.1202289685606956,-0.0426584556698799,0.0,0.0001576329959789,0.0,0.0,4.557987689971924,0.0,0.0,0.0,0.2696661353111267,4.0,0.0,1.0
800640,291.37908935546875,297.1499938964844,293.1499938964844,0.0068558668717741,-491.84228515625,298.3611145019531,0.5150676965713501,0.050000000745058,0.0461226962506771,291.56951904296875,297.1499938964844,293.1499938964844,0.0051934737712144,-412.7516479492188,297.5992126464844,0.5150676965713501,0.050000000745058,0.0485694222152233,291.3304138183594,297.1499938964844,293.1499938964844,0.0057715317234396,-333.6717834472656,298.23590087890625,0.5150676965713501,0.050000000745058,0.035873208194971,291.1044311523437,297.1499938964844,293.1499938964844,0.0066608567722141,-506.7072448730469,299.1377258300781,0.5150676965713501,0.050000000745058,0.0485694222152233,291.8637390136719,297.1499938964844,293.1499938964844,0.0041093248873949,-1580.3238525390625,296.29205322265625,0.5150676965713501,0.050000000745058,0.2303924262523651,290.7321472167969,291.1499938964844,270.9485168457031,269.9629211425781,283.0466613769531,291.8619384765625,290.32818603515625,1.0,0.1653740555047989,0.9994773268699646,0.9994773268699646,1.0,1.0,-0.4914484024047851,0.207247793674469,0.2842006087303161,0.0835460945963859,0.0,0.0,0.1044129282236099,32.091312408447266,25.0,-1562.295654296875,-3574.877685546875,33.57197189331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589538574219,299.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17760.70703125,18000.0,0.0,0.0,0.1553228944540023,0.0,0.0,0.0,0.0,1.0,0.0061414185911417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775705128908157,0.1202289685606956,-0.0426584556698799,0.0,0.0001576329959789,0.0,0.0,4.557987689971924,0.0,0.0,0.0,0.2696661353111267,4.0,0.0,1.0
800700,291.38543701171875,297.1499938964844,293.1499938964844,0.0072589246556162,-514.6025390625,298.5375061035156,0.5175272226333618,0.050000000745058,0.0460950657725334,291.573974609375,297.1499938964844,293.1499938964844,0.0054979622364044,-434.9800109863281,297.7240295410156,0.5175272226333618,0.050000000745058,0.048540323972702,291.3367919921875,297.1499938964844,293.1499938964844,0.0061321416869759,-351.7728576660156,298.4169006347656,0.5175272226333618,0.050000000745058,0.0358517207205295,291.1112976074219,297.1499938964844,293.1499938964844,0.0071055591106414,-533.5376586914062,299.3822937011719,0.5175272226333618,0.050000000745058,0.048540323972702,291.8690185546875,297.1499938964844,293.1499938964844,0.0043444074690341,-1670.47705078125,296.32696533203125,0.5175272226333618,0.050000000745058,0.2302544116973877,290.3979187011719,291.1499938964844,270.92919921875,269.9537658691406,283.0425109863281,291.8673400878906,290.5216369628906,1.0,0.1639163345098495,0.9996976852416992,0.9996976852416992,1.0,1.0,-0.4911539852619171,0.207101434469223,0.2840525507926941,0.0835432261228561,0.0,0.0,0.1943988651037216,31.353139877319336,25.0,-284.2455139160156,-4350.26513671875,32.927146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0525207519531,304.8285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17809.072265625,18000.0,0.0,0.0,0.1434902995824813,0.0,0.0,0.0,0.0,1.0,0.0022431795950978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228943020105362,0.1322374790906906,-0.0093431705608963,0.0,0.0001456244062865,0.0,0.0,5.124661445617676,0.0,0.0,0.0,0.2734596729278564,4.0,0.0,1.0
800760,291.39324951171875,297.1499938964844,293.1499938964844,0.0074925702065229,-519.7450561523438,298.96734619140625,0.5198042988777161,0.050000000745058,0.0460705012083053,291.5794982910156,297.1499938964844,293.1499938964844,0.0056575019843876,-440.0543518066406,298.1428527832031,0.5198042988777161,0.050000000745058,0.0485144555568695,291.3441467285156,297.1499938964844,293.1499938964844,0.0063319052569568,-356.3497619628906,298.8587341308594,0.5198042988777161,0.050000000745058,0.0358326137065887,291.1186828613281,297.1499938964844,293.1499938964844,0.0073634325526654,-540.5940551757812,299.8433837890625,0.5198042988777161,0.050000000745058,0.0485144555568695,291.87554931640625,297.1499938964844,293.1499938964844,0.0044579599052667,-1689.5526123046875,296.7208557128906,0.5198042988777161,0.050000000745058,0.2301317006349563,290.7074890136719,291.1499938964844,270.9100036621094,269.94482421875,283.0389404296875,291.8735046386719,290.8737487792969,1.0,0.1626084297895431,0.9997581839561462,0.9997581839561462,0.9998412132263184,1.0,-0.4908922016620636,0.2069690376520156,0.2839231789112091,0.0835481956601142,0.0,0.0,0.1937587261199951,30.696928024291992,25.0,289.4222412109375,-4677.59814453125,32.35455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53466796875,306.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17881.01953125,18000.0,0.0,0.0,0.1363352537155151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424686312675476,0.142472892999649,-4.254128270986257e-06,0.0,0.0001383629569318,0.0,0.0,5.599935531616211,0.0,0.0,0.0,0.2758431434631347,4.0,0.0,1.0
800820,291.4115600585937,297.1499938964844,293.1499938964844,0.0080119501799345,-535.9890747070312,299.71697998046875,0.5238457322120667,0.050000000745058,0.0460291132330894,291.5927734375,297.1499938964844,293.1499938964844,0.0060096345841884,-455.6014099121094,298.86749267578125,0.5238457322120667,0.050000000745058,0.0484708696603775,291.3609313964844,297.1499938964844,293.1499938964844,0.0067808898165822,-370.03814697265625,299.63214111328125,0.5238457322120667,0.050000000745058,0.0358004197478294,291.1347961425781,297.1499938964844,293.1499938964844,0.0079629253596067,-562.0968627929688,300.663818359375,0.5238457322120667,0.050000000745058,0.0484708696603775,291.8912048339844,297.1499938964844,293.1499938964844,0.0046945665962994,-1744.9122314453125,297.38458251953125,0.5238457322120667,0.050000000745058,0.2299249470233917,291.1711730957031,291.1499938964844,270.8720397949219,269.92742919921875,283.03369140625,291.88873291015625,291.2287292480469,1.0,0.160378947854042,0.9998790621757508,0.9998790621757508,0.9995236992836,1.0,-0.4904511570930481,0.2067383676767349,0.2837128043174743,0.0835760235786438,0.0,0.0,0.154963880777359,29.59160041809082,25.0,397.3453979492188,-4536.22509765625,31.391401290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07012939453125,306.6439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.361328125,18000.0,0.0,0.0,0.1242822259664535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270411014556884,0.1270453631877899,-4.265114966983674e-06,0.0,0.0001261306606465,0.0,0.0,4.987923622131348,0.0,0.0,0.0,0.2741449177265167,4.0,0.0,1.0
800880,291.4115600585937,297.1499938964844,293.1499938964844,0.0080119501799345,-535.9890747070312,299.71697998046875,0.5238457322120667,0.050000000745058,0.0460291132330894,291.5927734375,297.1499938964844,293.1499938964844,0.0060096345841884,-455.6014099121094,298.86749267578125,0.5238457322120667,0.050000000745058,0.0484708696603775,291.3609313964844,297.1499938964844,293.1499938964844,0.0067808898165822,-370.03814697265625,299.63214111328125,0.5238457322120667,0.050000000745058,0.0358004197478294,291.1347961425781,297.1499938964844,293.1499938964844,0.0079629253596067,-562.0968627929688,300.663818359375,0.5238457322120667,0.050000000745058,0.0484708696603775,291.8912048339844,297.1499938964844,293.1499938964844,0.0046945665962994,-1744.9122314453125,297.38458251953125,0.5238457322120667,0.050000000745058,0.2299249470233917,291.1711730957031,291.1499938964844,270.8720397949219,269.92742919921875,283.03369140625,291.88873291015625,291.2287292480469,1.0,0.160378947854042,0.9998790621757508,0.9998790621757508,0.9995236992836,1.0,-0.4904511570930481,0.2067383676767349,0.2837128043174743,0.0835760235786438,0.0,0.0,0.154963880777359,29.59160041809082,25.0,397.3453979492188,-4536.22509765625,31.391401290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07012939453125,306.6439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.361328125,18000.0,0.0,0.0,0.1242822259664535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270411014556884,0.1270453631877899,-4.265114966983674e-06,0.0,0.0001261306606465,0.0,0.0,4.987923622131348,0.0,0.0,0.0,0.2741449177265167,4.0,0.0,1.0
800940,291.4305725097656,297.1499938964844,293.1499938964844,0.0086671020835638,-561.3792724609375,300.3192443847656,0.5272648334503174,0.050000000745058,0.045996107161045,291.6069641113281,297.1499938964844,293.1499938964844,0.0064522437751293,-479.9056091308594,299.428466796875,0.5272648334503174,0.050000000745058,0.0484361164271831,291.3783874511719,297.1499938964844,293.1499938964844,0.0073489323258399,-390.751953125,300.2561340332031,0.5272648334503174,0.050000000745058,0.0357747487723827,291.1513671875,297.1499938964844,293.1499938964844,0.0087396251037716,-594.2582397460938,301.3567199707031,0.5272648334503174,0.050000000745058,0.0484361164271831,291.9077453613281,297.1499938964844,293.1499938964844,0.004987250547856,-1833.9512939453125,297.8529968261719,0.5272648334503174,0.050000000745058,0.229760080575943,291.3170471191406,291.1499938964844,270.83465576171875,269.9106140136719,283.02935791015625,291.9052124023437,291.3373107910156,1.0,0.1585771143436432,1.0,1.0,0.9992061853408812,1.0,-0.4900994598865509,0.2065451592206955,0.2835543155670166,0.0836218371987342,0.0,0.0,0.1212241873145103,28.71053504943848,25.0,234.1136016845703,-4347.3759765625,30.62486457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4404602050781,306.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.88671875,18000.0,0.0,0.0,0.1121138632297515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109287217259407,0.1109329611063003,-4.240473117533838e-06,0.0,0.0001137813233071,0.0,0.0,4.316160678863525,0.0,0.0,0.0,0.2716604769229889,4.0,0.0,1.0
801000,291.4305725097656,297.1499938964844,293.1499938964844,0.0086671020835638,-561.3792724609375,300.3192443847656,0.5272648334503174,0.050000000745058,0.045996107161045,291.6069641113281,297.1499938964844,293.1499938964844,0.0064522437751293,-479.9056091308594,299.428466796875,0.5272648334503174,0.050000000745058,0.0484361164271831,291.3783874511719,297.1499938964844,293.1499938964844,0.0073489323258399,-390.751953125,300.2561340332031,0.5272648334503174,0.050000000745058,0.0357747487723827,291.1513671875,297.1499938964844,293.1499938964844,0.0087396251037716,-594.2582397460938,301.3567199707031,0.5272648334503174,0.050000000745058,0.0484361164271831,291.9077453613281,297.1499938964844,293.1499938964844,0.004987250547856,-1833.9512939453125,297.8529968261719,0.5272648334503174,0.050000000745058,0.229760080575943,291.3170471191406,291.1499938964844,270.83465576171875,269.9106140136719,283.02935791015625,291.9052124023437,291.3373107910156,1.0,0.1585771143436432,1.0,1.0,0.9992061853408812,1.0,-0.4900994598865509,0.2065451592206955,0.2835543155670166,0.0836218371987342,0.0,0.0,0.1212241873145103,28.71053504943848,25.0,234.1136016845703,-4347.3759765625,30.62486457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4404602050781,306.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.88671875,18000.0,0.0,0.0,0.1121138632297515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109287217259407,0.1109329611063003,-4.240473117533838e-06,0.0,0.0001137813233071,0.0,0.0,4.316160678863525,0.0,0.0,0.0,0.2716604769229889,4.0,0.0,1.0
801060,291.4492492675781,297.1499938964844,293.1499938964844,0.0094151450321078,-589.3436279296875,300.8760986328125,0.5301380157470703,0.050000000745058,0.0459696650505065,291.6212158203125,297.1499938964844,293.1499938964844,0.0069435345940291,-506.70751953125,299.93951416015625,0.5301380157470703,0.050000000745058,0.0484082698822021,291.3956298828125,297.1499938964844,293.1499938964844,0.0079915011301636,-413.4581909179688,300.8343811035156,0.5301380157470703,0.050000000745058,0.0357541814446449,291.1677551269531,297.1499938964844,293.1499938964844,0.0096473954617977,-629.4464111328125,302.0106811523437,0.5301380157470703,0.050000000745058,0.0484082698822021,291.9241638183594,297.1499938964844,293.1499938964844,0.0053027770482003,-1932.4754638671875,298.2614440917969,0.5301380157470703,0.050000000745058,0.2296279817819595,291.3682556152344,291.1499938964844,270.7978515625,269.8941955566406,283.02520751953125,291.9216613769531,291.3719787597656,1.0,0.1571176052093505,1.0,1.0,0.9987696409225464,1.0,-0.4898177087306976,0.2063827365636825,0.2834349572658539,0.0836801007390022,0.0,0.0,0.0879987329244613,28.0048942565918,25.0,88.36602783203125,-4165.21630859375,30.01171493530273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6768493652344,305.5921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1484375,18000.0,0.0,0.0,0.1000712588429451,0.0,0.0,0.0,0.0,1.0,0.0003579200711101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973545759916305,0.097652718424797,-0.0002981398429255,0.0,0.0001015596062643,0.0,0.0,3.769826412200928,0.0,0.0,0.0,0.2695549428462982,4.0,0.0,1.0
