time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.4492492675781,297.1499938964844,293.1499938964844,0.0094151450321078,-589.3436279296875,300.8760986328125,0.5301380157470703,0.050000000745058,0.0459696650505065,291.6212158203125,297.1499938964844,293.1499938964844,0.0069435345940291,-506.70751953125,299.93951416015625,0.5301380157470703,0.050000000745058,0.0484082698822021,291.3956298828125,297.1499938964844,293.1499938964844,0.0079915011301636,-413.4581909179688,300.8343811035156,0.5301380157470703,0.050000000745058,0.0357541814446449,291.1677551269531,297.1499938964844,293.1499938964844,0.0096473954617977,-629.4464111328125,302.0106811523437,0.5301380157470703,0.050000000745058,0.0484082698822021,291.9241638183594,297.1499938964844,293.1499938964844,0.0053027770482003,-1932.4754638671875,298.2614440917969,0.5301380157470703,0.050000000745058,0.2296279817819595,291.3682556152344,291.1499938964844,270.7978515625,269.8941955566406,283.02520751953125,291.9216613769531,291.3719787597656,1.0,0.1571176052093505,1.0,1.0,0.9987696409225464,1.0,-0.4898177087306976,0.2063827365636825,0.2834349572658539,0.0836801007390022,0.0,0.0,0.0879987329244613,28.0048942565918,25.0,88.36602783203125,-4165.21630859375,30.01171493530273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6768493652344,305.5921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1484375,18000.0,0.0,0.0,0.1000712588429451,0.0,0.0,0.0,0.0,1.0,0.0003579200711101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973545759916305,0.097652718424797,-0.0002981398429255,0.0,0.0001015596062643,0.0,0.0,3.769826412200928,0.0,0.0,0.0,0.2695549428462982,4.0,0.0,1.0
801180,291.4673767089844,297.1499938964844,293.1499938964844,0.0102747324854135,-619.5313110351562,301.4078369140625,0.5325390696525574,0.050000000745058,0.0459483973681926,291.6352233886719,297.1499938964844,293.1499938964844,0.0074887103401124,-535.6363525390625,300.4220275878906,0.5325390696525574,0.050000000745058,0.048385877162218,291.41241455078125,297.1499938964844,293.1499938964844,0.0087218787521123,-437.89501953125,301.3877258300781,0.5325390696525574,0.050000000745058,0.03573764488101,291.1837463378906,297.1499938964844,293.1499938964844,0.0107202036306262,-667.2998046875,302.6451721191406,0.5325390696525574,0.050000000745058,0.048385877162218,291.940185546875,297.1499938964844,293.1499938964844,0.0056406334042549,-2038.8092041015625,298.6332702636719,0.5325390696525574,0.050000000745058,0.2295217663049698,291.35565185546875,291.1499938964844,270.7616577148437,269.8779602050781,283.0210266113281,291.9377746582031,291.3443908691406,1.0,0.1559335142374038,1.0,1.0,0.9983330965042114,1.0,-0.4895910918712616,0.206245481967926,0.2833456099033355,0.0837451517581939,0.0,0.0,0.0607466883957386,27.43770408630371,25.0,-29.026172637939453,-4003.9072265625,29.51935768127441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7816772460937,304.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.30859375,18000.0,0.0,0.0,0.0886628404259681,0.0,0.0,0.0,0.0,1.0,0.0018721823580563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867423862218856,0.0933310762047767,-0.0065886927768588,0.0,8.998150588013232e-05,0.0,0.0,3.5815072059631348,0.0,0.0,0.0,0.2684940993785858,4.0,0.0,1.0
801240,291.4673767089844,297.1499938964844,293.1499938964844,0.0102747324854135,-619.5313110351562,301.4078369140625,0.5325390696525574,0.050000000745058,0.0459483973681926,291.6352233886719,297.1499938964844,293.1499938964844,0.0074887103401124,-535.6363525390625,300.4220275878906,0.5325390696525574,0.050000000745058,0.048385877162218,291.41241455078125,297.1499938964844,293.1499938964844,0.0087218787521123,-437.89501953125,301.3877258300781,0.5325390696525574,0.050000000745058,0.03573764488101,291.1837463378906,297.1499938964844,293.1499938964844,0.0107202036306262,-667.2998046875,302.6451721191406,0.5325390696525574,0.050000000745058,0.048385877162218,291.940185546875,297.1499938964844,293.1499938964844,0.0056406334042549,-2038.8092041015625,298.6332702636719,0.5325390696525574,0.050000000745058,0.2295217663049698,291.35565185546875,291.1499938964844,270.7616577148437,269.8779602050781,283.0210266113281,291.9377746582031,291.3443908691406,1.0,0.1559335142374038,1.0,1.0,0.9983330965042114,1.0,-0.4895910918712616,0.206245481967926,0.2833456099033355,0.0837451517581939,0.0,0.0,0.0607466883957386,27.43770408630371,25.0,-29.026172637939453,-4003.9072265625,29.51935768127441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7816772460937,304.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.30859375,18000.0,0.0,0.0,0.0886628404259681,0.0,0.0,0.0,0.0,1.0,0.0018721823580563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867423862218856,0.0933310762047767,-0.0065886927768588,0.0,8.998150588013232e-05,0.0,0.0,3.5815072059631348,0.0,0.0,0.0,0.2684940993785858,4.0,0.0,1.0
801300,291.4762268066406,297.1499938964844,293.1499938964844,0.0107557335868477,-635.4424438476562,301.6677551269531,0.5335841178894043,0.050000000745058,0.0459393672645092,291.64215087890625,297.1499938964844,293.1499938964844,0.0077850339002907,-550.8827514648438,300.6560974121094,0.5335841178894043,0.050000000745058,0.0483763664960861,291.4206237792969,297.1499938964844,293.1499938964844,0.009127072058618,-450.7559814453125,301.6586608886719,0.5335841178894043,0.050000000745058,0.0357306189835071,291.1916198730469,297.1499938964844,293.1499938964844,0.011335140094161,-687.2210083007812,302.9587097167969,0.5335841178894043,0.050000000745058,0.0483763664960861,291.9480285644531,297.1499938964844,293.1499938964844,0.0058190166018903,-2094.8427734375,298.8089904785156,0.5335841178894043,0.050000000745058,0.2294766455888748,291.3290100097656,291.1499938964844,270.7437744140625,269.8699035644531,283.0188903808594,291.9456481933594,291.3124084472656,1.0,0.1554277688264846,1.0,1.0,0.998114824295044,1.0,-0.4894948601722717,0.2061851322650909,0.2833097279071808,0.0837787464261055,0.0,0.0,0.0514296069741249,27.19688606262207,25.0,-71.42523956298828,-3942.142822265625,29.310443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7833251953125,304.55780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.291015625,18000.0,0.0,0.0,0.0833758562803268,0.0,0.0,0.0,0.0,1.0,0.0024408726021647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831022560596466,0.0940316617488861,-0.0109294028952717,0.0,8.461589459329844e-05,0.0,0.0,3.6020586490631104,0.0,0.0,0.0,0.2683463990688324,4.0,0.0,1.0
801360,291.4849548339844,297.1499938964844,293.1499938964844,0.0112737035378813,-651.7247924804688,301.9257202148437,0.534536600112915,0.050000000745058,0.0459312498569488,291.64898681640625,297.1499938964844,293.1499938964844,0.0080974530428648,-566.4923706054688,300.8876342773437,0.534536600112915,0.050000000745058,0.0483678169548511,291.4286804199219,297.1499938964844,293.1499938964844,0.0095607070252299,-463.9123840332031,301.92779541015625,0.534536600112915,0.050000000745058,0.0357243046164512,291.1993713378906,297.1499938964844,293.1499938964844,0.0120091093704104,-707.5934448242188,303.2715148925781,0.534536600112915,0.050000000745058,0.0483678169548511,291.9557189941406,297.1499938964844,293.1499938964844,0.0060032671317458,-2152.21826171875,298.9805908203125,0.534536600112915,0.050000000745058,0.2294360995292663,291.293212890625,291.1499938964844,270.7260437011719,269.86181640625,283.0167236328125,291.953369140625,291.273193359375,1.0,0.1549716591835022,1.0,1.0,0.9978970289230348,1.0,-0.4894083440303802,0.2061297595500946,0.2832785844802856,0.083812303841114,0.0,0.0,0.0454273298382759,26.980453491210938,25.0,-101.50599670410156,-3894.949951171875,29.122753143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7492980957031,304.28271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.345703125,18000.0,0.0,0.0,0.0784780085086822,0.0,0.0,0.0,0.0,1.0,0.0028545912355184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806235522031784,0.0952625200152397,-0.0146389678120613,0.0,7.96452077338472e-05,0.0,0.0,3.645425796508789,0.0,0.0,0.0,0.2683275043964386,4.0,0.0,1.0
801420,291.5020751953125,297.1499938964844,293.1499938964844,0.0124302674084901,-684.8643798828125,302.4399108886719,0.536193311214447,0.050000000745058,0.0459173768758773,291.6625366210937,297.1499938964844,293.1499938964844,0.0087709575891494,-598.2818603515625,301.3481140136719,0.536193311214447,0.050000000745058,0.0483532100915908,291.44451904296875,297.1499938964844,293.1499938964844,0.0105194272473454,-490.6958923339844,302.46490478515625,0.536193311214447,0.050000000745058,0.0357135161757469,291.21466064453125,297.1499938964844,293.1499938964844,0.013559790328145,-749.0714111328125,303.8978881835937,0.536193311214447,0.050000000745058,0.0483532100915908,291.9708557128906,297.1499938964844,293.1499938964844,0.0063872262835502,-2268.971435546875,299.3182067871094,0.536193311214447,0.050000000745058,0.2293668091297149,291.2082824707031,291.1499938964844,270.6910705566406,269.8455505371094,283.0122375488281,291.96856689453125,291.18621826171875,1.0,0.1541891247034073,1.0,1.0,0.997461438179016,1.0,-0.4892605245113373,0.2060329616069793,0.2832275629043579,0.083877295255661,0.0,0.0,0.0432249456644058,26.61075592041016,25.0,-127.4289321899414,-3842.521728515625,28.802295684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5753173828125,303.9360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.070123977959156,0.0,0.0,0.0,0.0,1.0,0.0032896590419113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788934081792831,0.0977979302406311,-0.0189045220613479,0.0,7.11669199517928e-05,0.0,0.0,3.740436792373657,0.0,0.0,0.0,0.268482893705368,4.0,0.0,1.0
801480,291.5020751953125,297.1499938964844,293.1499938964844,0.0124302674084901,-684.8643798828125,302.4399108886719,0.536193311214447,0.050000000745058,0.0459173768758773,291.6625366210937,297.1499938964844,293.1499938964844,0.0087709575891494,-598.2818603515625,301.3481140136719,0.536193311214447,0.050000000745058,0.0483532100915908,291.44451904296875,297.1499938964844,293.1499938964844,0.0105194272473454,-490.6958923339844,302.46490478515625,0.536193311214447,0.050000000745058,0.0357135161757469,291.21466064453125,297.1499938964844,293.1499938964844,0.013559790328145,-749.0714111328125,303.8978881835937,0.536193311214447,0.050000000745058,0.0483532100915908,291.9708557128906,297.1499938964844,293.1499938964844,0.0063872262835502,-2268.971435546875,299.3182067871094,0.536193311214447,0.050000000745058,0.2293668091297149,291.2082824707031,291.1499938964844,270.6910705566406,269.8455505371094,283.0122375488281,291.96856689453125,291.18621826171875,1.0,0.1541891247034073,1.0,1.0,0.997461438179016,1.0,-0.4892605245113373,0.2060329616069793,0.2832275629043579,0.083877295255661,0.0,0.0,0.0432249456644058,26.61075592041016,25.0,-127.4289321899414,-3842.521728515625,28.802295684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5753173828125,303.9360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.070123977959156,0.0,0.0,0.0,0.0,1.0,0.0032896590419113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788934081792831,0.0977979302406311,-0.0189045220613479,0.0,7.11669199517928e-05,0.0,0.0,3.740436792373657,0.0,0.0,0.0,0.268482893705368,4.0,0.0,1.0
801540,291.5190124511719,297.1499938964844,293.1499938964844,0.0137529885396361,-717.6343994140625,302.9548034667969,0.5412493944168091,0.050000000745058,0.0458768308162689,291.676025390625,297.1499938964844,293.1499938964844,0.0095032090321183,-629.7771606445312,301.8095703125,0.5412493944168091,0.050000000745058,0.0483105145394802,291.460205078125,297.1499938964844,293.1499938964844,0.0116023002192378,-517.251220703125,303.00347900390625,0.5412493944168091,0.050000000745058,0.0356819815933704,291.23760986328125,297.1499938964844,293.1499938964844,0.0238380525261163,-1003.2306518554688,304.1244812011719,0.6046470999717712,0.0766764357686042,0.0637425854802131,291.98590087890625,297.1499938964844,293.1499938964844,0.0067830574698746,-2384.06884765625,299.6549072265625,0.5412493944168091,0.050000000745058,0.2291642725467682,291.1224670410156,291.1499938964844,270.6567077636719,269.8290100097656,282.99908447265625,291.9836120605469,291.099853515625,1.0,0.1537816226482391,1.0,1.0,0.9970258474349976,1.0,-0.5073403120040894,0.2138845920562744,0.2934556901454925,0.0869856104254722,0.0,0.0,0.0526455231010913,25.66323471069336,28.0,-141.2887725830078,-3886.328125,29.56825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2704467773437,303.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.0640408918261528,0.0,0.0,0.0,0.0,1.0,0.0032985000871121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809175297617912,0.0999206453561782,-0.0190031137317419,0.0,6.499336450360715e-05,0.0,0.0,3.825006246566773,0.0,0.0,0.0,0.2687845826148987,4.0,0.0,1.0
801600,291.5190124511719,297.1499938964844,293.1499938964844,0.0137529885396361,-717.6343994140625,302.9548034667969,0.5412493944168091,0.050000000745058,0.0458768308162689,291.676025390625,297.1499938964844,293.1499938964844,0.0095032090321183,-629.7771606445312,301.8095703125,0.5412493944168091,0.050000000745058,0.0483105145394802,291.460205078125,297.1499938964844,293.1499938964844,0.0116023002192378,-517.251220703125,303.00347900390625,0.5412493944168091,0.050000000745058,0.0356819815933704,291.23760986328125,297.1499938964844,293.1499938964844,0.0238380525261163,-1003.2306518554688,304.1244812011719,0.6046470999717712,0.0766764357686042,0.0637425854802131,291.98590087890625,297.1499938964844,293.1499938964844,0.0067830574698746,-2384.06884765625,299.6549072265625,0.5412493944168091,0.050000000745058,0.2291642725467682,291.1224670410156,291.1499938964844,270.6567077636719,269.8290100097656,282.99908447265625,291.9836120605469,291.099853515625,1.0,0.1537816226482391,1.0,1.0,0.9970258474349976,1.0,-0.5073403120040894,0.2138845920562744,0.2934556901454925,0.0869856104254722,0.0,0.0,0.0526455231010913,25.66323471069336,28.0,-141.2887725830078,-3886.328125,29.56825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2704467773437,303.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.0640408918261528,0.0,0.0,0.0,0.0,1.0,0.0032985000871121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809175297617912,0.0999206453561782,-0.0190031137317419,0.0,6.499336450360715e-05,0.0,0.0,3.825006246566773,0.0,0.0,0.0,0.2687845826148987,4.0,0.0,1.0
801660,291.5362548828125,297.1499938964844,293.1499938964844,0.0153675517067313,-753.3799438476562,303.4663391113281,0.5475059747695923,0.050000000745058,0.0458299852907657,291.6898803710937,297.1499938964844,293.1499938964844,0.0103518171235919,-664.1246948242188,302.263671875,0.5475059747695923,0.050000000745058,0.0482611842453479,291.4764099121094,297.1499938964844,293.1499938964844,0.0129086421802639,-546.1409301757812,303.53924560546875,0.5475059747695923,0.050000000745058,0.0356455445289611,291.31695556640625,297.1499938964844,293.1499938964844,0.0537612177431583,-1540.3941650390625,304.0838623046875,0.7039072513580322,0.1091365367174148,0.0970421433448791,292.0036315917969,297.1499938964844,293.1499938964844,0.0072069023735821,-2506.8955078125,299.9665832519531,0.5475059747695923,0.050000000745058,0.2289302796125412,290.9833679199219,291.1499938964844,270.6229553222656,269.81201171875,282.97265625,292.0009460449219,290.9432373046875,1.0,0.15543894469738,1.0,1.0,0.9966751337051392,1.0,-0.5468642115592957,0.2311004400253296,0.3157637417316437,0.0938114449381828,0.0,0.0,0.0830491632223129,24.712905883789062,25.0,-219.4851837158203,-4061.97314453125,32.28068161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8320617675781,303.74169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.171875,18000.0,0.0,0.0,0.0607741475105285,0.0,0.0,0.0,0.0,1.0,0.0027940187137573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886213555932045,0.1027137637138366,-0.014092412777245,0.0,6.167803076095879e-05,0.0,0.0,3.942391157150269,0.0,0.0,0.0,0.2694030106067657,4.0,0.0,1.0
801720,291.5362548828125,297.1499938964844,293.1499938964844,0.0153675517067313,-753.3799438476562,303.4663391113281,0.5475059747695923,0.050000000745058,0.0458299852907657,291.6898803710937,297.1499938964844,293.1499938964844,0.0103518171235919,-664.1246948242188,302.263671875,0.5475059747695923,0.050000000745058,0.0482611842453479,291.4764099121094,297.1499938964844,293.1499938964844,0.0129086421802639,-546.1409301757812,303.53924560546875,0.5475059747695923,0.050000000745058,0.0356455445289611,291.31695556640625,297.1499938964844,293.1499938964844,0.0537612177431583,-1540.3941650390625,304.0838623046875,0.7039072513580322,0.1091365367174148,0.0970421433448791,292.0036315917969,297.1499938964844,293.1499938964844,0.0072069023735821,-2506.8955078125,299.9665832519531,0.5475059747695923,0.050000000745058,0.2289302796125412,290.9833679199219,291.1499938964844,270.6229553222656,269.81201171875,282.97265625,292.0009460449219,290.9432373046875,1.0,0.15543894469738,1.0,1.0,0.9966751337051392,1.0,-0.5468642115592957,0.2311004400253296,0.3157637417316437,0.0938114449381828,0.0,0.0,0.0830491632223129,24.712905883789062,25.0,-219.4851837158203,-4061.97314453125,32.28068161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8320617675781,303.74169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.171875,18000.0,0.0,0.0,0.0607741475105285,0.0,0.0,0.0,0.0,1.0,0.0027940187137573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886213555932045,0.1027137637138366,-0.014092412777245,0.0,6.167803076095879e-05,0.0,0.0,3.942391157150269,0.0,0.0,0.0,0.2694030106067657,4.0,0.0,1.0
801780,291.5550537109375,297.1499938964844,293.1499938964844,0.0172906182706356,-789.4666748046875,303.9776916503906,0.5541067123413086,0.050000000745058,0.0457841344177722,291.7047424316406,297.1499938964844,293.1499938964844,0.0113113075494766,-698.9973754882812,302.71759033203125,0.5541067123413086,0.050000000745058,0.0482128970324993,291.4942626953125,297.1499938964844,293.1499938964844,0.0144481752067804,-575.342041015625,304.0756530761719,0.5541067123413086,0.050000000745058,0.035609882324934,291.4171142578125,297.1499938964844,293.1499938964844,0.0766551867127418,-1969.7847900390625,304.0682373046875,0.7666494846343994,0.1352831721305847,0.1228035241365432,292.025634765625,297.1499938964844,293.1499938964844,0.0076465625315904,-2628.857421875,300.26129150390625,0.5541067123413086,0.050000000745058,0.2287012338638305,290.8242492675781,291.1499938964844,270.58990478515625,269.79443359375,282.952880859375,292.0225830078125,290.8004150390625,1.0,0.1560432761907577,1.0,1.0,0.9963244795799256,1.0,-0.5773505568504333,0.2444650530815124,0.3328855335712433,0.0990572124719619,0.0,0.0,0.1377887576818466,23.72534942626953,25.0,-174.39138793945312,-4383.9375,34.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2542724609375,304.3222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17956.92578125,18000.0,0.0,0.0,0.0609320662915706,0.0,0.0,0.0,0.0,1.0,0.0009897613199427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076585575938224,0.1096023172140121,-0.0019437589216977,0.0,6.183829827932641e-05,0.0,0.0,4.235663890838623,0.0,0.0,0.0,0.2709564864635467,4.0,0.0,1.0
801840,291.5550537109375,297.1499938964844,293.1499938964844,0.0172906182706356,-789.4666748046875,303.9776916503906,0.5541067123413086,0.050000000745058,0.0457841344177722,291.7047424316406,297.1499938964844,293.1499938964844,0.0113113075494766,-698.9973754882812,302.71759033203125,0.5541067123413086,0.050000000745058,0.0482128970324993,291.4942626953125,297.1499938964844,293.1499938964844,0.0144481752067804,-575.342041015625,304.0756530761719,0.5541067123413086,0.050000000745058,0.035609882324934,291.4171142578125,297.1499938964844,293.1499938964844,0.0766551867127418,-1969.7847900390625,304.0682373046875,0.7666494846343994,0.1352831721305847,0.1228035241365432,292.025634765625,297.1499938964844,293.1499938964844,0.0076465625315904,-2628.857421875,300.26129150390625,0.5541067123413086,0.050000000745058,0.2287012338638305,290.8242492675781,291.1499938964844,270.58990478515625,269.79443359375,282.952880859375,292.0225830078125,290.8004150390625,1.0,0.1560432761907577,1.0,1.0,0.9963244795799256,1.0,-0.5773505568504333,0.2444650530815124,0.3328855335712433,0.0990572124719619,0.0,0.0,0.1377887576818466,23.72534942626953,25.0,-174.39138793945312,-4383.9375,34.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2542724609375,304.3222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17956.92578125,18000.0,0.0,0.0,0.0609320662915706,0.0,0.0,0.0,0.0,1.0,0.0009897613199427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076585575938224,0.1096023172140121,-0.0019437589216977,0.0,6.183829827932641e-05,0.0,0.0,4.235663890838623,0.0,0.0,0.0,0.2709564864635467,4.0,0.0,1.0
801900,291.56512451171875,297.1499938964844,293.1499938964844,0.0190466381609439,-821.5191040039062,304.13970947265625,0.5638715028762817,0.0565553978085517,0.0467595718801021,291.7128295898437,297.1499938964844,293.1499938964844,0.0117943938821554,-714.272705078125,302.9481201171875,0.5588269829750061,0.050000000745058,0.0481804311275482,291.50506591796875,297.1499938964844,293.1499938964844,0.0176260974258184,-640.82568359375,304.1380920410156,0.5838183164596558,0.0640646591782569,0.039637453854084,291.4678649902344,297.1499938964844,293.1499938964844,0.0864264294505119,-2161.847900390625,304.0653686523437,0.7962640523910522,0.1472715586423874,0.1344010233879089,292.0379333496094,297.1499938964844,293.1499938964844,0.0078513287007808,-2680.69189453125,300.41473388671875,0.5588269829750061,0.050000000745058,0.2285472303628921,290.779052734375,291.1499938964844,270.5736083984375,269.7853698730469,282.94171142578125,292.0347900390625,290.767333984375,1.0,0.1565850377082824,1.0,1.0,0.9961491227149964,1.0,-0.597041130065918,0.2531670033931732,0.3438741266727447,0.1023644357919693,0.0,0.0,0.1671948134899139,23.055850982666016,25.0,-116.80225372314452,-4601.47802734375,35.504581451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9069519042969,304.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17922.908203125,18000.0,0.0,0.0,0.0625373497605323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205577254295349,0.1205619573593139,-4.225880275043892e-06,0.0,6.346745794871822e-05,0.0,0.0,4.683910369873047,0.0,0.0,0.0,0.272663801908493,4.0,0.0,1.0
801960,291.5861511230469,297.1499938964844,293.1499938964844,0.0301931481808424,-1024.79150390625,304.1209716796875,0.6258949041366577,0.0725213661789894,0.0589537471532821,291.7214660644531,297.1499938964844,293.1499938964844,0.0122714070603251,-728.0014038085938,303.1786804199219,0.5699911713600159,0.050000000745058,0.0481094159185886,291.52899169921875,297.1499938964844,293.1499938964844,0.0294377133250236,-824.9160766601562,304.11871337890625,0.6475094556808472,0.0802205875515937,0.0510201156139373,291.5162048339844,297.1499938964844,293.1499938964844,0.0956976413726806,-2345.33740234375,304.0639038085937,0.8304643034934998,0.1590839326381683,0.1455646008253097,292.0513000488281,297.1499938964844,293.1499938964844,0.0080399233847856,-2725.73095703125,300.56951904296875,0.5699911713600159,0.050000000745058,0.2282103598117828,290.75396728515625,291.1499938964844,270.5574645996094,269.7760925292969,282.9176940917969,292.04803466796875,290.74395751953125,1.0,0.1575929224491119,1.0,1.0,0.9961857199668884,1.0,-0.6382386684417725,0.2714059054851532,0.3668327629566192,0.1093867942690849,0.0,0.0,0.1961434334516525,21.5848331451416,25.0,-96.5791473388672,-4894.9541015625,38.2005500793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51837158203125,304.7372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17898.919921875,18000.0,0.0,0.0,0.0652922689914703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348658204078674,0.1348700672388076,-4.24475729232654e-06,0.0,6.62633465253748e-05,0.0,0.0,5.279755115509033,0.0,0.0,0.0,0.2748691737651825,4.0,0.0,1.0
802020,291.6697692871094,297.1499938964844,293.1499938964844,0.056027203798294,-1421.082763671875,304.08856201171875,0.7214175462722778,0.0952578410506248,0.0814982429146766,291.7403259277344,297.1499938964844,293.1499938964844,0.0133342333137989,-756.6270751953125,303.6322631835937,0.591526210308075,0.050000000745058,0.0479903668165206,291.6036682128906,297.1499938964844,293.1499938964844,0.0538596920669078,-1141.45166015625,304.089111328125,0.745114803314209,0.1061887666583061,0.0703403651714325,291.6070251464844,297.1499938964844,293.1499938964844,0.1145174950361251,-2711.14111328125,304.061279296875,0.8975173830986023,0.1820547878742218,0.167399913072586,292.0829772949219,297.1499938964844,293.1499938964844,0.0084207914769649,-2815.96875,300.8543395996094,0.591526210308075,0.050000000745058,0.2276456356048584,290.6821594238281,291.1499938964844,270.5257263183594,269.7568359375,282.875732421875,292.079345703125,290.6740417480469,1.0,0.1604646742343902,1.0,1.0,0.9962587952613832,1.0,-0.713867723941803,0.3050501942634582,0.4088175296783447,0.12262574583292,0.0,0.0,0.2632037699222564,19.20137596130371,25.0,-69.72208404541016,-5586.5048828125,43.97391128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6363220214844,304.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17835.26953125,18000.0,0.0,0.0,0.0743602216243743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725157648324966,0.1725200712680816,-4.300668933865381e-06,0.0,7.546617416664958e-05,0.0,0.0,6.911841869354248,0.0,0.0,0.0,0.2811275124549866,4.0,0.0,1.0
802080,291.6697692871094,297.1499938964844,293.1499938964844,0.056027203798294,-1421.082763671875,304.08856201171875,0.7214175462722778,0.0952578410506248,0.0814982429146766,291.7403259277344,297.1499938964844,293.1499938964844,0.0133342333137989,-756.6270751953125,303.6322631835937,0.591526210308075,0.050000000745058,0.0479903668165206,291.6036682128906,297.1499938964844,293.1499938964844,0.0538596920669078,-1141.45166015625,304.089111328125,0.745114803314209,0.1061887666583061,0.0703403651714325,291.6070251464844,297.1499938964844,293.1499938964844,0.1145174950361251,-2711.14111328125,304.061279296875,0.8975173830986023,0.1820547878742218,0.167399913072586,292.0829772949219,297.1499938964844,293.1499938964844,0.0084207914769649,-2815.96875,300.8543395996094,0.591526210308075,0.050000000745058,0.2276456356048584,290.6821594238281,291.1499938964844,270.5257263183594,269.7568359375,282.875732421875,292.079345703125,290.6740417480469,1.0,0.1604646742343902,1.0,1.0,0.9962587952613832,1.0,-0.713867723941803,0.3050501942634582,0.4088175296783447,0.12262574583292,0.0,0.0,0.2632037699222564,19.20137596130371,25.0,-69.72208404541016,-5586.5048828125,43.97391128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6363220214844,304.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17835.26953125,18000.0,0.0,0.0,0.0743602216243743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725157648324966,0.1725200712680816,-4.300668933865381e-06,0.0,7.546617416664958e-05,0.0,0.0,6.911841869354248,0.0,0.0,0.0,0.2811275124549866,4.0,0.0,1.0
802140,291.76470947265625,297.1499938964844,293.1499938964844,0.0738023072481155,-1714.51806640625,304.07977294921875,0.7884366512298584,0.1135170683264732,0.0985190570354461,291.76202392578125,297.1499938964844,293.1499938964844,0.014395697042346,-779.6533813476562,304.07623291015625,0.6099033951759338,0.050000000745058,0.0479026958346366,291.6869201660156,297.1499938964844,293.1499938964844,0.0726525411009788,-1398.297119140625,304.07843017578125,0.8205671906471252,0.1284962296485901,0.0863623470067977,291.693603515625,297.1499938964844,293.1499938964844,0.1321509778499603,-3040.508056640625,304.0615539550781,0.966562807559967,0.2035879790782928,0.1880209296941757,292.1207275390625,297.1499938964844,293.1499938964844,0.0087474361062049,-2881.556396484375,301.1322326660156,0.6099033951759338,0.050000000745058,0.2272297739982605,290.6941833496094,291.1499938964844,270.4946594238281,269.7364807128906,282.84869384765625,292.1168518066406,290.7044982910156,1.0,0.164120003581047,1.0,1.0,0.9963318705558776,1.0,-0.7776679396629333,0.3335464298725128,0.4441215097904205,0.1342828273773193,0.0,0.0,0.3244971930980682,17.548086166381836,25.0,42.48224639892578,-6273.296875,49.9145622253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65679931640625,304.8123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17777.1328125,18000.0,0.0,0.0,0.0881571993231773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210497111082077,0.2210541069507599,-4.394618372316472e-06,0.0,8.946834714151919e-05,0.0,0.0,9.19780731201172,0.0,0.0,0.0,0.2902087271213531,4.0,0.0,1.0
802200,291.76470947265625,297.1499938964844,293.1499938964844,0.0738023072481155,-1714.51806640625,304.07977294921875,0.7884366512298584,0.1135170683264732,0.0985190570354461,291.76202392578125,297.1499938964844,293.1499938964844,0.014395697042346,-779.6533813476562,304.07623291015625,0.6099033951759338,0.050000000745058,0.0479026958346366,291.6869201660156,297.1499938964844,293.1499938964844,0.0726525411009788,-1398.297119140625,304.07843017578125,0.8205671906471252,0.1284962296485901,0.0863623470067977,291.693603515625,297.1499938964844,293.1499938964844,0.1321509778499603,-3040.508056640625,304.0615539550781,0.966562807559967,0.2035879790782928,0.1880209296941757,292.1207275390625,297.1499938964844,293.1499938964844,0.0087474361062049,-2881.556396484375,301.1322326660156,0.6099033951759338,0.050000000745058,0.2272297739982605,290.6941833496094,291.1499938964844,270.4946594238281,269.7364807128906,282.84869384765625,292.1168518066406,290.7044982910156,1.0,0.164120003581047,1.0,1.0,0.9963318705558776,1.0,-0.7776679396629333,0.3335464298725128,0.4441215097904205,0.1342828273773193,0.0,0.0,0.3244971930980682,17.548086166381836,25.0,42.48224639892578,-6273.296875,49.9145622253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65679931640625,304.8123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17777.1328125,18000.0,0.0,0.0,0.0881571993231773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210497111082077,0.2210541069507599,-4.394618372316472e-06,0.0,8.946834714151919e-05,0.0,0.0,9.19780731201172,0.0,0.0,0.0,0.2902087271213531,4.0,0.0,1.0
802260,291.8575744628906,297.1499938964844,293.1499938964844,0.0883556976914405,-1965.7215576171875,304.0790405273437,0.8391851186752319,0.1297797709703445,0.1134930700063705,291.7965087890625,297.1499938964844,293.1499938964844,0.0250069480389356,-1031.835205078125,304.1277160644531,0.6823000311851501,0.0734052062034607,0.0638340711593627,291.7696228027344,297.1499938964844,293.1499938964844,0.0883621126413345,-1623.9638671875,304.07623291015625,0.8765032291412354,0.1487913280725479,0.1008262857794761,291.7615661621094,297.1499938964844,293.1499938964844,0.1270395964384079,-2938.44775390625,304.10223388671875,0.9723666906356812,0.2265762835741043,0.1821435093879699,292.1619567871094,297.1499938964844,293.1499938964844,0.0090374313294887,-2932.04052734375,301.39727783203125,0.6200640201568604,0.050000000745058,0.227014347910881,290.7615051269531,291.1499938964844,270.4642944335937,269.71490478515625,282.83673095703125,292.1581115722656,290.7734680175781,1.0,0.1681865751743316,1.0,1.0,0.9970303773880004,1.0,-0.824823796749115,0.3545960187911987,0.4702278077602386,0.1433451771736145,0.0,0.0,0.3717993199825287,16.842220306396484,28.0,95.13531494140624,-6770.28662109375,55.4849967956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7107238769531,304.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17755.130859375,18000.0,0.0,0.0,0.1055212691426277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674172818660736,0.2674217820167541,-4.512956365942955e-06,0.0,0.0001070906728273,0.0,0.0,11.633997917175291,0.0,0.0,0.0,0.3002570271492004,4.0,0.0,1.0
802320,291.8575744628906,297.1499938964844,293.1499938964844,0.0883556976914405,-1965.7215576171875,304.0790405273437,0.8391851186752319,0.1297797709703445,0.1134930700063705,291.7965087890625,297.1499938964844,293.1499938964844,0.0250069480389356,-1031.835205078125,304.1277160644531,0.6823000311851501,0.0734052062034607,0.0638340711593627,291.7696228027344,297.1499938964844,293.1499938964844,0.0883621126413345,-1623.9638671875,304.07623291015625,0.8765032291412354,0.1487913280725479,0.1008262857794761,291.7615661621094,297.1499938964844,293.1499938964844,0.1270395964384079,-2938.44775390625,304.10223388671875,0.9723666906356812,0.2265762835741043,0.1821435093879699,292.1619567871094,297.1499938964844,293.1499938964844,0.0090374313294887,-2932.04052734375,301.39727783203125,0.6200640201568604,0.050000000745058,0.227014347910881,290.7615051269531,291.1499938964844,270.4642944335937,269.71490478515625,282.83673095703125,292.1581115722656,290.7734680175781,1.0,0.1681865751743316,1.0,1.0,0.9970303773880004,1.0,-0.824823796749115,0.3545960187911987,0.4702278077602386,0.1433451771736145,0.0,0.0,0.3717993199825287,16.842220306396484,28.0,95.13531494140624,-6770.28662109375,55.4849967956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7107238769531,304.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17755.130859375,18000.0,0.0,0.0,0.1055212691426277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674172818660736,0.2674217820167541,-4.512956365942955e-06,0.0,0.0001070906728273,0.0,0.0,11.633997917175291,0.0,0.0,0.0,0.3002570271492004,4.0,0.0,1.0
802380,291.94659423828125,297.1499938964844,293.1499938964844,0.1011999696493148,-2188.228515625,304.0813293457031,0.8787447810173035,0.1444713622331619,0.1270062178373336,291.86798095703125,297.1499938964844,293.1499938964844,0.0431140772998333,-1354.598388671875,304.1054382324219,0.7552523612976074,0.0932588353753089,0.0844212174415588,291.84979248046875,297.1499938964844,293.1499938964844,0.1024841293692588,-1827.892578125,304.07733154296875,0.9252607822418212,0.1675046235322952,0.1141417995095253,291.7814636230469,297.1499938964844,293.1499938964844,0.1198346093297004,-2797.40478515625,304.12945556640625,0.9667357802391052,0.2576797604560852,0.1739886701107025,292.204345703125,297.1499938964844,293.1499938964844,0.009311300702393,-2976.062255859375,301.6440124511719,0.6254876852035522,0.050000000745058,0.2269025593996048,290.8403625488281,291.1499938964844,270.43463134765625,269.69195556640625,282.8293151855469,292.2006530761719,290.8485412597656,1.0,0.1737224459648132,1.0,1.0,0.9977288246154784,1.0,-0.871793806552887,0.3755282759666443,0.4962655007839203,0.1528597176074981,0.0,0.0,0.4075307548046112,16.711833953857422,31.0,94.40152740478516,-7170.31201171875,62.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9276733398437,304.361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17756.689453125,18000.0,0.0,0.0,0.1247404739260673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090992271900177,0.3091038763523102,-4.64445383840939e-06,0.0,0.0001265957253053,0.0,0.0,14.085618019104004,0.0,0.0,0.0,0.3104723989963531,4.0,0.0,1.0
802440,291.94659423828125,297.1499938964844,293.1499938964844,0.1011999696493148,-2188.228515625,304.0813293457031,0.8787447810173035,0.1444713622331619,0.1270062178373336,291.86798095703125,297.1499938964844,293.1499938964844,0.0431140772998333,-1354.598388671875,304.1054382324219,0.7552523612976074,0.0932588353753089,0.0844212174415588,291.84979248046875,297.1499938964844,293.1499938964844,0.1024841293692588,-1827.892578125,304.07733154296875,0.9252607822418212,0.1675046235322952,0.1141417995095253,291.7814636230469,297.1499938964844,293.1499938964844,0.1198346093297004,-2797.40478515625,304.12945556640625,0.9667357802391052,0.2576797604560852,0.1739886701107025,292.204345703125,297.1499938964844,293.1499938964844,0.009311300702393,-2976.062255859375,301.6440124511719,0.6254876852035522,0.050000000745058,0.2269025593996048,290.8403625488281,291.1499938964844,270.43463134765625,269.69195556640625,282.8293151855469,292.2006530761719,290.8485412597656,1.0,0.1737224459648132,1.0,1.0,0.9977288246154784,1.0,-0.871793806552887,0.3755282759666443,0.4962655007839203,0.1528597176074981,0.0,0.0,0.4075307548046112,16.711833953857422,31.0,94.40152740478516,-7170.31201171875,62.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9276733398437,304.361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17756.689453125,18000.0,0.0,0.0,0.1247404739260673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090992271900177,0.3091038763523102,-4.64445383840939e-06,0.0,0.0001265957253053,0.0,0.0,14.085618019104004,0.0,0.0,0.0,0.3104723989963531,4.0,0.0,1.0
802500,291.98944091796875,297.1499938964844,293.1499938964844,0.1073353663086891,-2292.926513671875,304.0826416015625,0.8945272564888,0.1513013392686844,0.1332893222570419,291.90972900390625,297.1499938964844,293.1499938964844,0.0504239164292812,-1481.343505859375,304.1003112792969,0.7796503901481628,0.1013018265366554,0.0925094187259674,291.888671875,297.1499938964844,293.1499938964844,0.1093412786722183,-1925.2750244140625,304.0780639648437,0.9459327459335328,0.1763435900211334,0.1204287260770797,291.7882080078125,297.1499938964844,293.1499938964844,0.1187727153301239,-2776.251220703125,304.13507080078125,0.9659383893013,0.2736907303333282,0.1729089617729187,292.2257080078125,297.1499938964844,293.1499938964844,0.0094536673277616,-2999.9990234375,301.7574768066406,0.6262120008468628,0.050000000745058,0.2268876284360885,290.8648986816406,291.1499938964844,270.4200744628906,269.6799011230469,282.8270874023437,292.2221069335937,290.8706970214844,1.0,0.1769676059484481,1.0,1.0,0.9980780482292176,1.0,-0.8952733278274536,0.3859709799289703,0.5093023777008057,0.1578252762556076,0.0,0.0,0.424038827419281,16.875572204589844,31.0,77.73809814453125,-7359.64697265625,66.4294204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61376953125,304.2485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17748.568359375,18000.0,0.0,0.0,0.1346474587917328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289902508258819,0.3289949595928192,-4.712600457423832e-06,0.0,0.0001366500509902,0.0,0.0,15.346954345703123,0.0,0.0,0.0,0.3157238364219665,4.0,0.0,1.0
802560,292.0311584472656,297.1499938964844,293.1499938964844,0.1132770553231239,-2393.05224609375,304.0841064453125,0.9077833294868468,0.1578058004379272,0.1392782628536224,291.9521484375,297.1499938964844,293.1499938964844,0.056865282356739,-1595.58544921875,304.09765625,0.7997435927391052,0.1086823418736457,0.0998018011450767,291.9266662597656,297.1499938964844,293.1499938964844,0.1160567626357078,-2019.3887939453125,304.0789489746094,0.9622563719749452,0.1848560273647308,0.1264858692884445,291.7960205078125,297.1499938964844,293.1499938964844,0.1190156489610672,-2780.175048828125,304.1372985839844,0.9662817716598512,0.2894083559513092,0.1733712702989578,292.2472839355469,297.1499938964844,293.1499938964844,0.0095970192924141,-3024.1279296875,301.8653564453125,0.6259011626243591,0.050000000745058,0.2268932312726974,290.8840026855469,291.1499938964844,270.4057006835937,269.6674194335937,282.82568359375,292.2437438964844,290.888916015625,1.0,0.1804944723844528,1.0,1.0,0.9983607530593872,1.0,-0.9190442562103271,0.3965288698673248,0.5225153565406799,0.1630041152238845,0.0,0.0,0.4398436546325683,17.159358978271484,51.0,64.46968078613281,-7556.1689453125,70.88509368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35284423828125,304.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17735.1796875,18000.0,0.0,0.0,0.1445990949869156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492089509963989,0.3492137491703033,-4.78587480756687e-06,0.0,0.0001467497058911,0.0,0.0,16.69601821899414,0.0,0.0,0.0,0.3212864995002746,4.0,0.0,1.0
802620,292.1117248535156,297.1499938964844,293.1499938964844,0.1247156113386154,-2582.7919921875,304.08697509765625,0.9040096998214722,0.1698153018951416,0.1504369229078292,292.0359191894531,297.1499938964844,293.1499938964844,0.068190261721611,-1803.8026123046875,304.0963134765625,0.8093198537826538,0.1220463141798973,0.1129522398114204,292.00054931640625,297.1499938964844,293.1499938964844,0.1292008608579635,-2200.48876953125,304.0807189941406,0.9616063237190248,0.2008658051490783,0.1379550099372863,291.8357849121094,297.1499938964844,293.1499938964844,0.1409806758165359,-3190.767333984375,304.1038513183594,0.9823503494262696,0.3157575726509094,0.1997182667255401,292.2920227050781,297.1499938964844,293.1499938964844,0.0099013289436697,-3077.401123046875,302.06085205078125,0.6080905199050903,0.050000000745058,0.2272636294364929,290.9009094238281,291.1499938964844,270.3774719238281,269.6412048339844,282.8188781738281,292.2885437011719,290.8990173339844,1.0,0.1957429349422454,1.0,1.0,0.9989262223243712,1.0,-0.9940369725227356,0.4298088848590851,0.5642280578613281,0.1801931858062744,0.0,0.0,0.4713075459003448,19.98514175415039,71.0,11.824164390563965,-8081.0849609375,89.53815460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9687805175781,304.0178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17696.099609375,18000.0,0.0,0.0,0.1644488871097564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907632529735565,0.3907682001590729,-4.950880793330725e-06,0.0,0.000166894722497,0.0,0.0,19.70371627807617,0.0,0.0,0.0,0.333492636680603,4.0,0.0,1.0
802680,292.1117248535156,297.1499938964844,293.1499938964844,0.1247156113386154,-2582.7919921875,304.08697509765625,0.9040096998214722,0.1698153018951416,0.1504369229078292,292.0359191894531,297.1499938964844,293.1499938964844,0.068190261721611,-1803.8026123046875,304.0963134765625,0.8093198537826538,0.1220463141798973,0.1129522398114204,292.00054931640625,297.1499938964844,293.1499938964844,0.1292008608579635,-2200.48876953125,304.0807189941406,0.9616063237190248,0.2008658051490783,0.1379550099372863,291.8357849121094,297.1499938964844,293.1499938964844,0.1409806758165359,-3190.767333984375,304.1038513183594,0.9823503494262696,0.3157575726509094,0.1997182667255401,292.2920227050781,297.1499938964844,293.1499938964844,0.0099013289436697,-3077.401123046875,302.06085205078125,0.6080905199050903,0.050000000745058,0.2272636294364929,290.9009094238281,291.1499938964844,270.3774719238281,269.6412048339844,282.8188781738281,292.2885437011719,290.8990173339844,1.0,0.1957429349422454,1.0,1.0,0.9989262223243712,1.0,-0.9940369725227356,0.4298088848590851,0.5642280578613281,0.1801931858062744,0.0,0.0,0.4713075459003448,19.98514175415039,71.0,11.824164390563965,-8081.0849609375,89.53815460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9687805175781,304.0178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17696.099609375,18000.0,0.0,0.0,0.1644488871097564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907632529735565,0.3907682001590729,-4.950880793330725e-06,0.0,0.000166894722497,0.0,0.0,19.70371627807617,0.0,0.0,0.0,0.333492636680603,4.0,0.0,1.0
802740,292.1886291503906,297.1499938964844,293.1499938964844,0.1357679814100265,-2763.07958984375,304.0895690917969,0.8753756880760193,0.1805239915847778,0.1605100035667419,292.116943359375,297.1499938964844,293.1499938964844,0.0782388523221015,-1996.3599853515625,304.0975341796875,0.7928694486618042,0.1338451653718948,0.1246647164225578,292.0719299316406,297.1499938964844,293.1499938964844,0.1421789973974228,-2375.9833984375,304.0821838378906,0.9317669868469238,0.2155121713876724,0.1485436111688614,291.9314880371094,297.1499938964844,293.1499938964844,0.1838994920253753,-3958.934326171875,304.0474548339844,0.9977170825004578,0.3297728896141052,0.2481946796178817,292.3403015136719,297.1499938964844,293.1499938964844,0.010244988836348,-3142.0576171875,302.22265625,0.5729589462280273,0.050000000745058,0.2281164675951004,290.866943359375,291.1499938964844,270.3500061035156,269.6131286621094,282.8109436035156,292.3368835449219,290.8628234863281,1.0,0.217944398522377,1.0,1.0,0.9994916319847108,1.0,-1.0920966863632202,0.4733830690383911,0.6187136173248291,0.2043018788099289,0.0,0.0,0.5110583901405334,25.762819290161133,89.0,-36.69511413574219,-8805.1806640625,121.77928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6999816894531,303.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17567.662109375,18000.0,0.0,0.0,0.1844236552715301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456757009029388,0.4456808865070343,-5.188084287510719e-06,0.0,0.0001871665590442,0.0,0.0,24.174484252929688,0.0,0.0,0.0,0.350365400314331,4.0,0.0,1.0
802800,292.1886291503906,297.1499938964844,293.1499938964844,0.1357679814100265,-2763.07958984375,304.0895690917969,0.8753756880760193,0.1805239915847778,0.1605100035667419,292.116943359375,297.1499938964844,293.1499938964844,0.0782388523221015,-1996.3599853515625,304.0975341796875,0.7928694486618042,0.1338451653718948,0.1246647164225578,292.0719299316406,297.1499938964844,293.1499938964844,0.1421789973974228,-2375.9833984375,304.0821838378906,0.9317669868469238,0.2155121713876724,0.1485436111688614,291.9314880371094,297.1499938964844,293.1499938964844,0.1838994920253753,-3958.934326171875,304.0474548339844,0.9977170825004578,0.3297728896141052,0.2481946796178817,292.3403015136719,297.1499938964844,293.1499938964844,0.010244988836348,-3142.0576171875,302.22265625,0.5729589462280273,0.050000000745058,0.2281164675951004,290.866943359375,291.1499938964844,270.3500061035156,269.6131286621094,282.8109436035156,292.3368835449219,290.8628234863281,1.0,0.217944398522377,1.0,1.0,0.9994916319847108,1.0,-1.0920966863632202,0.4733830690383911,0.6187136173248291,0.2043018788099289,0.0,0.0,0.5110583901405334,25.762819290161133,89.0,-36.69511413574219,-8805.1806640625,121.77928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6999816894531,303.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17567.662109375,18000.0,0.0,0.0,0.1844236552715301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456757009029388,0.4456808865070343,-5.188084287510719e-06,0.0,0.0001871665590442,0.0,0.0,24.174484252929688,0.0,0.0,0.0,0.350365400314331,4.0,0.0,1.0
