time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.26202392578125,297.1499938964844,293.1499938964844,0.1459475457668304,-2925.948974609375,304.0927734375,0.8374449610710144,0.1899971514940261,0.1695767343044281,292.1942443847656,297.1499938964844,293.1499938964844,0.0871027261018753,-2169.843505859375,304.10028076171875,0.7638601660728455,0.1443342417478561,0.1351646035909652,292.1410217285156,297.1499938964844,293.1499938964844,0.1544048339128494,-2537.9091796875,304.0844421386719,0.8893951177597046,0.2288184016942978,0.1582820117473602,292.0725402832031,297.1499938964844,293.1499938964844,0.2352394312620163,-4829.86572265625,303.996337890625,0.9990000128746032,0.3321233093738556,0.3032633662223816,292.3923645019531,297.1499938964844,293.1499938964844,0.0105967503041028,-3206.935546875,302.3578186035156,0.5310143232345581,0.050000000745058,0.2295731157064438,290.83599853515625,291.1499938964844,270.323486328125,269.5845031738281,282.7987976074219,292.3890686035156,290.8345642089844,1.0,0.2444469034671783,0.9991028904914856,0.9991028904914856,0.9996949434280396,1.0,-1.195133090019226,0.5196874141693115,0.6754457354545593,0.2303488552570343,0.0,0.0,0.555250883102417,34.95212936401367,92.0,-34.582210540771484,-9645.9833984375,167.93275451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4770202636719,304.0074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17414.251953125,18000.0,0.0,0.0,0.2049088776111602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167456269264221,0.516751229763031,-5.560834324569441e-06,0.0,0.0002079564728774,0.0,0.0,31.059438705444336,0.0,0.0,0.0,0.3737704157829284,4.0,0.0,1.0
802920,292.26202392578125,297.1499938964844,293.1499938964844,0.1459475457668304,-2925.948974609375,304.0927734375,0.8374449610710144,0.1899971514940261,0.1695767343044281,292.1942443847656,297.1499938964844,293.1499938964844,0.0871027261018753,-2169.843505859375,304.10028076171875,0.7638601660728455,0.1443342417478561,0.1351646035909652,292.1410217285156,297.1499938964844,293.1499938964844,0.1544048339128494,-2537.9091796875,304.0844421386719,0.8893951177597046,0.2288184016942978,0.1582820117473602,292.0725402832031,297.1499938964844,293.1499938964844,0.2352394312620163,-4829.86572265625,303.996337890625,0.9990000128746032,0.3321233093738556,0.3032633662223816,292.3923645019531,297.1499938964844,293.1499938964844,0.0105967503041028,-3206.935546875,302.3578186035156,0.5310143232345581,0.050000000745058,0.2295731157064438,290.83599853515625,291.1499938964844,270.323486328125,269.5845031738281,282.7987976074219,292.3890686035156,290.8345642089844,1.0,0.2444469034671783,0.9991028904914856,0.9991028904914856,0.9996949434280396,1.0,-1.195133090019226,0.5196874141693115,0.6754457354545593,0.2303488552570343,0.0,0.0,0.555250883102417,34.95212936401367,92.0,-34.582210540771484,-9645.9833984375,167.93275451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4770202636719,304.0074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17414.251953125,18000.0,0.0,0.0,0.2049088776111602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167456269264221,0.516751229763031,-5.560834324569441e-06,0.0,0.0002079564728774,0.0,0.0,31.059438705444336,0.0,0.0,0.0,0.3737704157829284,4.0,0.0,1.0
802980,292.331298828125,297.1499938964844,293.1499938964844,0.1546560823917389,-3061.83447265625,304.097412109375,0.7987993359565735,0.1984446197748184,0.1778086423873901,292.265869140625,297.1499938964844,293.1499938964844,0.094875119626522,-2321.799560546875,304.1039428710937,0.7341012358665466,0.1540214270353317,0.1449529975652694,292.20703125,297.1499938964844,293.1499938964844,0.1651307791471481,-2676.465576171875,304.0885314941406,0.8490616083145142,0.2409931272268295,0.1672925949096679,292.2039794921875,297.1499938964844,293.1499938964844,0.2453034520149231,-4996.234375,304.0338134765625,0.9542036652565002,0.3326277732849121,0.3148086369037628,292.4450378417969,297.1499938964844,293.1499938964844,0.0109339449554681,-3262.200927734375,302.4806823730469,0.4950604438781738,0.050000000745058,0.2317574769258499,290.8643798828125,291.1499938964844,270.2982177734375,269.5567932128906,282.8040466308594,292.4420166015625,290.87432861328125,1.0,0.2663486897945404,0.9982057809829712,0.9982057809829712,0.9998983144760132,1.0,-1.2433761358261108,0.5419317483901978,0.7014443874359131,0.241607204079628,0.0,0.0,0.592974841594696,47.29443359375,80.0,56.40742492675781,-10266.6748046875,209.23927307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.31121826171875,304.1671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17363.08203125,18000.0,0.0,0.0,0.225630983710289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928069353103638,0.5928129553794861,-6.060648047423456e-06,0.0,0.0002289867697982,0.0,0.0,40.13434219360352,0.0,0.0,0.0,0.4010025262832641,4.0,0.0,1.0
803040,292.331298828125,297.1499938964844,293.1499938964844,0.1546560823917389,-3061.83447265625,304.097412109375,0.7987993359565735,0.1984446197748184,0.1778086423873901,292.265869140625,297.1499938964844,293.1499938964844,0.094875119626522,-2321.799560546875,304.1039428710937,0.7341012358665466,0.1540214270353317,0.1449529975652694,292.20703125,297.1499938964844,293.1499938964844,0.1651307791471481,-2676.465576171875,304.0885314941406,0.8490616083145142,0.2409931272268295,0.1672925949096679,292.2039794921875,297.1499938964844,293.1499938964844,0.2453034520149231,-4996.234375,304.0338134765625,0.9542036652565002,0.3326277732849121,0.3148086369037628,292.4450378417969,297.1499938964844,293.1499938964844,0.0109339449554681,-3262.200927734375,302.4806823730469,0.4950604438781738,0.050000000745058,0.2317574769258499,290.8643798828125,291.1499938964844,270.2982177734375,269.5567932128906,282.8040466308594,292.4420166015625,290.87432861328125,1.0,0.2663486897945404,0.9982057809829712,0.9982057809829712,0.9998983144760132,1.0,-1.2433761358261108,0.5419317483901978,0.7014443874359131,0.241607204079628,0.0,0.0,0.592974841594696,47.29443359375,80.0,56.40742492675781,-10266.6748046875,209.23927307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.31121826171875,304.1671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17363.08203125,18000.0,0.0,0.0,0.225630983710289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928069353103638,0.5928129553794861,-6.060648047423456e-06,0.0,0.0002289867697982,0.0,0.0,40.13434219360352,0.0,0.0,0.0,0.4010025262832641,4.0,0.0,1.0
803100,292.3644714355469,297.1499938964844,293.1499938964844,0.1581601500511169,-3115.244140625,304.1006164550781,0.7906627655029297,0.2022962123155594,0.1815155893564224,292.2997131347656,297.1499938964844,293.1499938964844,0.0981963798403739,-2385.89501953125,304.10626220703125,0.7296853065490723,0.1585736572742462,0.1495009362697601,292.2388916015625,297.1499938964844,293.1499938964844,0.1696240007877349,-2733.25341796875,304.0915222167969,0.8420881628990173,0.2466798275709152,0.1714587658643722,292.24737548828125,297.1499938964844,293.1499938964844,0.2495738714933395,-5042.96875,304.0474548339844,0.9392686486244202,0.336079865694046,0.3173977732658386,292.4703063964844,297.1499938964844,293.1499938964844,0.0110468845814466,-3275.572998046875,302.5423889160156,0.4867617487907409,0.050000000745058,0.2324778586626052,290.9148864746094,291.1499938964844,270.2860717773437,269.54327392578125,282.8048400878906,292.4674072265625,290.92431640625,1.0,0.2734931409358978,0.9977571964263916,0.9977571964263916,1.0,1.0,-1.2629460096359253,0.5503650307655334,0.7125809788703918,0.2479932755231857,0.0,0.0,0.6035928130149841,51.46894454956055,80.0,92.87361145019533,-10497.4365234375,224.90147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28375244140625,304.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17473.44921875,18000.0,0.0,0.0,0.2356177866458892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204370856285095,0.6204434037208557,-6.289170414675027e-06,0.0,0.0002391221059951,0.0,0.0,44.04571914672852,0.0,0.0,0.0,0.4116553068161011,4.0,0.0,1.0
803160,292.3963623046875,297.1499938964844,293.1499938964844,0.1614911705255508,-3165.775146484375,304.103515625,0.7880921959877014,0.2059832066297531,0.1849860996007919,292.3320617675781,297.1499938964844,293.1499938964844,0.1014001742005348,-2447.405517578125,304.1083984375,0.7297181487083435,0.1629914790391922,0.1538351625204086,292.2696533203125,297.1499938964844,293.1499938964844,0.1739694774150848,-2787.898193359375,304.09423828125,0.8406115770339966,0.252181738615036,0.1754264831542968,292.2835388183594,297.1499938964844,293.1499938964844,0.2528762221336365,-5090.91796875,304.0600280761719,0.9332644939422609,0.340404599905014,0.3211705684661865,292.4942321777344,297.1499938964844,293.1499938964844,0.0111434068530797,-3286.2353515625,302.6021423339844,0.4819896221160888,0.050000000745058,0.2329166680574417,290.9588623046875,291.1499938964844,270.27423095703125,269.530029296875,282.8066711425781,292.4915466308594,290.9667358398437,1.0,0.2787262499332428,0.9971022009849548,0.9971022009849548,1.0,1.0,-1.282132625579834,0.5591069459915161,0.7230256795883179,0.2529520392417907,0.0,0.0,0.6118947267532349,54.10634231567383,68.0,103.38331604003906,-10706.71484375,237.6256256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2998962402344,304.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17578.970703125,18000.0,0.0,0.0,0.2451792508363723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413994431495667,0.6414059400558472,-6.4736577769508585e-06,0.0,0.0002488257596269,0.0,0.0,47.22278594970703,0.0,0.0,0.0,0.4200122058391571,4.0,0.0,1.0
803220,292.4562072753906,297.1499938964844,293.1499938964844,0.1676861345767974,-3259.18798828125,304.1086730957031,0.7940447926521301,0.2129358351230621,0.1913837641477584,292.39227294921875,297.1499938964844,293.1499938964844,0.107508435845375,-2563.6318359375,304.112060546875,0.7387347221374512,0.1714949011802673,0.1620143055915832,292.3275756835937,297.1499938964844,293.1499938964844,0.1822564601898193,-2891.3779296875,304.0989990234375,0.8485931754112244,0.2627352178096771,0.1829099804162979,292.3446044921875,297.1499938964844,293.1499938964844,0.2606412470340729,-5207.36181640625,304.0768737792969,0.9386770725250244,0.3499594926834106,0.3299749791622162,292.5377502441406,297.1499938964844,293.1499938964844,0.0112980650737881,-3300.691162109375,302.71856689453125,0.4798969030380249,0.050000000745058,0.2331096678972244,291.033935546875,291.1499938964844,270.2516174316406,269.5043029785156,282.808349609375,292.53546142578125,291.0406188964844,1.0,0.2845377922058105,0.9957920908927916,0.9957920908927916,1.0,1.0,-1.319414138793945,0.5761407017707825,0.7432734966278076,0.2626364231109619,0.0,0.0,0.6222559213638306,55.72416305541992,56.0,102.1443099975586,-11099.7626953125,255.4310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4554748535156,304.49822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17745.1328125,18000.0,0.0,0.0,0.2627622783184051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703483462333679,0.6703550815582275,-6.741830475220922e-06,0.0,0.0002666703076101,0.0,0.0,51.908390045166016,0.0,0.0,0.0,0.4317254722118377,4.0,0.0,1.0
803280,292.4562072753906,297.1499938964844,293.1499938964844,0.1676861345767974,-3259.18798828125,304.1086730957031,0.7940447926521301,0.2129358351230621,0.1913837641477584,292.39227294921875,297.1499938964844,293.1499938964844,0.107508435845375,-2563.6318359375,304.112060546875,0.7387347221374512,0.1714949011802673,0.1620143055915832,292.3275756835937,297.1499938964844,293.1499938964844,0.1822564601898193,-2891.3779296875,304.0989990234375,0.8485931754112244,0.2627352178096771,0.1829099804162979,292.3446044921875,297.1499938964844,293.1499938964844,0.2606412470340729,-5207.36181640625,304.0768737792969,0.9386770725250244,0.3499594926834106,0.3299749791622162,292.5377502441406,297.1499938964844,293.1499938964844,0.0112980650737881,-3300.691162109375,302.71856689453125,0.4798969030380249,0.050000000745058,0.2331096678972244,291.033935546875,291.1499938964844,270.2516174316406,269.5043029785156,282.808349609375,292.53546142578125,291.0406188964844,1.0,0.2845377922058105,0.9957920908927916,0.9957920908927916,1.0,1.0,-1.319414138793945,0.5761407017707825,0.7432734966278076,0.2626364231109619,0.0,0.0,0.6222559213638306,55.72416305541992,56.0,102.1443099975586,-11099.7626953125,255.4310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4554748535156,304.49822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17745.1328125,18000.0,0.0,0.0,0.2627622783184051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703483462333679,0.6703550815582275,-6.741830475220922e-06,0.0,0.0002666703076101,0.0,0.0,51.908390045166016,0.0,0.0,0.0,0.4317254722118377,4.0,0.0,1.0
803340,292.5111999511719,297.1499938964844,293.1499938964844,0.1733040362596511,-3343.241943359375,304.1130676269531,0.8109645843505859,0.2193575352430343,0.1971586793661117,292.4468994140625,297.1499938964844,293.1499938964844,0.1132725775241851,-2672.07666015625,304.1150817871094,0.7574278712272644,0.1796063631772995,0.1696627289056778,292.3807983398437,297.1499938964844,293.1499938964844,0.1900737285614013,-2988.12841796875,304.1029357910156,0.8682667016983032,0.2727715671062469,0.1899076700210571,292.39752197265625,297.1499938964844,293.1499938964844,0.2685866355895996,-5327.671875,304.087890625,0.9594223499298096,0.3596212267875671,0.3389851748943329,292.5756225585937,297.1499938964844,293.1499938964844,0.0114110074937343,-3307.627197265625,302.8333740234375,0.4854000210762024,0.050000000745058,0.2325989007949829,291.0987548828125,291.1499938964844,270.2304382324219,269.47967529296875,282.8080139160156,292.5736999511719,291.10418701171875,1.0,0.2855997383594513,0.9944820404052734,0.9944820404052734,1.0,1.0,-1.3541312217712402,0.5920577645301819,0.7620734572410583,0.2717048823833465,0.0,0.0,0.624633252620697,53.56207656860352,44.0,90.1878433227539,-11453.89453125,264.3042297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7532043457031,304.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.931640625,18000.0,0.0,0.0,0.278007447719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6823516488075256,0.6823585033416748,-6.876114184706239e-06,0.0,0.0002821422240231,0.0,0.0,54.0709114074707,0.0,0.0,0.0,0.4368083775043487,4.0,0.0,1.0
803400,292.5111999511719,297.1499938964844,293.1499938964844,0.1733040362596511,-3343.241943359375,304.1130676269531,0.8109645843505859,0.2193575352430343,0.1971586793661117,292.4468994140625,297.1499938964844,293.1499938964844,0.1132725775241851,-2672.07666015625,304.1150817871094,0.7574278712272644,0.1796063631772995,0.1696627289056778,292.3807983398437,297.1499938964844,293.1499938964844,0.1900737285614013,-2988.12841796875,304.1029357910156,0.8682667016983032,0.2727715671062469,0.1899076700210571,292.39752197265625,297.1499938964844,293.1499938964844,0.2685866355895996,-5327.671875,304.087890625,0.9594223499298096,0.3596212267875671,0.3389851748943329,292.5756225585937,297.1499938964844,293.1499938964844,0.0114110074937343,-3307.627197265625,302.8333740234375,0.4854000210762024,0.050000000745058,0.2325989007949829,291.0987548828125,291.1499938964844,270.2304382324219,269.47967529296875,282.8080139160156,292.5736999511719,291.10418701171875,1.0,0.2855997383594513,0.9944820404052734,0.9944820404052734,1.0,1.0,-1.3541312217712402,0.5920577645301819,0.7620734572410583,0.2717048823833465,0.0,0.0,0.624633252620697,53.56207656860352,44.0,90.1878433227539,-11453.89453125,264.3042297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7532043457031,304.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.931640625,18000.0,0.0,0.0,0.278007447719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6823516488075256,0.6823585033416748,-6.876114184706239e-06,0.0,0.0002821422240231,0.0,0.0,54.0709114074707,0.0,0.0,0.0,0.4368083775043487,4.0,0.0,1.0
803460,292.5619812011719,297.1499938964844,293.1499938964844,0.1784368902444839,-3419.597900390625,304.1167907714844,0.836043655872345,0.2252382487058639,0.2023518234491348,292.4966735839844,297.1499938964844,293.1499938964844,0.1187711283564567,-2774.568115234375,304.1175537109375,0.7865909337997437,0.1873262673616409,0.1768373250961303,292.4297790527344,297.1499938964844,293.1499938964844,0.1975584179162979,-3080.11083984375,304.10614013671875,0.8998879194259644,0.2823213040828705,0.1964841783046722,292.44549560546875,297.1499938964844,293.1499938964844,0.2763376235961914,-5445.30224609375,304.0956115722656,0.9886184334754944,0.3689521253108978,0.3476438224315643,292.6083984375,297.1499938964844,293.1499938964844,0.0114987157285213,-3310.5791015625,302.9468688964844,0.4970963597297668,0.050000000745058,0.2315879613161087,291.15087890625,291.1499938964844,270.2107238769531,269.45623779296875,282.80615234375,292.6067810058594,291.1549987792969,1.0,0.2832201421260834,0.993463099002838,0.993463099002838,1.0,1.0,-1.3860538005828855,0.6067451238632202,0.7793086767196655,0.2800897061824798,0.0,0.0,0.6209006309509277,48.699405670166016,32.0,73.43907928466797,-11768.4541015625,265.9474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1638488769531,305.031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.25390625,18000.0,0.0,0.0,0.2906968891620636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799837350845337,0.6799906492233276,-6.8864501372445375e-06,0.0,0.0002950203779619,0.0,0.0,53.8672981262207,0.0,0.0,0.0,0.4361486434936523,4.0,0.0,1.0
803520,292.5619812011719,297.1499938964844,293.1499938964844,0.1784368902444839,-3419.597900390625,304.1167907714844,0.836043655872345,0.2252382487058639,0.2023518234491348,292.4966735839844,297.1499938964844,293.1499938964844,0.1187711283564567,-2774.568115234375,304.1175537109375,0.7865909337997437,0.1873262673616409,0.1768373250961303,292.4297790527344,297.1499938964844,293.1499938964844,0.1975584179162979,-3080.11083984375,304.10614013671875,0.8998879194259644,0.2823213040828705,0.1964841783046722,292.44549560546875,297.1499938964844,293.1499938964844,0.2763376235961914,-5445.30224609375,304.0956115722656,0.9886184334754944,0.3689521253108978,0.3476438224315643,292.6083984375,297.1499938964844,293.1499938964844,0.0114987157285213,-3310.5791015625,302.9468688964844,0.4970963597297668,0.050000000745058,0.2315879613161087,291.15087890625,291.1499938964844,270.2107238769531,269.45623779296875,282.80615234375,292.6067810058594,291.1549987792969,1.0,0.2832201421260834,0.993463099002838,0.993463099002838,1.0,1.0,-1.3860538005828855,0.6067451238632202,0.7793086767196655,0.2800897061824798,0.0,0.0,0.6209006309509277,48.699405670166016,32.0,73.43907928466797,-11768.4541015625,265.9474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1638488769531,305.031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.25390625,18000.0,0.0,0.0,0.2906968891620636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799837350845337,0.6799906492233276,-6.8864501372445375e-06,0.0,0.0002950203779619,0.0,0.0,53.8672981262207,0.0,0.0,0.0,0.4361486434936523,4.0,0.0,1.0
803580,292.6091613769531,297.1499938964844,293.1499938964844,0.1830114722251892,-3487.04052734375,304.1202697753906,0.8638300895690918,0.2305691987276077,0.2070678323507309,292.5420227050781,297.1499938964844,293.1499938964844,0.1239712834358215,-2870.46142578125,304.11968994140625,0.8179685473442078,0.1946718543767929,0.1836603283882141,292.47479248046875,297.1499938964844,293.1499938964844,0.2046271860599517,-3166.197265625,304.1090087890625,0.9378514289855956,0.2914341986179352,0.2027505338191986,292.4776306152344,297.1499938964844,293.1499938964844,0.2656005918979645,-5263.001953125,304.133544921875,0.9990000128746032,0.3801959753036499,0.3363495469093323,292.6364440917969,297.1499938964844,293.1499938964844,0.0115938335657119,-3314.342529296875,303.0610656738281,0.510772705078125,0.050000000745058,0.2306249588727951,291.2018737792969,291.1499938964844,270.19256591796875,269.4340209960937,282.8123779296875,292.6351013183594,291.2089233398437,1.0,0.2776080071926117,0.992444097995758,0.992444097995758,1.0,1.0,-1.3927340507507324,0.6097323894500732,0.7830016613006592,0.2820461392402649,0.0,0.0,0.6109546422958374,43.67981719970703,25.0,83.97130584716797,-11936.9228515625,256.7960510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6671447753906,305.3866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18152.783203125,18000.0,0.0,0.0,0.3006338477134704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658832430839539,0.6658900380134583,-6.797788500989554e-06,0.0,0.0003051051171496,0.0,0.0,51.75606155395508,0.0,0.0,0.0,0.4307766854763031,4.0,0.0,1.0
803640,292.6091613769531,297.1499938964844,293.1499938964844,0.1830114722251892,-3487.04052734375,304.1202697753906,0.8638300895690918,0.2305691987276077,0.2070678323507309,292.5420227050781,297.1499938964844,293.1499938964844,0.1239712834358215,-2870.46142578125,304.11968994140625,0.8179685473442078,0.1946718543767929,0.1836603283882141,292.47479248046875,297.1499938964844,293.1499938964844,0.2046271860599517,-3166.197265625,304.1090087890625,0.9378514289855956,0.2914341986179352,0.2027505338191986,292.4776306152344,297.1499938964844,293.1499938964844,0.2656005918979645,-5263.001953125,304.133544921875,0.9990000128746032,0.3801959753036499,0.3363495469093323,292.6364440917969,297.1499938964844,293.1499938964844,0.0115938335657119,-3314.342529296875,303.0610656738281,0.510772705078125,0.050000000745058,0.2306249588727951,291.2018737792969,291.1499938964844,270.19256591796875,269.4340209960937,282.8123779296875,292.6351013183594,291.2089233398437,1.0,0.2776080071926117,0.992444097995758,0.992444097995758,1.0,1.0,-1.3927340507507324,0.6097323894500732,0.7830016613006592,0.2820461392402649,0.0,0.0,0.6109546422958374,43.67981719970703,25.0,83.97130584716797,-11936.9228515625,256.7960510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6671447753906,305.3866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18152.783203125,18000.0,0.0,0.0,0.3006338477134704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658832430839539,0.6658900380134583,-6.797788500989554e-06,0.0,0.0003051051171496,0.0,0.0,51.75606155395508,0.0,0.0,0.0,0.4307766854763031,4.0,0.0,1.0
803700,292.6318054199219,297.1499938964844,293.1499938964844,0.1848326921463012,-3513.28271484375,304.1223449707031,0.8775510787963867,0.2329711616039276,0.2092256695032119,292.5634155273437,297.1499938964844,293.1499938964844,0.1262910813093185,-2912.57470703125,304.1210021972656,0.8319228291511536,0.1981708258390426,0.1869436502456665,292.49609375,297.1499938964844,293.1499938964844,0.2077378630638122,-3203.50732421875,304.1108093261719,0.9559791088104248,0.2958054840564728,0.2057803273200988,292.4753112792969,297.1499938964844,293.1499938964844,0.2537243664264679,-5067.189453125,304.1580505371094,0.9990000128746032,0.3891603946685791,0.3242789506912231,292.648681640625,297.1499938964844,293.1499938964844,0.0116345342248678,-3313.497802734375,303.1203918457031,0.5176228880882263,0.050000000745058,0.2302260398864746,291.24371337890625,291.1499938964844,270.1841125488281,269.42340087890625,282.81787109375,292.6474304199219,291.2507629394531,1.0,0.2742883563041687,0.9919346570968628,0.9919346570968628,1.0,1.0,-1.3879337310791016,0.6074901819229126,0.780443549156189,0.2808022797107696,0.0,0.0,0.6005225777626038,41.46986770629883,25.0,97.29537200927734,-11947.3125,249.6397247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.96221923828125,305.5771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.642578125,18000.0,0.0,0.0,0.3043582737445831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502712965011597,0.6502780318260193,-6.698762717860518e-06,0.0,0.0003088849771302,0.0,0.0,49.47352981567383,0.0,0.0,0.0,0.4248702824115753,4.0,0.0,1.0
803760,292.65380859375,297.1499938964844,293.1499938964844,0.1865667253732681,-3538.30712890625,304.1242370605469,0.892490565776825,0.2352112680673599,0.2112252414226532,292.5840759277344,297.1499938964844,293.1499938964844,0.1285725980997085,-2953.941162109375,304.1221008300781,0.8468992114067078,0.2015426754951477,0.1901036947965622,292.5167236328125,297.1499938964844,293.1499938964844,0.2108303904533386,-3240.60791015625,304.1123046875,0.9735665321350098,0.3000384569168091,0.2087122201919555,292.46392822265625,297.1499938964844,293.1499938964844,0.2413670122623443,-4863.5478515625,304.17901611328125,0.9990000128746032,0.3999293744564056,0.3115957081317901,292.6596069335937,297.1499938964844,293.1499938964844,0.0116837779060006,-3314.568115234375,303.1802062988281,0.525471031665802,0.050000000745058,0.2298226207494735,291.2796630859375,291.1499938964844,270.176025390625,269.4131164550781,282.8232727050781,292.65850830078125,291.2851867675781,1.0,0.2706667780876159,0.9915063977241516,0.9915063977241516,1.0,1.0,-1.3819388151168823,0.6046949625015259,0.7772438526153564,0.2792603075504303,0.0,0.0,0.5882346034049988,39.21644592285156,43.0,94.27781677246094,-11920.7880859375,241.95933532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2871398925781,305.7625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18366.44921875,18000.0,0.0,0.0,0.3071617484092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286105513572693,0.6286170482635498,-6.553116236318601e-06,0.0,0.000311730109388,0.0,0.0,46.36305618286133,0.0,0.0,0.0,0.4168192744255066,4.0,0.0,1.0
803820,292.6962280273437,297.1499938964844,293.1499938964844,0.1903744041919708,-3594.3232421875,304.1264038085937,0.9012197852134703,0.2391843348741531,0.214914321899414,292.6238098144531,297.1499938964844,293.1499938964844,0.1334334462881088,-3042.595947265625,304.1232604980469,0.8586181402206421,0.2078275829553604,0.1961642205715179,292.5564270019531,297.1499938964844,293.1499938964844,0.217592105269432,-3322.3896484375,304.1134948730469,0.9846437573432922,0.3080259263515472,0.214366614818573,292.4404296875,297.1499938964844,293.1499938964844,0.2372509986162185,-4799.076171875,304.1748962402344,0.9990000128746032,0.4221177101135254,0.3081823587417602,292.6782531738281,297.1499938964844,293.1499938964844,0.0118907671421766,-3339.12939453125,303.2989196777344,0.5277018547058105,0.050000000745058,0.2297164499759674,291.30712890625,291.1499938964844,270.16119384765625,269.3935852050781,282.82208251953125,292.6773681640625,291.30572509765625,1.0,0.2728637456893921,0.9906499981880188,0.9906499981880188,1.0,1.0,-1.3961856365203855,0.6112943887710571,0.7848912477493286,0.2828697264194488,0.0,0.0,0.5644727945327759,38.88679885864258,61.0,30.847469329833984,-11946.4580078125,246.81051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.997802734375,306.088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18412.287109375,18000.0,0.0,0.0,0.3101000189781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802260637283325,0.5802322626113892,-6.2083090597298e-06,0.0,0.0003147120878566,0.0,0.0,39.74813461303711,0.0,0.0,0.0,0.3990474641323089,4.0,0.0,1.0
803880,292.6962280273437,297.1499938964844,293.1499938964844,0.1903744041919708,-3594.3232421875,304.1264038085937,0.9012197852134703,0.2391843348741531,0.214914321899414,292.6238098144531,297.1499938964844,293.1499938964844,0.1334334462881088,-3042.595947265625,304.1232604980469,0.8586181402206421,0.2078275829553604,0.1961642205715179,292.5564270019531,297.1499938964844,293.1499938964844,0.217592105269432,-3322.3896484375,304.1134948730469,0.9846437573432922,0.3080259263515472,0.214366614818573,292.4404296875,297.1499938964844,293.1499938964844,0.2372509986162185,-4799.076171875,304.1748962402344,0.9990000128746032,0.4221177101135254,0.3081823587417602,292.6782531738281,297.1499938964844,293.1499938964844,0.0118907671421766,-3339.12939453125,303.2989196777344,0.5277018547058105,0.050000000745058,0.2297164499759674,291.30712890625,291.1499938964844,270.16119384765625,269.3935852050781,282.82208251953125,292.6773681640625,291.30572509765625,1.0,0.2728637456893921,0.9906499981880188,0.9906499981880188,1.0,1.0,-1.3961856365203855,0.6112943887710571,0.7848912477493286,0.2828697264194488,0.0,0.0,0.5644727945327759,38.88679885864258,61.0,30.847469329833984,-11946.4580078125,246.81051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.997802734375,306.088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18412.287109375,18000.0,0.0,0.0,0.3101000189781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802260637283325,0.5802322626113892,-6.2083090597298e-06,0.0,0.0003147120878566,0.0,0.0,39.74813461303711,0.0,0.0,0.0,0.3990474641323089,4.0,0.0,1.0
803940,292.7355041503906,297.1499938964844,293.1499938964844,0.1948241889476776,-3660.979736328125,304.1268310546875,0.8901002407073975,0.2427070885896682,0.2182559669017791,292.6615600585937,297.1499938964844,293.1499938964844,0.1387205421924591,-3139.547119140625,304.12335205078125,0.8521026372909546,0.2135016918182373,0.2017779499292373,292.59423828125,297.1499938964844,293.1499938964844,0.2252345979213714,-3415.39208984375,304.1129150390625,0.9768078923225404,0.3153981566429138,0.2196850329637527,292.44940185546875,297.1499938964844,293.1499938964844,0.2525801956653595,-5055.2685546875,304.1405334472656,0.9990000128746032,0.4383611977100372,0.3244937062263489,292.6943359375,297.1499938964844,293.1499938964844,0.0122251482680439,-3389.6875,303.413818359375,0.5174944996833801,0.050000000745058,0.2302316725254058,291.268310546875,291.1499938964844,270.1480712890625,269.37548828125,282.8109130859375,292.69354248046875,291.263671875,1.0,0.2821339070796966,0.9897935390472412,0.9897935390472412,1.0,1.0,-1.433510184288025,0.6285789012908936,0.8049312233924866,0.2926423549652099,0.0,0.0,0.5508679747581482,42.28102493286133,79.0,-39.66471481323242,-12134.236328125,270.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6972351074219,306.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18264.630859375,18000.0,0.0,0.0,0.3102910220623016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54701167345047,0.5470176339149475,-5.947718364041066e-06,0.0,0.0003149059484712,0.0,0.0,35.43669509887695,0.0,0.0,0.0,0.3867566287517547,4.0,0.0,1.0
804000,292.7355041503906,297.1499938964844,293.1499938964844,0.1948241889476776,-3660.979736328125,304.1268310546875,0.8901002407073975,0.2427070885896682,0.2182559669017791,292.6615600585937,297.1499938964844,293.1499938964844,0.1387205421924591,-3139.547119140625,304.12335205078125,0.8521026372909546,0.2135016918182373,0.2017779499292373,292.59423828125,297.1499938964844,293.1499938964844,0.2252345979213714,-3415.39208984375,304.1129150390625,0.9768078923225404,0.3153981566429138,0.2196850329637527,292.44940185546875,297.1499938964844,293.1499938964844,0.2525801956653595,-5055.2685546875,304.1405334472656,0.9990000128746032,0.4383611977100372,0.3244937062263489,292.6943359375,297.1499938964844,293.1499938964844,0.0122251482680439,-3389.6875,303.413818359375,0.5174944996833801,0.050000000745058,0.2302316725254058,291.268310546875,291.1499938964844,270.1480712890625,269.37548828125,282.8109130859375,292.69354248046875,291.263671875,1.0,0.2821339070796966,0.9897935390472412,0.9897935390472412,1.0,1.0,-1.433510184288025,0.6285789012908936,0.8049312233924866,0.2926423549652099,0.0,0.0,0.5508679747581482,42.28102493286133,79.0,-39.66471481323242,-12134.236328125,270.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6972351074219,306.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18264.630859375,18000.0,0.0,0.0,0.3102910220623016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54701167345047,0.5470176339149475,-5.947718364041066e-06,0.0,0.0003149059484712,0.0,0.0,35.43669509887695,0.0,0.0,0.0,0.3867566287517547,4.0,0.0,1.0
804060,292.7714538574219,297.1499938964844,293.1499938964844,0.1995093077421188,-3731.238037109375,304.1267395019531,0.867270827293396,0.2459157854318618,0.2214111685752868,292.6978454589844,297.1499938964844,293.1499938964844,0.1439677625894546,-3235.390625,304.1235046386719,0.8344686627388,0.2185149937868118,0.2068928778171539,292.6305236816406,297.1499938964844,293.1499938964844,0.2330362647771835,-3509.9013671875,304.1122741699219,0.9546462893486024,0.3221224844455719,0.2246422171592712,292.49884033203125,297.1499938964844,293.1499938964844,0.2826570272445678,-5544.01708984375,304.0933837890625,0.9990000128746032,0.4461722671985626,0.3553814888000488,292.7103576660156,297.1499938964844,293.1499938964844,0.0126368748024106,-3453.44140625,303.5229187011719,0.501051127910614,0.050000000745058,0.2312806993722915,291.2040405273437,291.1499938964844,270.1367492675781,269.35888671875,282.7930908203125,292.7093811035156,291.1985168457031,1.0,0.2969676554203033,0.9888920783996582,0.9888920783996582,1.0,1.0,-1.4877203702926636,0.6537954807281494,0.8339248895645142,0.3069196343421936,0.0,0.0,0.5477995276451111,48.85164260864258,97.0,-78.70685577392578,-12485.0546875,310.51922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,306.6970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18094.736328125,18000.0,0.0,0.0,0.3090576231479645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533857524394989,0.533863365650177,-5.823234459967352e-06,0.0,0.0003136541927233,0.0,0.0,33.70640563964844,0.0,0.0,0.0,0.3816514909267425,4.0,0.0,1.0
804120,292.7714538574219,297.1499938964844,293.1499938964844,0.1995093077421188,-3731.238037109375,304.1267395019531,0.867270827293396,0.2459157854318618,0.2214111685752868,292.6978454589844,297.1499938964844,293.1499938964844,0.1439677625894546,-3235.390625,304.1235046386719,0.8344686627388,0.2185149937868118,0.2068928778171539,292.6305236816406,297.1499938964844,293.1499938964844,0.2330362647771835,-3509.9013671875,304.1122741699219,0.9546462893486024,0.3221224844455719,0.2246422171592712,292.49884033203125,297.1499938964844,293.1499938964844,0.2826570272445678,-5544.01708984375,304.0933837890625,0.9990000128746032,0.4461722671985626,0.3553814888000488,292.7103576660156,297.1499938964844,293.1499938964844,0.0126368748024106,-3453.44140625,303.5229187011719,0.501051127910614,0.050000000745058,0.2312806993722915,291.2040405273437,291.1499938964844,270.1367492675781,269.35888671875,282.7930908203125,292.7093811035156,291.1985168457031,1.0,0.2969676554203033,0.9888920783996582,0.9888920783996582,1.0,1.0,-1.4877203702926636,0.6537954807281494,0.8339248895645142,0.3069196343421936,0.0,0.0,0.5477995276451111,48.85164260864258,97.0,-78.70685577392578,-12485.0546875,310.51922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,306.6970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18094.736328125,18000.0,0.0,0.0,0.3090576231479645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533857524394989,0.533863365650177,-5.823234459967352e-06,0.0,0.0003136541927233,0.0,0.0,33.70640563964844,0.0,0.0,0.0,0.3816514909267425,4.0,0.0,1.0
804180,292.8047180175781,297.1499938964844,293.1499938964844,0.2040452510118484,-3798.8701171875,304.126953125,0.8404910564422607,0.248757466673851,0.2243550270795822,292.73272705078125,297.1499938964844,293.1499938964844,0.1488858163356781,-3324.537353515625,304.1241455078125,0.811795175075531,0.2228976786136627,0.2114998698234558,292.6651611328125,297.1499938964844,293.1499938964844,0.2405525892972946,-3600.173828125,304.11236572265625,0.922668993473053,0.3282559216022491,0.2292438745498657,292.58526611328125,297.1499938964844,293.1499938964844,0.323940634727478,-6195.20751953125,304.0434875488281,0.9990000128746032,0.4452217817306518,0.3966196477413177,292.727783203125,297.1499938964844,293.1499938964844,0.0130965132266283,-3523.130859375,303.62359619140625,0.4828088879585266,0.050000000745058,0.232830211520195,291.1375732421875,291.1499938964844,270.1273193359375,269.3438415527344,282.7817077636719,292.7446594238281,291.13287353515625,1.0,0.315933346748352,0.9879905581474304,0.9879905581474304,1.0,1.0,-1.553670883178711,0.6846439242362976,0.8690268993377686,0.3243685960769653,0.0,0.0,0.5539833307266235,58.36065673828125,100.0,-86.7226333618164,-12959.41796875,367.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67010498046875,306.9261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17944.779296875,18000.0,0.0,0.0,0.3077807426452636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389700531959534,0.5389758944511414,-5.822500497743022e-06,0.0,0.0003123583155684,0.0,0.0,34.13300323486328,0.0,0.0,0.0,0.3830350637435913,4.0,0.0,1.0
804240,292.8047180175781,297.1499938964844,293.1499938964844,0.2040452510118484,-3798.8701171875,304.126953125,0.8404910564422607,0.248757466673851,0.2243550270795822,292.73272705078125,297.1499938964844,293.1499938964844,0.1488858163356781,-3324.537353515625,304.1241455078125,0.811795175075531,0.2228976786136627,0.2114998698234558,292.6651611328125,297.1499938964844,293.1499938964844,0.2405525892972946,-3600.173828125,304.11236572265625,0.922668993473053,0.3282559216022491,0.2292438745498657,292.58526611328125,297.1499938964844,293.1499938964844,0.323940634727478,-6195.20751953125,304.0434875488281,0.9990000128746032,0.4452217817306518,0.3966196477413177,292.727783203125,297.1499938964844,293.1499938964844,0.0130965132266283,-3523.130859375,303.62359619140625,0.4828088879585266,0.050000000745058,0.232830211520195,291.1375732421875,291.1499938964844,270.1273193359375,269.3438415527344,282.7817077636719,292.7446594238281,291.13287353515625,1.0,0.315933346748352,0.9879905581474304,0.9879905581474304,1.0,1.0,-1.553670883178711,0.6846439242362976,0.8690268993377686,0.3243685960769653,0.0,0.0,0.5539833307266235,58.36065673828125,100.0,-86.7226333618164,-12959.41796875,367.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67010498046875,306.9261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17944.779296875,18000.0,0.0,0.0,0.3077807426452636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389700531959534,0.5389758944511414,-5.822500497743022e-06,0.0,0.0003123583155684,0.0,0.0,34.13300323486328,0.0,0.0,0.0,0.3830350637435913,4.0,0.0,1.0
804300,292.82049560546875,297.1499938964844,293.1499938964844,0.2060877829790115,-3829.064453125,304.12744140625,0.8301071524620056,0.250037133693695,0.2256905287504196,292.7494506835937,297.1499938964844,293.1499938964844,0.151124358177185,-3364.781005859375,304.1247863769531,0.8020829558372498,0.2249015718698501,0.2136012315750122,292.68170166015625,297.1499938964844,293.1499938964844,0.2440582364797592,-3641.902099609375,304.1128234863281,0.9099859595298768,0.3311486542224884,0.2314061373472213,292.6382141113281,297.1499938964844,293.1499938964844,0.3432334065437317,-6491.005859375,304.0279235839844,0.9990000128746032,0.4419825971126556,0.4151654541492462,292.7370300292969,297.1499938964844,293.1499938964844,0.0133183253929018,-3555.43798828125,303.6709289550781,0.4746310114860534,0.050000000745058,0.2335824072360992,291.109619140625,291.1499938964844,270.1233215332031,269.3369445800781,282.7802734375,292.76715087890625,291.10650634765625,1.0,0.324208527803421,0.9875398278236388,0.9875398278236388,1.0,1.0,-1.5835652351379397,0.6986557245254517,0.8849095702171326,0.3323856890201568,0.0,0.0,0.5595219731330872,62.96092987060547,100.0,-77.34920501708984,-13201.015625,395.0232543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7830505371094,307.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.759765625,18000.0,0.0,0.0,0.3074898719787597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470098257064819,0.5470156669616699,-5.861346380697796e-06,0.0,0.000312063115416,0.0,0.0,35.008270263671875,0.0,0.0,0.0,0.3857161402702331,4.0,0.0,1.0
804360,292.83551025390625,297.1499938964844,293.1499938964844,0.2078413516283035,-3854.593017578125,304.1283569335937,0.8170400261878967,0.2512595057487488,0.2270175069570541,292.765380859375,297.1499938964844,293.1499938964844,0.1531299203634262,-3400.398681640625,304.125732421875,0.7892502546310425,0.2268461734056472,0.2156802117824554,292.6974182128906,297.1499938964844,293.1499938964844,0.2472236454486847,-3679.1376953125,304.1138610839844,0.8950130939483643,0.3339964151382446,0.233573317527771,292.6878967285156,297.1499938964844,293.1499938964844,0.3469545245170593,-6539.90576171875,304.0439758300781,0.987090528011322,0.4386949837207794,0.417483240365982,292.7461242675781,297.1499938964844,293.1499938964844,0.0135505106300115,-3587.330810546875,303.7176818847656,0.4623020589351654,0.050000000745058,0.2346174269914627,291.0976867675781,291.1499938964844,270.11981201171875,269.3304443359375,282.77984619140625,292.7760925292969,291.0986328125,1.0,0.3313572704792022,0.9867430329322816,0.9867430329322816,1.0,1.0,-1.59412944316864,0.7035177946090698,0.8906116485595703,0.3354643881320953,0.0,0.0,0.5643405914306641,68.70601654052734,103.0,-42.997406005859375,-13362.9697265625,416.3266296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489685058594,307.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.44140625,18000.0,0.0,0.0,0.3074924945831299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55657958984375,0.5565855503082275,-5.9182925724599045e-06,0.0,0.0003120657929684,0.0,0.0,36.12156677246094,0.0,0.0,0.0,0.3890036046504974,4.0,0.0,1.0
804420,292.864501953125,297.1499938964844,293.1499938964844,0.2102166563272476,-3887.9833984375,304.131591796875,0.7961217761039734,0.253347247838974,0.2293667495250702,292.7958984375,297.1499938964844,293.1499938964844,0.1562646776437759,-3454.858154296875,304.1285705566406,0.770602822303772,0.2303997725248336,0.2195354253053665,292.7292785644531,297.1499938964844,293.1499938964844,0.2520321011543274,-3734.392333984375,304.11785888671875,0.8734965920448303,0.3390007317066192,0.2374937683343887,292.7504272460937,297.1499938964844,293.1499938964844,0.3462253510951996,-6512.22119140625,304.0798645019531,0.9585601687431335,0.4376512467861175,0.4153558611869812,292.7636413574219,297.1499938964844,293.1499938964844,0.0139396348968148,-3634.396484375,303.81011962890625,0.4418608546257019,0.050000000745058,0.2364753186702728,291.1241455078125,291.1499938964844,270.11431884765625,269.3187255859375,282.78985595703125,292.8058166503906,291.1249084472656,1.0,0.3430165648460388,0.9851495027542114,0.9851495027542114,1.0,1.0,-1.60614013671875,0.7091211676597595,0.8970189690589905,0.338643878698349,0.0,0.0,0.5658734440803528,78.86417388916016,106.0,7.909998893737793,-13510.142578125,450.6940002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9138488769531,307.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.021484375,18000.0,0.0,0.0,0.307899534702301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645511150360107,0.5645571351051331,-5.993911599944113e-06,0.0,0.0003124788927379,0.0,0.0,37.20916748046875,0.0,0.0,0.0,0.39206662774086,4.0,0.0,1.0
804480,292.864501953125,297.1499938964844,293.1499938964844,0.2102166563272476,-3887.9833984375,304.131591796875,0.7961217761039734,0.253347247838974,0.2293667495250702,292.7958984375,297.1499938964844,293.1499938964844,0.1562646776437759,-3454.858154296875,304.1285705566406,0.770602822303772,0.2303997725248336,0.2195354253053665,292.7292785644531,297.1499938964844,293.1499938964844,0.2520321011543274,-3734.392333984375,304.11785888671875,0.8734965920448303,0.3390007317066192,0.2374937683343887,292.7504272460937,297.1499938964844,293.1499938964844,0.3462253510951996,-6512.22119140625,304.0798645019531,0.9585601687431335,0.4376512467861175,0.4153558611869812,292.7636413574219,297.1499938964844,293.1499938964844,0.0139396348968148,-3634.396484375,303.81011962890625,0.4418608546257019,0.050000000745058,0.2364753186702728,291.1241455078125,291.1499938964844,270.11431884765625,269.3187255859375,282.78985595703125,292.8058166503906,291.1249084472656,1.0,0.3430165648460388,0.9851495027542114,0.9851495027542114,1.0,1.0,-1.60614013671875,0.7091211676597595,0.8970189690589905,0.338643878698349,0.0,0.0,0.5658734440803528,78.86417388916016,106.0,7.909998893737793,-13510.142578125,450.6940002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9138488769531,307.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.021484375,18000.0,0.0,0.0,0.307899534702301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645511150360107,0.5645571351051331,-5.993911599944113e-06,0.0,0.0003124788927379,0.0,0.0,37.20916748046875,0.0,0.0,0.0,0.39206662774086,4.0,0.0,1.0
804540,292.8915100097656,297.1499938964844,293.1499938964844,0.2124615460634231,-3919.9296875,304.13397216796875,0.7826440334320068,0.2551010251045227,0.2312864810228347,292.8244323730469,297.1499938964844,293.1499938964844,0.1592766642570495,-3507.42724609375,304.13067626953125,0.759692370891571,0.2335819154977798,0.2229168564081192,292.7601318359375,297.1499938964844,293.1499938964844,0.2565986812114715,-3787.04443359375,304.1209411621094,0.8607475757598877,0.3434056341648102,0.2408683896064758,292.7900085449219,297.1499938964844,293.1499938964844,0.3490903973579407,-6546.583984375,304.0981750488281,0.9396710395812988,0.4397214949131012,0.4171094000339508,292.7795104980469,297.1499938964844,293.1499938964844,0.0143250683322548,-3680.81787109375,303.9002685546875,0.4299441277980804,0.050000000745058,0.2378953546285629,291.1287841796875,291.1499938964844,270.1108703613281,269.30877685546875,282.8003234863281,292.8365478515625,291.1290588378906,1.0,0.3523378074169159,0.9835559129714966,0.9835559129714966,1.0,1.0,-1.620365858078003,0.7157629728317261,0.9046028852462769,0.3424507975578308,0.0,0.0,0.568351686000824,86.73308563232422,109.0,6.518569469451904,-13614.916015625,480.61431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,307.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.951171875,18000.0,0.0,0.0,0.3085137605667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689631700515747,0.568969190120697,-6.026969003869453e-06,0.0,0.0003131022385787,0.0,0.0,37.77381896972656,0.0,0.0,0.0,0.3937506973743438,4.0,0.0,1.0
