time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8915100097656,297.1499938964844,293.1499938964844,0.2124615460634231,-3919.9296875,304.13397216796875,0.7826440334320068,0.2551010251045227,0.2312864810228347,292.8244323730469,297.1499938964844,293.1499938964844,0.1592766642570495,-3507.42724609375,304.13067626953125,0.759692370891571,0.2335819154977798,0.2229168564081192,292.7601318359375,297.1499938964844,293.1499938964844,0.2565986812114715,-3787.04443359375,304.1209411621094,0.8607475757598877,0.3434056341648102,0.2408683896064758,292.7900085449219,297.1499938964844,293.1499938964844,0.3490903973579407,-6546.583984375,304.0981750488281,0.9396710395812988,0.4397214949131012,0.4171094000339508,292.7795104980469,297.1499938964844,293.1499938964844,0.0143250683322548,-3680.81787109375,303.9002685546875,0.4299441277980804,0.050000000745058,0.2378953546285629,291.1287841796875,291.1499938964844,270.1108703613281,269.30877685546875,282.8003234863281,292.8365478515625,291.1290588378906,1.0,0.3523378074169159,0.9835559129714966,0.9835559129714966,1.0,1.0,-1.620365858078003,0.7157629728317261,0.9046028852462769,0.3424507975578308,0.0,0.0,0.568351686000824,86.73308563232422,109.0,6.518569469451904,-13614.916015625,480.61431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,307.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.951171875,18000.0,0.0,0.0,0.3085137605667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689631700515747,0.568969190120697,-6.026969003869453e-06,0.0,0.0003131022385787,0.0,0.0,37.77381896972656,0.0,0.0,0.0,0.3937506973743438,4.0,0.0,1.0
804660,292.91632080078125,297.1499938964844,293.1499938964844,0.2144519686698913,-3948.259521484375,304.135986328125,0.7732821702957153,0.2566145658493042,0.232923537492752,292.85076904296875,297.1499938964844,293.1499938964844,0.1620554774999618,-3555.81787109375,304.1324768066406,0.7525774836540222,0.2364840805530548,0.2259600013494491,292.7892150878906,297.1499938964844,293.1499938964844,0.2607913315296173,-3835.2578125,304.1236267089844,0.8523429036140442,0.3473826646804809,0.2438833564519882,292.8207397460937,297.1499938964844,293.1499938964844,0.3528068959712982,-6596.53662109375,304.109130859375,0.9267637729644777,0.442603200674057,0.419938325881958,292.7939453125,297.1499938964844,293.1499938964844,0.0146975051611661,-3724.055419921875,303.9888000488281,0.4220980107784271,0.050000000745058,0.2390415072441101,291.1288146972656,291.1499938964844,270.10955810546875,269.3006896972656,282.8076477050781,292.86004638671875,291.1287536621094,1.0,0.3600282669067383,0.9824125170707704,0.9824125170707704,1.0,1.0,-1.6343774795532229,0.7223222255706787,0.9120553135871888,0.3462192714214325,0.0,0.0,0.571123480796814,93.13882446289062,112.0,1.2782093286514282,-13712.392578125,506.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,307.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.884765625,18000.0,0.0,0.0,0.3093745410442352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739368200302124,0.5739428997039795,-6.0607894738495816e-06,0.0,0.0003139758191537,0.0,0.0,38.39849472045898,0.0,0.0,0.0,0.3955683708190918,4.0,0.0,1.0
804720,292.91632080078125,297.1499938964844,293.1499938964844,0.2144519686698913,-3948.259521484375,304.135986328125,0.7732821702957153,0.2566145658493042,0.232923537492752,292.85076904296875,297.1499938964844,293.1499938964844,0.1620554774999618,-3555.81787109375,304.1324768066406,0.7525774836540222,0.2364840805530548,0.2259600013494491,292.7892150878906,297.1499938964844,293.1499938964844,0.2607913315296173,-3835.2578125,304.1236267089844,0.8523429036140442,0.3473826646804809,0.2438833564519882,292.8207397460937,297.1499938964844,293.1499938964844,0.3528068959712982,-6596.53662109375,304.109130859375,0.9267637729644777,0.442603200674057,0.419938325881958,292.7939453125,297.1499938964844,293.1499938964844,0.0146975051611661,-3724.055419921875,303.9888000488281,0.4220980107784271,0.050000000745058,0.2390415072441101,291.1288146972656,291.1499938964844,270.10955810546875,269.3006896972656,282.8076477050781,292.86004638671875,291.1287536621094,1.0,0.3600282669067383,0.9824125170707704,0.9824125170707704,1.0,1.0,-1.6343774795532229,0.7223222255706787,0.9120553135871888,0.3462192714214325,0.0,0.0,0.571123480796814,93.13882446289062,112.0,1.2782093286514282,-13712.392578125,506.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,307.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.884765625,18000.0,0.0,0.0,0.3093745410442352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739368200302124,0.5739428997039795,-6.0607894738495816e-06,0.0,0.0003139758191537,0.0,0.0,38.39849472045898,0.0,0.0,0.0,0.3955683708190918,4.0,0.0,1.0
804780,292.9391784667969,297.1499938964844,293.1499938964844,0.2161850184202194,-3972.881591796875,304.13775634765625,0.7662600874900818,0.2579003274440765,0.2343204468488693,292.8750915527344,297.1499938964844,293.1499938964844,0.1646108329296112,-3600.185302734375,304.1340637207031,0.7475365400314331,0.239135667681694,0.2287244200706482,292.8165283203125,297.1499938964844,293.1499938964844,0.264622151851654,-3879.1669921875,304.12603759765625,0.8463171720504761,0.3509816527366638,0.2466005980968475,292.84698486328125,297.1499938964844,293.1499938964844,0.3565704822540283,-6648.59228515625,304.1164245605469,0.9174827337265016,0.4456165134906769,0.4229655861854553,292.8072509765625,297.1499938964844,293.1499938964844,0.015060699544847,-3764.615966796875,304.0754699707031,0.4164408445358276,0.050000000745058,0.2400063723325729,291.1272277832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8155212402344,292.88214111328125,291.12713623046875,1.0,0.3665551543235779,0.9812690615653992,0.9812690615653992,1.0,1.0,-1.647429585456848,0.7284348607063293,0.918994665145874,0.3497322201728821,0.0,0.0,0.5742679238319397,98.55989074707033,100.0,-1.132283329963684,-13803.9091796875,530.0844116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139099121094,307.22247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.38671875,18000.0,0.0,0.0,0.3105059564113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797456502914429,0.57975172996521,-6.100014161347644e-06,0.0,0.0003151240525767,0.0,0.0,39.13439178466797,0.0,0.0,0.0,0.3976829648017883,4.0,0.0,1.0
804840,292.9391784667969,297.1499938964844,293.1499938964844,0.2161850184202194,-3972.881591796875,304.13775634765625,0.7662600874900818,0.2579003274440765,0.2343204468488693,292.8750915527344,297.1499938964844,293.1499938964844,0.1646108329296112,-3600.185302734375,304.1340637207031,0.7475365400314331,0.239135667681694,0.2287244200706482,292.8165283203125,297.1499938964844,293.1499938964844,0.264622151851654,-3879.1669921875,304.12603759765625,0.8463171720504761,0.3509816527366638,0.2466005980968475,292.84698486328125,297.1499938964844,293.1499938964844,0.3565704822540283,-6648.59228515625,304.1164245605469,0.9174827337265016,0.4456165134906769,0.4229655861854553,292.8072509765625,297.1499938964844,293.1499938964844,0.015060699544847,-3764.615966796875,304.0754699707031,0.4164408445358276,0.050000000745058,0.2400063723325729,291.1272277832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8155212402344,292.88214111328125,291.12713623046875,1.0,0.3665551543235779,0.9812690615653992,0.9812690615653992,1.0,1.0,-1.647429585456848,0.7284348607063293,0.918994665145874,0.3497322201728821,0.0,0.0,0.5742679238319397,98.55989074707033,100.0,-1.132283329963684,-13803.9091796875,530.0844116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139099121094,307.22247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.38671875,18000.0,0.0,0.0,0.3105059564113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797456502914429,0.57975172996521,-6.100014161347644e-06,0.0,0.0003151240525767,0.0,0.0,39.13439178466797,0.0,0.0,0.0,0.3976829648017883,4.0,0.0,1.0
804900,292.94989013671875,297.1499938964844,293.1499938964844,0.2168693095445633,-3982.504638671875,304.1387634277344,0.7660609483718872,0.2584656476974487,0.2348660677671432,292.8865051269531,297.1499938964844,293.1499938964844,0.1657366007566452,-3619.63525390625,304.1349182128906,0.7480584383010864,0.2403759062290191,0.2299392521381378,292.8295288085937,297.1499938964844,293.1499938964844,0.2663272619247436,-3898.60302734375,304.1272888183594,0.8467962741851807,0.3526556193828583,0.2478059828281402,292.8589782714844,297.1499938964844,293.1499938964844,0.3582996726036072,-6672.607421875,304.119384765625,0.9175704717636108,0.4470973908901214,0.4243865609169006,292.8134765625,297.1499938964844,293.1499938964844,0.015200120396912,-3778.590576171875,304.1182556152344,0.4159295856952667,0.050000000745058,0.2400999069213867,291.1268005371094,291.1499938964844,270.1116943359375,269.29205322265625,282.8200378417969,292.89263916015625,291.1268920898437,1.0,0.3673737943172455,0.9806973338127136,0.9806973338127136,1.0,1.0,-1.6528102159500122,0.7309485673904419,0.9218616485595704,0.3511931896209717,0.0,0.0,0.5758597254753113,99.17196655273438,100.0,-0.5721399784088135,-13843.8515625,535.2050170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963623046875,307.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.5078125,18000.0,0.0,0.0,0.3111708164215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5828144550323486,0.5828205943107605,-6.1212540458654985e-06,0.0,0.0003157988248858,0.0,0.0,39.52928924560547,0.0,0.0,0.0,0.3988068997859955,4.0,0.0,1.0
804960,292.9601135253906,297.1499938964844,293.1499938964844,0.2174292355775833,-3990.296875,304.1397705078125,0.7679861783981323,0.2589927613735199,0.2353225201368332,292.8974304199219,297.1499938964844,293.1499938964844,0.1667555570602417,-3637.16796875,304.13580322265625,0.7505490779876709,0.2415682226419448,0.2310521751642227,292.84197998046875,297.1499938964844,293.1499938964844,0.2678851783275604,-3916.2841796875,304.12860107421875,0.849532961845398,0.3542667925357818,0.2489211857318878,292.870361328125,297.1499938964844,293.1499938964844,0.3598896265029907,-6694.662109375,304.1220397949219,0.920665442943573,0.4485496580600738,0.4257296919822693,292.8194274902344,297.1499938964844,293.1499938964844,0.0153233837336301,-3792.290283203125,304.1483154296875,0.417328417301178,0.0509108453989028,0.2405388206243515,291.1275939941406,291.1499938964844,270.1135559082031,269.2901916503906,282.82452392578125,292.9027709960937,291.1277770996094,1.0,0.3670985400676727,0.9801160097122192,0.9801160097122192,1.0,1.0,-1.658168077468872,0.7334681749343872,0.92469984292984,0.352593719959259,0.0,0.0,0.577277660369873,98.3858413696289,88.0,0.7663713693618774,-13881.666015625,536.3941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8770751953125,307.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17948.01953125,18000.0,0.0,0.0,0.3118901550769806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857537388801575,0.5857598781585693,-6.142453457869124e-06,0.0,0.000316528865369,0.0,0.0,39.91429138183594,0.0,0.0,0.0,0.3998906910419464,4.0,0.0,1.0
805020,292.9796447753906,297.1499938964844,293.1499938964844,0.2185905277729034,-4007.002685546875,304.1412048339844,0.7801637053489685,0.2598433494567871,0.2358943223953247,292.918212890625,297.1499938964844,293.1499938964844,0.1688207536935806,-3673.18017578125,304.1370544433594,0.7634130716323853,0.2437476366758346,0.232903391122818,292.8653564453125,297.1499938964844,293.1499938964844,0.2712174952030182,-3954.635009765625,304.130126953125,0.8640912175178528,0.357327789068222,0.2508833706378937,292.8916931152344,297.1499938964844,293.1499938964844,0.3634486496448517,-6745.46044921875,304.1253356933594,0.9385759234428406,0.451303631067276,0.4280906021595001,292.83477783203125,297.1499938964844,293.1499938964844,0.0178763568401336,-4118.5673828125,304.14459228515625,0.4446526169776916,0.0561897344887256,0.2610034346580505,291.10565185546875,291.1499938964844,270.1189880371094,269.2879333496094,282.8246459960937,292.92266845703125,291.1033630371094,1.0,0.3648703098297119,0.9789533615112304,0.9789533615112304,1.0,1.0,-1.6908299922943115,0.7489181160926819,0.9419118762016296,0.3612276017665863,0.0,0.0,0.5841513872146606,92.31285095214844,76.0,-28.4884090423584,-14068.0703125,539.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197326660156,307.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17898.51171875,18000.0,0.0,0.0,0.3136559426784515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949283242225647,0.5949345231056213,-6.197035872901324e-06,0.0,0.0003183209046255,0.0,0.0,41.06792449951172,0.0,0.0,0.0,0.403268963098526,4.0,0.0,1.0
805080,292.9796447753906,297.1499938964844,293.1499938964844,0.2185905277729034,-4007.002685546875,304.1412048339844,0.7801637053489685,0.2598433494567871,0.2358943223953247,292.918212890625,297.1499938964844,293.1499938964844,0.1688207536935806,-3673.18017578125,304.1370544433594,0.7634130716323853,0.2437476366758346,0.232903391122818,292.8653564453125,297.1499938964844,293.1499938964844,0.2712174952030182,-3954.635009765625,304.130126953125,0.8640912175178528,0.357327789068222,0.2508833706378937,292.8916931152344,297.1499938964844,293.1499938964844,0.3634486496448517,-6745.46044921875,304.1253356933594,0.9385759234428406,0.451303631067276,0.4280906021595001,292.83477783203125,297.1499938964844,293.1499938964844,0.0178763568401336,-4118.5673828125,304.14459228515625,0.4446526169776916,0.0561897344887256,0.2610034346580505,291.10565185546875,291.1499938964844,270.1189880371094,269.2879333496094,282.8246459960937,292.92266845703125,291.1033630371094,1.0,0.3648703098297119,0.9789533615112304,0.9789533615112304,1.0,1.0,-1.6908299922943115,0.7489181160926819,0.9419118762016296,0.3612276017665863,0.0,0.0,0.5841513872146606,92.31285095214844,76.0,-28.4884090423584,-14068.0703125,539.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197326660156,307.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17898.51171875,18000.0,0.0,0.0,0.3136559426784515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949283242225647,0.5949345231056213,-6.197035872901324e-06,0.0,0.0003183209046255,0.0,0.0,41.06792449951172,0.0,0.0,0.0,0.403268963098526,4.0,0.0,1.0
805140,292.9985656738281,297.1499938964844,293.1499938964844,0.2192102521657943,-4015.62109375,304.14312744140625,0.7964730858802795,0.2603204250335693,0.2361077219247818,292.93780517578125,297.1499938964844,293.1499938964844,0.1705076992511749,-3702.338134765625,304.1385803222656,0.780599057674408,0.2456472069025039,0.2344452887773513,292.8866577148437,297.1499938964844,293.1499938964844,0.2741715610027313,-3988.361328125,304.1318359375,0.8837425708770752,0.3602176904678345,0.2526879608631134,292.91131591796875,297.1499938964844,293.1499938964844,0.3665142357349396,-6788.87646484375,304.12847900390625,0.9610766172409058,0.4538710117340088,0.4302290976047516,292.855224609375,297.1499938964844,293.1499938964844,0.020281309261918,-4392.72021484375,304.1424255371094,0.4750548005104065,0.0600347518920898,0.2780854701995849,291.0892333984375,291.1499938964844,270.1268005371094,269.2877502441406,282.8280944824219,292.9422912597656,291.0888671875,1.0,0.3605895042419433,0.9777907133102416,0.9777907133102416,1.0,1.0,-1.7181861400604248,0.7618452310562134,0.9563409686088562,0.3685684204101562,0.0,0.0,0.593656063079834,84.68384552001953,64.0,-19.146469116210938,-14289.96875,535.5183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.711669921875,307.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.931640625,18000.0,0.0,0.0,0.3162587881088257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130099892616272,0.6130163073539734,-6.31687316854368e-06,0.0,0.0003209624555893,0.0,0.0,43.4683837890625,0.0,0.0,0.0,0.409859299659729,4.0,0.0,1.0
805200,292.9985656738281,297.1499938964844,293.1499938964844,0.2192102521657943,-4015.62109375,304.14312744140625,0.7964730858802795,0.2603204250335693,0.2361077219247818,292.93780517578125,297.1499938964844,293.1499938964844,0.1705076992511749,-3702.338134765625,304.1385803222656,0.780599057674408,0.2456472069025039,0.2344452887773513,292.8866577148437,297.1499938964844,293.1499938964844,0.2741715610027313,-3988.361328125,304.1318359375,0.8837425708770752,0.3602176904678345,0.2526879608631134,292.91131591796875,297.1499938964844,293.1499938964844,0.3665142357349396,-6788.87646484375,304.12847900390625,0.9610766172409058,0.4538710117340088,0.4302290976047516,292.855224609375,297.1499938964844,293.1499938964844,0.020281309261918,-4392.72021484375,304.1424255371094,0.4750548005104065,0.0600347518920898,0.2780854701995849,291.0892333984375,291.1499938964844,270.1268005371094,269.2877502441406,282.8280944824219,292.9422912597656,291.0888671875,1.0,0.3605895042419433,0.9777907133102416,0.9777907133102416,1.0,1.0,-1.7181861400604248,0.7618452310562134,0.9563409686088562,0.3685684204101562,0.0,0.0,0.593656063079834,84.68384552001953,64.0,-19.146469116210938,-14289.96875,535.5183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.711669921875,307.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.931640625,18000.0,0.0,0.0,0.3162587881088257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130099892616272,0.6130163073539734,-6.31687316854368e-06,0.0,0.0003209624555893,0.0,0.0,43.4683837890625,0.0,0.0,0.0,0.409859299659729,4.0,0.0,1.0
805260,293.0170593261719,297.1499938964844,293.1499938964844,0.2191412895917892,-4014.002197265625,304.1455383300781,0.81642085313797,0.2604056000709533,0.2359284907579422,292.9566345214844,297.1499938964844,293.1499938964844,0.1716924309730529,-3722.45703125,304.1404113769531,0.8022481799125671,0.2472047060728073,0.2356392294168472,292.90655517578125,297.1499938964844,293.1499938964844,0.27655690908432,-4015.2353515625,304.1339111328125,0.9088973999023438,0.3628494143486023,0.2542994916439056,292.9297790527344,297.1499938964844,293.1499938964844,0.3688531219959259,-6821.41162109375,304.1317443847656,0.9853069186210632,0.4561725854873657,0.4320966303348541,292.8768310546875,297.1499938964844,293.1499938964844,0.0222297441214323,-4596.9453125,304.1417236328125,0.4968563914299011,0.0631208568811416,0.2909693419933319,291.0863952636719,291.1499938964844,270.1370849609375,269.28973388671875,282.8351745605469,292.9613952636719,291.0865478515625,1.0,0.3546482920646667,0.9764012694358826,0.9764012694358826,1.0,1.0,-1.7390538454055786,0.7717045545578003,0.9673492908477784,0.3741544187068939,0.0,0.0,0.602401852607727,76.11054229736328,52.0,-6.658126831054688,-14464.412109375,523.7692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5751342773437,307.09210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.22265625,18000.0,0.0,0.0,0.3196478188037872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307763457298279,0.6307827830314636,-6.450221007980872e-06,0.0,0.000324401888065,0.0,0.0,45.99698257446289,0.0,0.0,0.0,0.4166154265403747,4.0,0.0,1.0
805320,293.0170593261719,297.1499938964844,293.1499938964844,0.2191412895917892,-4014.002197265625,304.1455383300781,0.81642085313797,0.2604056000709533,0.2359284907579422,292.9566345214844,297.1499938964844,293.1499938964844,0.1716924309730529,-3722.45703125,304.1404113769531,0.8022481799125671,0.2472047060728073,0.2356392294168472,292.90655517578125,297.1499938964844,293.1499938964844,0.27655690908432,-4015.2353515625,304.1339111328125,0.9088973999023438,0.3628494143486023,0.2542994916439056,292.9297790527344,297.1499938964844,293.1499938964844,0.3688531219959259,-6821.41162109375,304.1317443847656,0.9853069186210632,0.4561725854873657,0.4320966303348541,292.8768310546875,297.1499938964844,293.1499938964844,0.0222297441214323,-4596.9453125,304.1417236328125,0.4968563914299011,0.0631208568811416,0.2909693419933319,291.0863952636719,291.1499938964844,270.1370849609375,269.28973388671875,282.8351745605469,292.9613952636719,291.0865478515625,1.0,0.3546482920646667,0.9764012694358826,0.9764012694358826,1.0,1.0,-1.7390538454055786,0.7717045545578003,0.9673492908477784,0.3741544187068939,0.0,0.0,0.602401852607727,76.11054229736328,52.0,-6.658126831054688,-14464.412109375,523.7692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5751342773437,307.09210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.22265625,18000.0,0.0,0.0,0.3196478188037872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307763457298279,0.6307827830314636,-6.450221007980872e-06,0.0,0.000324401888065,0.0,0.0,45.99698257446289,0.0,0.0,0.0,0.4166154265403747,4.0,0.0,1.0
805380,293.0346069335937,297.1499938964844,293.1499938964844,0.2185391038656234,-4004.488525390625,304.1480407714844,0.836455762386322,0.2602130174636841,0.2354983240365982,292.9745178222656,297.1499938964844,293.1499938964844,0.172443076968193,-3734.79638671875,304.1423645019531,0.8242714405059814,0.2484755963087082,0.236569732427597,292.9250793457031,297.1499938964844,293.1499938964844,0.278425008058548,-4035.92236328125,304.1361999511719,0.9391708374023438,0.365258127450943,0.2557650208473205,292.94268798828125,297.1499938964844,293.1499938964844,0.3599396049976349,-6680.71875,304.1546630859375,0.9990000128746032,0.459091454744339,0.4227467477321625,292.8977355957031,297.1499938964844,293.1499938964844,0.0239305030554533,-4764.50048828125,304.14166259765625,0.5187472701072693,0.0658046081662178,0.3018113076686859,291.095458984375,291.1499938964844,270.1498413085937,269.2939147949219,282.8498840332031,292.97900390625,291.0980834960937,1.0,0.346995085477829,0.9750118255615234,0.9750118255615234,1.0,1.0,-1.7432024478912354,0.7735501527786255,0.9696523547172546,0.375496506690979,0.0,0.0,0.6093727350234985,67.98242950439453,40.0,17.500629425048828,-14553.0751953125,502.3297424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4415588378906,307.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17855.56640625,18000.0,0.0,0.0,0.3235599994659424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647056519985199,0.6470630764961243,-6.5804715632111765e-06,0.0,0.0003283722617197,0.0,0.0,48.43709945678711,0.0,0.0,0.0,0.4229034185409546,4.0,0.0,1.0
805440,293.0346069335937,297.1499938964844,293.1499938964844,0.2185391038656234,-4004.488525390625,304.1480407714844,0.836455762386322,0.2602130174636841,0.2354983240365982,292.9745178222656,297.1499938964844,293.1499938964844,0.172443076968193,-3734.79638671875,304.1423645019531,0.8242714405059814,0.2484755963087082,0.236569732427597,292.9250793457031,297.1499938964844,293.1499938964844,0.278425008058548,-4035.92236328125,304.1361999511719,0.9391708374023438,0.365258127450943,0.2557650208473205,292.94268798828125,297.1499938964844,293.1499938964844,0.3599396049976349,-6680.71875,304.1546630859375,0.9990000128746032,0.459091454744339,0.4227467477321625,292.8977355957031,297.1499938964844,293.1499938964844,0.0239305030554533,-4764.50048828125,304.14166259765625,0.5187472701072693,0.0658046081662178,0.3018113076686859,291.095458984375,291.1499938964844,270.1498413085937,269.2939147949219,282.8498840332031,292.97900390625,291.0980834960937,1.0,0.346995085477829,0.9750118255615234,0.9750118255615234,1.0,1.0,-1.7432024478912354,0.7735501527786255,0.9696523547172546,0.375496506690979,0.0,0.0,0.6093727350234985,67.98242950439453,40.0,17.500629425048828,-14553.0751953125,502.3297424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4415588378906,307.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17855.56640625,18000.0,0.0,0.0,0.3235599994659424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647056519985199,0.6470630764961243,-6.5804715632111765e-06,0.0,0.0003283722617197,0.0,0.0,48.43709945678711,0.0,0.0,0.0,0.4229034185409546,4.0,0.0,1.0
805500,293.0430603027344,297.1499938964844,293.1499938964844,0.2178100347518921,-3993.131591796875,304.14971923828125,0.8455601334571838,0.2600161433219909,0.2352397888898849,292.9831237792969,297.1499938964844,293.1499938964844,0.1724572777748108,-3734.27294921875,304.14373779296875,0.8338459730148315,0.2490092366933822,0.2369865179061889,292.93389892578125,297.1499938964844,293.1499938964844,0.2788118422031402,-4039.564697265625,304.13800048828125,0.9526867270469666,0.3663744330406189,0.2564742565155029,292.9344482421875,297.1499938964844,293.1499938964844,0.3449165225028991,-6448.64990234375,304.1810913085937,0.9990000128746032,0.4633261561393738,0.408048927783966,292.9075927734375,297.1499938964844,293.1499938964844,0.0247030537575483,-4836.546875,304.14178466796875,0.5296803712844849,0.067059688270092,0.3069868683815002,291.12091064453125,291.1499938964844,270.1571960449219,269.2968444824219,282.86163330078125,292.98565673828125,291.124755859375,1.0,0.3421730101108551,0.9743170738220216,0.9743170738220216,1.0,1.0,-1.732839584350586,0.7685898542404175,0.9642497301101683,0.3727257251739502,0.0,0.0,0.6088091135025024,64.49546813964844,40.0,44.129356384277344,-14516.7509765625,485.5027465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3968811035156,307.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17922.125,18000.0,0.0,0.0,0.3254721462726593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507499814033508,0.6507565975189209,-6.62463162370841e-06,0.0,0.0003303128469269,0.0,0.0,49.08739471435547,0.0,0.0,0.0,0.4243878126144409,4.0,0.0,1.0
805560,293.0513610839844,297.1499938964844,293.1499938964844,0.2169926762580871,-3980.5517578125,304.1512451171875,0.8561481833457947,0.2597413659095764,0.2349006831645965,292.9916076660156,297.1499938964844,293.1499938964844,0.1723951399326324,-3732.47314453125,304.1449890136719,0.8447781205177307,0.2494564652442932,0.2373148202896118,292.94256591796875,297.1499938964844,293.1499938964844,0.2791191637516022,-4042.358642578125,304.1396179199219,0.9669322967529296,0.3674140274524688,0.2571240663528442,292.91522216796875,297.1499938964844,293.1499938964844,0.3284720778465271,-6195.1328125,304.2052917480469,0.9990000128746032,0.4698211848735809,0.3920484185218811,292.9171447753906,297.1499938964844,293.1499938964844,0.0254353117197752,-4903.548828125,304.1419372558594,0.541921854019165,0.0682547986507415,0.3118467330932617,291.1466064453125,291.1499938964844,270.1651916503906,269.3003845214844,282.87530517578125,292.9934997558594,291.14996337890625,1.0,0.336811751127243,0.9737153053283693,0.9737153053283693,1.0,1.0,-1.7202330827713013,0.7625604271888733,0.957672655582428,0.3693908751010895,0.0,0.0,0.6064395904541016,60.80508804321289,58.0,55.467994689941406,-14437.697265625,466.9088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3798217773437,307.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90234375,18000.0,0.0,0.0,0.3271706104278564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649110734462738,0.6491173505783081,-6.63063883621362e-06,0.0,0.0003320365794934,0.0,0.0,48.94883728027344,0.0,0.0,0.0,0.4239421188831329,4.0,0.0,1.0
805620,293.06787109375,297.1499938964844,293.1499938964844,0.2158315628767013,-3963.1337890625,304.1527099609375,0.8611646890640259,0.2588903307914734,0.2341654002666473,293.0086669921875,297.1499938964844,293.1499938964844,0.1726467311382293,-3736.223876953125,304.14617919921875,0.8511090278625488,0.2500093579292297,0.2378779500722885,292.9596862792969,297.1499938964844,293.1499938964844,0.2804097533226013,-4056.58740234375,304.1408386230469,0.9750102162361144,0.3691962361335754,0.2583815157413482,292.8708801269531,297.1499938964844,293.1499938964844,0.3189681768417358,-6055.55908203125,304.2012634277344,0.9990000128746032,0.4847913086414337,0.3839317262172699,292.9354858398437,297.1499938964844,293.1499938964844,0.0270573012530803,-5049.6201171875,304.14190673828125,0.5537047386169434,0.0704375207424163,0.3216254711151123,291.1673278808594,291.1499938964844,270.1831970214844,269.3091735839844,282.8964233398437,293.0190124511719,291.1667785644531,1.0,0.3364857733249664,0.9725117683410645,0.9725117683410645,1.0,1.0,-1.7235053777694702,0.7641375064849854,0.9593678712844848,0.3700070679187774,0.0,0.0,0.6020175218582153,59.18493270874024,76.0,23.13326072692871,-14381.7763671875,464.1538696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4213256835937,307.05108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.654296875,18000.0,0.0,0.0,0.3297775983810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398639678955078,0.6398705840110779,-6.57335795040126e-06,0.0,0.0003346823214087,0.0,0.0,47.64227294921875,0.0,0.0,0.0,0.4206477105617523,4.0,0.0,1.0
805680,293.06787109375,297.1499938964844,293.1499938964844,0.2158315628767013,-3963.1337890625,304.1527099609375,0.8611646890640259,0.2588903307914734,0.2341654002666473,293.0086669921875,297.1499938964844,293.1499938964844,0.1726467311382293,-3736.223876953125,304.14617919921875,0.8511090278625488,0.2500093579292297,0.2378779500722885,292.9596862792969,297.1499938964844,293.1499938964844,0.2804097533226013,-4056.58740234375,304.1408386230469,0.9750102162361144,0.3691962361335754,0.2583815157413482,292.8708801269531,297.1499938964844,293.1499938964844,0.3189681768417358,-6055.55908203125,304.2012634277344,0.9990000128746032,0.4847913086414337,0.3839317262172699,292.9354858398437,297.1499938964844,293.1499938964844,0.0270573012530803,-5049.6201171875,304.14190673828125,0.5537047386169434,0.0704375207424163,0.3216254711151123,291.1673278808594,291.1499938964844,270.1831970214844,269.3091735839844,282.8964233398437,293.0190124511719,291.1667785644531,1.0,0.3364857733249664,0.9725117683410645,0.9725117683410645,1.0,1.0,-1.7235053777694702,0.7641375064849854,0.9593678712844848,0.3700070679187774,0.0,0.0,0.6020175218582153,59.18493270874024,76.0,23.13326072692871,-14381.7763671875,464.1538696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4213256835937,307.05108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.654296875,18000.0,0.0,0.0,0.3297775983810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398639678955078,0.6398705840110779,-6.57335795040126e-06,0.0,0.0003346823214087,0.0,0.0,47.64227294921875,0.0,0.0,0.0,0.4206477105617523,4.0,0.0,1.0
805740,293.0838623046875,297.1499938964844,293.1499938964844,0.215182214975357,-3953.999755859375,304.1528625488281,0.8514462113380432,0.257732629776001,0.2332892268896103,293.0254211425781,297.1499938964844,293.1499938964844,0.1732929795980453,-3747.67041015625,304.1463623046875,0.8431189060211182,0.25019571185112,0.2382361888885498,292.9761047363281,297.1499938964844,293.1499938964844,0.2825072109699249,-4080.888671875,304.140380859375,0.9667011499404908,0.3706889450550079,0.259538471698761,292.8581848144531,297.1499938964844,293.1499938964844,0.3301790952682495,-6238.13037109375,304.1649475097656,0.9990000128746032,0.4945184886455536,0.3960137367248535,292.9527587890625,297.1499938964844,293.1499938964844,0.0284168533980846,-5207.10986328125,304.142333984375,0.5532494783401489,0.072366252541542,0.3310908377170563,291.1481018066406,291.1499938964844,270.203857421875,269.3203430175781,282.9034729003906,293.0348205566406,291.1461486816406,1.0,0.3433444499969482,0.9713082313537598,0.9713082313537598,1.0,1.0,-1.7501323223114014,0.7767959237098694,0.9733364582061768,0.3769586682319641,0.0,0.0,0.603330135345459,62.27632141113281,94.0,-16.645177841186523,-14505.50390625,489.73480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49285888671875,307.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.3318299651145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384280920028687,0.638434648513794,-6.545849373651436e-06,0.0,0.0003367652243468,0.0,0.0,47.33359909057617,0.0,0.0,0.0,0.4199823141098022,4.0,0.0,1.0
805800,293.0838623046875,297.1499938964844,293.1499938964844,0.215182214975357,-3953.999755859375,304.1528625488281,0.8514462113380432,0.257732629776001,0.2332892268896103,293.0254211425781,297.1499938964844,293.1499938964844,0.1732929795980453,-3747.67041015625,304.1463623046875,0.8431189060211182,0.25019571185112,0.2382361888885498,292.9761047363281,297.1499938964844,293.1499938964844,0.2825072109699249,-4080.888671875,304.140380859375,0.9667011499404908,0.3706889450550079,0.259538471698761,292.8581848144531,297.1499938964844,293.1499938964844,0.3301790952682495,-6238.13037109375,304.1649475097656,0.9990000128746032,0.4945184886455536,0.3960137367248535,292.9527587890625,297.1499938964844,293.1499938964844,0.0284168533980846,-5207.10986328125,304.142333984375,0.5532494783401489,0.072366252541542,0.3310908377170563,291.1481018066406,291.1499938964844,270.203857421875,269.3203430175781,282.9034729003906,293.0348205566406,291.1461486816406,1.0,0.3433444499969482,0.9713082313537598,0.9713082313537598,1.0,1.0,-1.7501323223114014,0.7767959237098694,0.9733364582061768,0.3769586682319641,0.0,0.0,0.603330135345459,62.27632141113281,94.0,-16.645177841186523,-14505.50390625,489.73480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49285888671875,307.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.3318299651145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384280920028687,0.638434648513794,-6.545849373651436e-06,0.0,0.0003367652243468,0.0,0.0,47.33359909057617,0.0,0.0,0.0,0.4199823141098022,4.0,0.0,1.0
805860,293.09930419921875,297.1499938964844,293.1499938964844,0.2146283537149429,-3946.51513671875,304.15283203125,0.832817792892456,0.256275475025177,0.2322727143764495,293.0417175292969,297.1499938964844,293.1499938964844,0.1739935129880905,-3760.333251953125,304.1464233398437,0.8262090682983398,0.2500437796115875,0.2384040653705597,292.99169921875,297.1499938964844,293.1499938964844,0.2848776876926422,-4108.5078125,304.1396484375,0.9458277821540833,0.3719313144683838,0.2606140673160553,292.8885498046875,297.1499938964844,293.1499938964844,0.3567756116390228,-6652.76318359375,304.1154479980469,0.9990000128746032,0.495847076177597,0.4228189885616302,292.9698791503906,297.1499938964844,293.1499938964844,0.0304807461798191,-5354.8583984375,304.1415100097656,0.5440793037414551,0.07389447838068,0.3395632207393646,291.1137390136719,291.1499938964844,270.227294921875,269.333984375,282.9029846191406,293.0469665527344,291.1112976074219,1.0,0.3556375503540039,0.9701229333877563,0.9701229333877563,1.0,1.0,-1.7927545309066772,0.7971048355102539,0.995649755001068,0.3881869912147522,0.0,0.0,0.6103676557540894,69.08318328857422,112.0,-40.58499526977539,-14771.2421875,537.8212280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5230712890625,307.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.111328125,18000.0,0.0,0.0,0.3340741097927093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479640007019043,0.6479706168174744,-6.5972299125860445e-06,0.0,0.0003390427445992,0.0,0.0,48.63113021850586,0.0,0.0,0.0,0.4234688878059387,4.0,0.0,1.0
805920,293.09930419921875,297.1499938964844,293.1499938964844,0.2146283537149429,-3946.51513671875,304.15283203125,0.832817792892456,0.256275475025177,0.2322727143764495,293.0417175292969,297.1499938964844,293.1499938964844,0.1739935129880905,-3760.333251953125,304.1464233398437,0.8262090682983398,0.2500437796115875,0.2384040653705597,292.99169921875,297.1499938964844,293.1499938964844,0.2848776876926422,-4108.5078125,304.1396484375,0.9458277821540833,0.3719313144683838,0.2606140673160553,292.8885498046875,297.1499938964844,293.1499938964844,0.3567756116390228,-6652.76318359375,304.1154479980469,0.9990000128746032,0.495847076177597,0.4228189885616302,292.9698791503906,297.1499938964844,293.1499938964844,0.0304807461798191,-5354.8583984375,304.1415100097656,0.5440793037414551,0.07389447838068,0.3395632207393646,291.1137390136719,291.1499938964844,270.227294921875,269.333984375,282.9029846191406,293.0469665527344,291.1112976074219,1.0,0.3556375503540039,0.9701229333877563,0.9701229333877563,1.0,1.0,-1.7927545309066772,0.7971048355102539,0.995649755001068,0.3881869912147522,0.0,0.0,0.6103676557540894,69.08318328857422,112.0,-40.58499526977539,-14771.2421875,537.8212280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5230712890625,307.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.111328125,18000.0,0.0,0.0,0.3340741097927093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479640007019043,0.6479706168174744,-6.5972299125860445e-06,0.0,0.0003390427445992,0.0,0.0,48.63113021850586,0.0,0.0,0.0,0.4234688878059387,4.0,0.0,1.0
805980,293.1144104003906,297.1499938964844,293.1499938964844,0.2139541655778885,-3937.2939453125,304.15301513671875,0.8095834851264954,0.2545005083084106,0.23108471930027,293.05767822265625,297.1499938964844,293.1499938964844,0.1745815277099609,-3771.084716796875,304.1466369628906,0.8039599061012268,0.2495523989200592,0.2383681237697601,293.00653076171875,297.1499938964844,293.1499938964844,0.2872720062732696,-4136.34130859375,304.1390991210937,0.9168009161949158,0.37293341755867,0.2616066932678222,292.96044921875,297.1499938964844,293.1499938964844,0.3950300812721252,-7232.86376953125,304.0632629394531,0.9990000128746032,0.4879750609397888,0.4601510167121887,292.9872741699219,297.1499938964844,293.1499938964844,0.0319009646773338,-5478.69189453125,304.1419677734375,0.5298304557800293,0.0749340876936912,0.3464274704456329,291.0747375488281,291.1499938964844,270.2535705566406,269.35015869140625,282.8978576660156,293.0556640625,291.07244873046875,1.0,0.3718065321445465,0.9689376354217528,0.9689376354217528,1.0,1.0,-1.8455394506454468,0.8223249316215515,1.0232144594192505,0.4021344482898712,0.0,0.0,0.623019278049469,79.09589385986328,115.0,-49.7554817199707,-15140.0869140625,605.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4696350097656,307.0610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17786.630859375,18000.0,0.0,0.0,0.337192565202713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692495346069336,0.6692562699317932,-6.742276127624791e-06,0.0,0.0003422075824346,0.0,0.0,51.79021835327149,0.0,0.0,0.0,0.4315823018550873,4.0,0.0,1.0
806040,293.1144104003906,297.1499938964844,293.1499938964844,0.2139541655778885,-3937.2939453125,304.15301513671875,0.8095834851264954,0.2545005083084106,0.23108471930027,293.05767822265625,297.1499938964844,293.1499938964844,0.1745815277099609,-3771.084716796875,304.1466369628906,0.8039599061012268,0.2495523989200592,0.2383681237697601,293.00653076171875,297.1499938964844,293.1499938964844,0.2872720062732696,-4136.34130859375,304.1390991210937,0.9168009161949158,0.37293341755867,0.2616066932678222,292.96044921875,297.1499938964844,293.1499938964844,0.3950300812721252,-7232.86376953125,304.0632629394531,0.9990000128746032,0.4879750609397888,0.4601510167121887,292.9872741699219,297.1499938964844,293.1499938964844,0.0319009646773338,-5478.69189453125,304.1419677734375,0.5298304557800293,0.0749340876936912,0.3464274704456329,291.0747375488281,291.1499938964844,270.2535705566406,269.35015869140625,282.8978576660156,293.0556640625,291.07244873046875,1.0,0.3718065321445465,0.9689376354217528,0.9689376354217528,1.0,1.0,-1.8455394506454468,0.8223249316215515,1.0232144594192505,0.4021344482898712,0.0,0.0,0.623019278049469,79.09589385986328,115.0,-49.7554817199707,-15140.0869140625,605.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4696350097656,307.0610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17786.630859375,18000.0,0.0,0.0,0.337192565202713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692495346069336,0.6692562699317932,-6.742276127624791e-06,0.0,0.0003422075824346,0.0,0.0,51.79021835327149,0.0,0.0,0.0,0.4315823018550873,4.0,0.0,1.0
806100,293.1214599609375,297.1499938964844,293.1499938964844,0.2133634239435196,-3928.651123046875,304.153564453125,0.7939894199371338,0.2535671293735504,0.2304938435554504,293.0651550292969,297.1499938964844,293.1499938964844,0.1746500581502914,-3772.216064453125,304.1471252441406,0.7890499830245972,0.2492573261260986,0.2383472770452499,293.0133056640625,297.1499938964844,293.1499938964844,0.2881426215171814,-4146.1552734375,304.1395263671875,0.8995338678359985,0.3734192848205566,0.2621271908283233,293.0011901855469,297.1499938964844,293.1499938964844,0.3962821364402771,-7242.58642578125,304.0774230957031,0.986087679862976,0.4823609590530395,0.4600123465061188,292.9954528808594,297.1499938964844,293.1499938964844,0.032532587647438,-5532.0458984375,304.14227294921875,0.5203585028648376,0.0753847658634185,0.3496710360050201,291.06805419921875,291.1499938964844,270.2677917480469,269.35919189453125,282.9076843261719,293.0634765625,291.0704345703125,1.0,0.3779747188091278,0.9683449864387512,0.9683449864387512,1.0,1.0,-1.849287152290344,0.8240032196044922,1.025283932685852,0.4034481346607208,0.0,0.0,0.6293478608131409,85.71033477783203,115.0,-18.9914493560791,-15243.9833984375,628.7301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4127502441406,307.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17749.17578125,18000.0,0.0,0.0,0.3391783237457275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6833665370941162,0.6833733320236206,-6.849759301985614e-06,0.0,0.0003442228771746,0.0,0.0,54.02248764038086,0.0,0.0,0.0,0.4370380640029907,4.0,0.0,1.0
806160,293.1285400390625,297.1499938964844,293.1499938964844,0.2121858149766922,-3910.805419921875,304.1550598144531,0.7810160517692566,0.2525385916233063,0.229843869805336,293.0726013183594,297.1499938964844,293.1499938964844,0.1742096543312072,-3763.880615234375,304.1484680175781,0.776853621006012,0.2488694190979004,0.2382669597864151,293.02008056640625,297.1499938964844,293.1499938964844,0.2882167994976043,-4146.22119140625,304.14129638671875,0.8862325549125671,0.3738231956958771,0.2626146674156189,293.0282897949219,297.1499938964844,293.1499938964844,0.3923505246639251,-7176.59765625,304.0976257324219,0.9701628088951112,0.4789165258407593,0.4560624659061432,293.0033874511719,297.1499938964844,293.1499938964844,0.03300092369318,-5569.38671875,304.1428527832031,0.5130408406257629,0.0757835358381271,0.3527127802371979,291.0933532714844,291.1499938964844,270.2827453613281,269.368896484375,282.9207458496094,293.0733947753906,291.0965576171875,1.0,0.383103460073471,0.9674742817878724,0.9674742817878724,1.0,1.0,-1.8478137254714968,0.8232657313346863,1.0245479345321655,0.4030227959156036,0.0,0.0,0.6306297183036804,91.65423583984376,118.0,21.38831329345703,-15281.71484375,646.3880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3587951660156,307.0822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17822.97265625,18000.0,0.0,0.0,0.3412479758262634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924250721931458,0.6924320459365845,-6.942128038645024e-06,0.0,0.0003463233297225,0.0,0.0,55.6318359375,0.0,0.0,0.0,0.4406338930130005,4.0,0.0,1.0
806220,293.1423645019531,297.1499938964844,293.1499938964844,0.2098311334848404,-3875.605224609375,304.15728759765625,0.7626835703849792,0.2502771914005279,0.2282236069440841,293.08740234375,297.1499938964844,293.1499938964844,0.1733126491308212,-3747.457275390625,304.15045166015625,0.7599549889564514,0.247829869389534,0.2377344220876693,293.0333557128906,297.1499938964844,293.1499938964844,0.2885458767414093,-4148.99609375,304.14361572265625,0.8681935667991638,0.3744193017482757,0.2633460164070129,293.0594787597656,297.1499938964844,293.1499938964844,0.3887884616851806,-7114.11669921875,304.1205444335937,0.9460282325744628,0.4756330251693725,0.4523420929908752,293.01837158203125,297.1499938964844,293.1499938964844,0.033816885203123,-5635.12841796875,304.14385986328125,0.5036695003509521,0.076459988951683,0.3576658368110657,291.1238708496094,291.1499938964844,270.3148498535156,269.3902893066406,282.9456481933594,293.0912475585937,291.1254577636719,1.0,0.3912831842899322,0.9657328724861144,0.9657328724861144,1.0,1.0,-1.8475855588912964,0.8231009840965271,1.024484634399414,0.4028595089912414,0.0,0.0,0.6318042874336243,100.99468231201172,121.0,32.30370330810547,-15284.181640625,675.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.297119140625,307.063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.3359375,18000.0,0.0,0.0,0.3451758325099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6980280876159668,0.6980351209640503,-7.016883500909898e-06,0.0,0.0003503095649648,0.0,0.0,56.75255584716797,0.0,0.0,0.0,0.4432213902473449,4.0,0.0,1.0
806280,293.1423645019531,297.1499938964844,293.1499938964844,0.2098311334848404,-3875.605224609375,304.15728759765625,0.7626835703849792,0.2502771914005279,0.2282236069440841,293.08740234375,297.1499938964844,293.1499938964844,0.1733126491308212,-3747.457275390625,304.15045166015625,0.7599549889564514,0.247829869389534,0.2377344220876693,293.0333557128906,297.1499938964844,293.1499938964844,0.2885458767414093,-4148.99609375,304.14361572265625,0.8681935667991638,0.3744193017482757,0.2633460164070129,293.0594787597656,297.1499938964844,293.1499938964844,0.3887884616851806,-7114.11669921875,304.1205444335937,0.9460282325744628,0.4756330251693725,0.4523420929908752,293.01837158203125,297.1499938964844,293.1499938964844,0.033816885203123,-5635.12841796875,304.14385986328125,0.5036695003509521,0.076459988951683,0.3576658368110657,291.1238708496094,291.1499938964844,270.3148498535156,269.3902893066406,282.9456481933594,293.0912475585937,291.1254577636719,1.0,0.3912831842899322,0.9657328724861144,0.9657328724861144,1.0,1.0,-1.8475855588912964,0.8231009840965271,1.024484634399414,0.4028595089912414,0.0,0.0,0.6318042874336243,100.99468231201172,121.0,32.30370330810547,-15284.181640625,675.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.297119140625,307.063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.3359375,18000.0,0.0,0.0,0.3451758325099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6980280876159668,0.6980351209640503,-7.016883500909898e-06,0.0,0.0003503095649648,0.0,0.0,56.75255584716797,0.0,0.0,0.0,0.4432213902473449,4.0,0.0,1.0
