time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.1552429199219,297.1499938964844,293.1499938964844,0.2073271870613098,-3838.3828125,304.15899658203125,0.749991238117218,0.2478583306074142,0.2263596206903457,293.1015930175781,297.1499938964844,293.1499938964844,0.1722130924463272,-3727.726318359375,304.1521301269531,0.7484652996063232,0.246535524725914,0.2368533909320831,293.0458068847656,297.1499938964844,293.1499938964844,0.2887771427631378,-4150.90087890625,304.1453552246094,0.8564115166664124,0.3748517334461212,0.2638790607452392,293.0771484375,297.1499938964844,293.1499938964844,0.387426346540451,-7088.60400390625,304.1324462890625,0.9294267892837524,0.474326491355896,0.4510762691497803,293.0318908691406,297.1499938964844,293.1499938964844,0.0344977267086505,-5689.87255859375,304.144775390625,0.497894287109375,0.0770512670278549,0.3617284893989563,291.1460266113281,291.1499938964844,270.3500061035156,269.41436767578125,282.9696655273437,293.1057434082031,291.1473083496094,1.0,0.3975058794021606,0.9639914631843568,0.9639914631843568,1.0,1.0,-1.84828782081604,0.8233805894851685,1.0249072313308716,0.4029442965984344,0.0,0.0,0.6308122277259827,108.10546112060548,124.0,30.57696533203125,-15280.40625,698.5088500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30035400390625,307.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.248046875,18000.0,0.0,0.0,0.3485670387744903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6984460353851318,0.6984530687332153,-7.033524070720887e-06,0.0,0.0003537512384355,0.0,0.0,56.906700134277344,0.0,0.0,0.0,0.4435030221939087,4.0,0.0,1.0
806400,293.1552429199219,297.1499938964844,293.1499938964844,0.2073271870613098,-3838.3828125,304.15899658203125,0.749991238117218,0.2478583306074142,0.2263596206903457,293.1015930175781,297.1499938964844,293.1499938964844,0.1722130924463272,-3727.726318359375,304.1521301269531,0.7484652996063232,0.246535524725914,0.2368533909320831,293.0458068847656,297.1499938964844,293.1499938964844,0.2887771427631378,-4150.90087890625,304.1453552246094,0.8564115166664124,0.3748517334461212,0.2638790607452392,293.0771484375,297.1499938964844,293.1499938964844,0.387426346540451,-7088.60400390625,304.1324462890625,0.9294267892837524,0.474326491355896,0.4510762691497803,293.0318908691406,297.1499938964844,293.1499938964844,0.0344977267086505,-5689.87255859375,304.144775390625,0.497894287109375,0.0770512670278549,0.3617284893989563,291.1460266113281,291.1499938964844,270.3500061035156,269.41436767578125,282.9696655273437,293.1057434082031,291.1473083496094,1.0,0.3975058794021606,0.9639914631843568,0.9639914631843568,1.0,1.0,-1.84828782081604,0.8233805894851685,1.0249072313308716,0.4029442965984344,0.0,0.0,0.6308122277259827,108.10546112060548,124.0,30.57696533203125,-15280.40625,698.5088500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30035400390625,307.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.248046875,18000.0,0.0,0.0,0.3485670387744903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6984460353851318,0.6984530687332153,-7.033524070720887e-06,0.0,0.0003537512384355,0.0,0.0,56.906700134277344,0.0,0.0,0.0,0.4435030221939087,4.0,0.0,1.0
806460,293.1683654785156,297.1499938964844,293.1499938964844,0.2045377045869827,-3796.96044921875,304.1606750488281,0.73993980884552,0.2450659424066543,0.2241867929697036,293.1162414550781,297.1499938964844,293.1499938964844,0.1708108484745025,-3702.8056640625,304.1537475585937,0.7394473552703857,0.2447948604822158,0.2355758845806121,293.05810546875,297.1499938964844,293.1499938964844,0.288818746805191,-4150.75634765625,304.1468200683594,0.8476472496986389,0.3749987483024597,0.2642163932323456,293.0906677246094,297.1499938964844,293.1499938964844,0.3865571022033691,-7072.44775390625,304.1396789550781,0.9170780777931212,0.4734340310096741,0.4504422545433044,293.0448608398437,297.1499938964844,293.1499938964844,0.0350095070898532,-5730.677734375,304.1456604003906,0.4935672879219055,0.0774126127362251,0.3648170530796051,291.16455078125,291.1499938964844,270.3886108398437,269.4416809082031,282.9950866699219,293.1192626953125,291.165771484375,1.0,0.4023839235305786,0.9627312421798706,0.9627312421798706,1.0,1.0,-1.847499132156372,0.8229600787162781,1.0245391130447388,0.4026612639427185,0.0,0.0,0.6276239156723022,113.93196105957033,112.0,27.249950408935547,-15257.4375,716.2315063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36236572265625,307.10711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.185546875,18000.0,0.0,0.0,0.3512389063835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937781572341919,0.6937851309776306,-7.004901817708742e-06,0.0,0.0003564628423191,0.0,0.0,56.18259048461914,0.0,0.0,0.0,0.4417261481285095,4.0,0.0,1.0
806520,293.1683654785156,297.1499938964844,293.1499938964844,0.2045377045869827,-3796.96044921875,304.1606750488281,0.73993980884552,0.2450659424066543,0.2241867929697036,293.1162414550781,297.1499938964844,293.1499938964844,0.1708108484745025,-3702.8056640625,304.1537475585937,0.7394473552703857,0.2447948604822158,0.2355758845806121,293.05810546875,297.1499938964844,293.1499938964844,0.288818746805191,-4150.75634765625,304.1468200683594,0.8476472496986389,0.3749987483024597,0.2642163932323456,293.0906677246094,297.1499938964844,293.1499938964844,0.3865571022033691,-7072.44775390625,304.1396789550781,0.9170780777931212,0.4734340310096741,0.4504422545433044,293.0448608398437,297.1499938964844,293.1499938964844,0.0350095070898532,-5730.677734375,304.1456604003906,0.4935672879219055,0.0774126127362251,0.3648170530796051,291.16455078125,291.1499938964844,270.3886108398437,269.4416809082031,282.9950866699219,293.1192626953125,291.165771484375,1.0,0.4023839235305786,0.9627312421798706,0.9627312421798706,1.0,1.0,-1.847499132156372,0.8229600787162781,1.0245391130447388,0.4026612639427185,0.0,0.0,0.6276239156723022,113.93196105957033,112.0,27.249950408935547,-15257.4375,716.2315063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36236572265625,307.10711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.185546875,18000.0,0.0,0.0,0.3512389063835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937781572341919,0.6937851309776306,-7.004901817708742e-06,0.0,0.0003564628423191,0.0,0.0,56.18259048461914,0.0,0.0,0.0,0.4417261481285095,4.0,0.0,1.0
806580,293.1813659667969,297.1499938964844,293.1499938964844,0.2011054456233978,-3745.827392578125,304.162841796875,0.7369857430458069,0.2419618815183639,0.2214565277099609,293.1312561035156,297.1499938964844,293.1499938964844,0.1687698662281036,-3666.627685546875,304.1559143066406,0.7373759150505066,0.2426054626703262,0.2336026430130005,293.0701904296875,297.1499938964844,293.1499938964844,0.2883016169071197,-4144.12744140625,304.14874267578125,0.8474347591400146,0.3748775720596313,0.2641708552837372,293.1026611328125,297.1499938964844,293.1499938964844,0.3852545022964477,-7050.8271484375,304.145263671875,0.9161919951438904,0.4724989831447601,0.449580579996109,293.0575256347656,297.1499938964844,293.1499938964844,0.0350600928068161,-5733.12255859375,304.14703369140625,0.4937919080257416,0.077510766685009,0.3655083179473877,291.18487548828125,291.1499938964844,270.43096923828125,269.47247314453125,283.02410888671875,293.1324462890625,291.1862487792969,1.0,0.4012255370616913,0.9614710211753844,0.9614710211753844,1.0,1.0,-1.8415954113006592,0.8200872540473938,1.0215080976486206,0.4010281562805176,0.0,0.0,0.6216493248939514,113.90568542480467,100.0,28.40294075012207,-15194.736328125,711.5786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4799499511719,307.1702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18103.685546875,18000.0,0.0,0.0,0.3529959619045257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837424635887146,0.6837493777275085,-6.933052191016032e-06,0.0,0.0003582460340112,0.0,0.0,54.58120346069336,0.0,0.0,0.0,0.4378178715705871,4.0,0.0,1.0
806640,293.1813659667969,297.1499938964844,293.1499938964844,0.2011054456233978,-3745.827392578125,304.162841796875,0.7369857430458069,0.2419618815183639,0.2214565277099609,293.1312561035156,297.1499938964844,293.1499938964844,0.1687698662281036,-3666.627685546875,304.1559143066406,0.7373759150505066,0.2426054626703262,0.2336026430130005,293.0701904296875,297.1499938964844,293.1499938964844,0.2883016169071197,-4144.12744140625,304.14874267578125,0.8474347591400146,0.3748775720596313,0.2641708552837372,293.1026611328125,297.1499938964844,293.1499938964844,0.3852545022964477,-7050.8271484375,304.145263671875,0.9161919951438904,0.4724989831447601,0.449580579996109,293.0575256347656,297.1499938964844,293.1499938964844,0.0350600928068161,-5733.12255859375,304.14703369140625,0.4937919080257416,0.077510766685009,0.3655083179473877,291.18487548828125,291.1499938964844,270.43096923828125,269.47247314453125,283.02410888671875,293.1324462890625,291.1862487792969,1.0,0.4012255370616913,0.9614710211753844,0.9614710211753844,1.0,1.0,-1.8415954113006592,0.8200872540473938,1.0215080976486206,0.4010281562805176,0.0,0.0,0.6216493248939514,113.90568542480467,100.0,28.40294075012207,-15194.736328125,711.5786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4799499511719,307.1702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18103.685546875,18000.0,0.0,0.0,0.3529959619045257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837424635887146,0.6837493777275085,-6.933052191016032e-06,0.0,0.0003582460340112,0.0,0.0,54.58120346069336,0.0,0.0,0.0,0.4378178715705871,4.0,0.0,1.0
806700,293.1874389648437,297.1499938964844,293.1499938964844,0.1992720812559127,-3718.495849609375,304.163818359375,0.7374923825263977,0.240374356508255,0.2199831008911132,293.1385192871094,297.1499938964844,293.1499938964844,0.1675987541675567,-3645.904052734375,304.1569519042969,0.7382733225822449,0.2414143830537796,0.2324434965848922,293.0758972167969,297.1499938964844,293.1499938964844,0.2879209816455841,-4139.44287109375,304.149658203125,0.849740743637085,0.3747678399085998,0.2640581727027893,293.1081848144531,297.1499938964844,293.1499938964844,0.3844833970069885,-7038.5517578125,304.14752197265625,0.918922483921051,0.4720138609409332,0.4490679502487182,293.0634765625,297.1499938964844,293.1499938964844,0.0349756591022014,-5725.31201171875,304.1477355957031,0.4952393174171448,0.0775119662284851,0.3652739822864532,291.1949462890625,291.1499938964844,270.4534606933594,269.4891052246094,283.0395202636719,293.138671875,291.1961975097656,1.0,0.3991734385490417,0.960840940475464,0.960840940475464,1.0,1.0,-1.8374028205871584,0.8180596828460693,1.0193431377410889,0.3998728394508362,0.0,0.0,0.6176393032073975,112.1957778930664,100.0,27.913196563720703,-15148.28515625,702.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5595397949219,307.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18131.10546875,18000.0,0.0,0.0,0.3534617125988006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6764475703239441,0.6764544248580933,-6.878999101900263e-06,0.0,0.0003587187093216,0.0,0.0,53.423606872558594,0.0,0.0,0.0,0.4349846541881561,4.0,0.0,1.0
806760,293.19317626953125,297.1499938964844,293.1499938964844,0.1974029093980789,-3690.62451171875,304.1647033691406,0.7390105128288269,0.2387713193893432,0.2184644490480423,293.1455993652344,297.1499938964844,293.1499938964844,0.1663673818111419,-3624.137939453125,304.1579284667969,0.7401590943336487,0.2401742935180664,0.2312026619911193,293.08135986328125,297.1499938964844,293.1499938964844,0.2875007688999176,-4134.34375,304.1504821777344,0.8533074259757996,0.3746330142021179,0.2639035880565643,293.1134338378906,297.1499938964844,293.1499938964844,0.383673220872879,-7025.88330078125,304.1494445800781,0.9233136773109436,0.4715151786804199,0.4485121369361877,293.06915283203125,297.1499938964844,293.1499938964844,0.0348461046814918,-5713.84130859375,304.1483764648437,0.4973921179771423,0.0774923413991928,0.364783227443695,291.2041931152344,291.1499938964844,270.476806640625,269.50653076171875,283.0553283691406,293.14459228515625,291.205322265625,1.0,0.3963713347911834,0.9602360129356384,0.9602360129356384,1.0,1.0,-1.832647681236267,0.8157647252082825,1.0168828964233398,0.3985667526721954,0.0,0.0,0.6130974888801575,109.68391418457033,88.0,26.574451446533203,-15094.0810546875,691.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65203857421875,307.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18154.748046875,18000.0,0.0,0.0,0.3536255359649658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679050326347351,0.6679118871688843,-6.814609150751494e-06,0.0,0.000358884979505,0.0,0.0,52.08047103881836,0.0,0.0,0.0,0.4316712915897369,4.0,0.0,1.0
806820,293.20379638671875,297.1499938964844,293.1499938964844,0.1935975253582,-3633.843017578125,304.1661376953125,0.7446947693824768,0.2355205565690994,0.2153211683034896,293.15899658203125,297.1499938964844,293.1499938964844,0.163772165775299,-3578.30810546875,304.1596069335937,0.7465398907661438,0.2375639826059341,0.2285237610340118,293.0915832519531,297.1499938964844,293.1499938964844,0.2865853309631347,-4123.40087890625,304.15185546875,0.8638489246368408,0.3742939829826355,0.2634939849376678,293.1231384277344,297.1499938964844,293.1499938964844,0.3819806575775146,-6999.93994140625,304.15240478515625,0.9364053606987,0.4704723060131073,0.4472904205322265,293.0796813964844,297.1499938964844,293.1499938964844,0.0344918370246887,-5683.2412109375,304.1495056152344,0.5036401748657227,0.0774045214056968,0.3632346093654632,291.2198181152344,291.1499938964844,270.5258178710937,269.5435485839844,283.0881042480469,293.1556701660156,291.2206726074219,1.0,0.3890331089496612,0.9590262770652772,0.9590262770652772,1.0,1.0,-1.8218392133712769,0.8105570673942566,1.011282205581665,0.3956052958965301,0.0,0.0,0.6027017831802368,102.88077545166016,76.0,22.23304748535156,-14965.7548828125,662.2514038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706970214844,307.3525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18190.689453125,18000.0,0.0,0.0,0.3530032336711883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478241086006165,0.6478307843208313,-6.662295618298231e-06,0.0,0.0003582533972803,0.0,0.0,48.99843978881836,0.0,0.0,0.0,0.4239248931407928,4.0,0.0,1.0
806880,293.20379638671875,297.1499938964844,293.1499938964844,0.1935975253582,-3633.843017578125,304.1661376953125,0.7446947693824768,0.2355205565690994,0.2153211683034896,293.15899658203125,297.1499938964844,293.1499938964844,0.163772165775299,-3578.30810546875,304.1596069335937,0.7465398907661438,0.2375639826059341,0.2285237610340118,293.0915832519531,297.1499938964844,293.1499938964844,0.2865853309631347,-4123.40087890625,304.15185546875,0.8638489246368408,0.3742939829826355,0.2634939849376678,293.1231384277344,297.1499938964844,293.1499938964844,0.3819806575775146,-6999.93994140625,304.15240478515625,0.9364053606987,0.4704723060131073,0.4472904205322265,293.0796813964844,297.1499938964844,293.1499938964844,0.0344918370246887,-5683.2412109375,304.1495056152344,0.5036401748657227,0.0774045214056968,0.3632346093654632,291.2198181152344,291.1499938964844,270.5258178710937,269.5435485839844,283.0881042480469,293.1556701660156,291.2206726074219,1.0,0.3890331089496612,0.9590262770652772,0.9590262770652772,1.0,1.0,-1.8218392133712769,0.8105570673942566,1.011282205581665,0.3956052958965301,0.0,0.0,0.6027017831802368,102.88077545166016,76.0,22.23304748535156,-14965.7548828125,662.2514038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706970214844,307.3525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18190.689453125,18000.0,0.0,0.0,0.3530032336711883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478241086006165,0.6478307843208313,-6.662295618298231e-06,0.0,0.0003582533972803,0.0,0.0,48.99843978881836,0.0,0.0,0.0,0.4239248931407928,4.0,0.0,1.0
806940,293.2134094238281,297.1499938964844,293.1499938964844,0.1897432208061218,-3576.248779296875,304.16717529296875,0.753742516040802,0.2322066128253936,0.2120626270771026,293.17156982421875,297.1499938964844,293.1499938964844,0.1610484272241592,-3530.230224609375,304.16094970703125,0.7562686204910278,0.2347892522811889,0.2256249338388443,293.1010131835937,297.1499938964844,293.1499938964844,0.285619705915451,-4112.0302734375,304.15283203125,0.8788081407546997,0.3738632202148437,0.2629744112491607,293.1319580078125,297.1499938964844,293.1499938964844,0.3802522420883178,-6973.95263671875,304.15447998046875,0.9541392922401428,0.4693615734577179,0.4459443390369415,293.08917236328125,297.1499938964844,293.1499938964844,0.0340507663786411,-5645.72802734375,304.150390625,0.5125598311424255,0.0772595629096031,0.3611243069171905,291.2310791015625,291.1499938964844,270.5777893066406,269.583251953125,283.12225341796875,293.16583251953125,291.23162841796875,1.0,0.3799775838851928,0.9578165411949158,0.9578165411949158,1.0,1.0,-1.809672355651856,0.8047044277191162,1.0049679279327393,0.392278790473938,0.0,0.0,0.5910913348197937,94.45919799804688,64.0,16.578039169311523,-14814.9541015625,627.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,307.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.16015625,18000.0,0.0,0.0,0.3510890901088714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249971389770508,0.6250036358833313,-6.490490704891272e-06,0.0,0.0003563108039088,0.0,0.0,45.638919830322266,0.0,0.0,0.0,0.4152193963527679,4.0,0.0,1.0
807000,293.2134094238281,297.1499938964844,293.1499938964844,0.1897432208061218,-3576.248779296875,304.16717529296875,0.753742516040802,0.2322066128253936,0.2120626270771026,293.17156982421875,297.1499938964844,293.1499938964844,0.1610484272241592,-3530.230224609375,304.16094970703125,0.7562686204910278,0.2347892522811889,0.2256249338388443,293.1010131835937,297.1499938964844,293.1499938964844,0.285619705915451,-4112.0302734375,304.15283203125,0.8788081407546997,0.3738632202148437,0.2629744112491607,293.1319580078125,297.1499938964844,293.1499938964844,0.3802522420883178,-6973.95263671875,304.15447998046875,0.9541392922401428,0.4693615734577179,0.4459443390369415,293.08917236328125,297.1499938964844,293.1499938964844,0.0340507663786411,-5645.72802734375,304.150390625,0.5125598311424255,0.0772595629096031,0.3611243069171905,291.2310791015625,291.1499938964844,270.5777893066406,269.583251953125,283.12225341796875,293.16583251953125,291.23162841796875,1.0,0.3799775838851928,0.9578165411949158,0.9578165411949158,1.0,1.0,-1.809672355651856,0.8047044277191162,1.0049679279327393,0.392278790473938,0.0,0.0,0.5910913348197937,94.45919799804688,64.0,16.578039169311523,-14814.9541015625,627.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,307.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.16015625,18000.0,0.0,0.0,0.3510890901088714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249971389770508,0.6250036358833313,-6.490490704891272e-06,0.0,0.0003563108039088,0.0,0.0,45.638919830322266,0.0,0.0,0.0,0.4152193963527679,4.0,0.0,1.0
807060,293.22216796875,297.1499938964844,293.1499938964844,0.1858623027801513,-3518.13037109375,304.1679077148437,0.7664798498153687,0.2288252413272857,0.2087080031633377,293.183349609375,297.1499938964844,293.1499938964844,0.1582223773002624,-3480.3173828125,304.1619873046875,0.7696837782859802,0.2318523377180099,0.2225346267223358,293.1097106933594,297.1499938964844,293.1499938964844,0.284629762172699,-4100.5009765625,304.1535339355469,0.8984498977661133,0.3733388185501098,0.2623619735240936,293.1400451660156,297.1499938964844,293.1499938964844,0.3785220682621002,-6948.287109375,304.1558532714844,0.9748600125312804,0.4681763648986816,0.4444915950298309,293.0977478027344,297.1499938964844,293.1499938964844,0.0335476472973823,-5603.27880859375,304.1510925292969,0.5246531963348389,0.0770580619573593,0.358580082654953,291.238037109375,291.1499938964844,270.63238525390625,269.6254577636719,283.1575012207031,293.1751403808594,291.2383117675781,1.0,0.3696826100349426,0.9567299485206604,0.9567299485206604,1.0,1.0,-1.7963995933532717,0.7983332872390747,0.9980663061141968,0.3886604309082031,0.0,0.0,0.5788498520851135,85.04531860351562,52.0,10.707595825195312,-14646.0126953125,589.0573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39678955078125,307.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18217.755859375,18000.0,0.0,0.0,0.3479190468788147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008774042129517,0.6008837223052979,-6.312432105914922e-06,0.0,0.0003530936082825,0.0,0.0,42.262393951416016,0.0,0.0,0.0,0.4061543941497803,4.0,0.0,1.0
807120,293.22216796875,297.1499938964844,293.1499938964844,0.1858623027801513,-3518.13037109375,304.1679077148437,0.7664798498153687,0.2288252413272857,0.2087080031633377,293.183349609375,297.1499938964844,293.1499938964844,0.1582223773002624,-3480.3173828125,304.1619873046875,0.7696837782859802,0.2318523377180099,0.2225346267223358,293.1097106933594,297.1499938964844,293.1499938964844,0.284629762172699,-4100.5009765625,304.1535339355469,0.8984498977661133,0.3733388185501098,0.2623619735240936,293.1400451660156,297.1499938964844,293.1499938964844,0.3785220682621002,-6948.287109375,304.1558532714844,0.9748600125312804,0.4681763648986816,0.4444915950298309,293.0977478027344,297.1499938964844,293.1499938964844,0.0335476472973823,-5603.27880859375,304.1510925292969,0.5246531963348389,0.0770580619573593,0.358580082654953,291.238037109375,291.1499938964844,270.63238525390625,269.6254577636719,283.1575012207031,293.1751403808594,291.2383117675781,1.0,0.3696826100349426,0.9567299485206604,0.9567299485206604,1.0,1.0,-1.7963995933532717,0.7983332872390747,0.9980663061141968,0.3886604309082031,0.0,0.0,0.5788498520851135,85.04531860351562,52.0,10.707595825195312,-14646.0126953125,589.0573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39678955078125,307.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18217.755859375,18000.0,0.0,0.0,0.3479190468788147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008774042129517,0.6008837223052979,-6.312432105914922e-06,0.0,0.0003530936082825,0.0,0.0,42.262393951416016,0.0,0.0,0.0,0.4061543941497803,4.0,0.0,1.0
807180,293.23016357421875,297.1499938964844,293.1499938964844,0.1819611489772796,-3459.53955078125,304.1684265136719,0.7838055491447449,0.2253747731447219,0.2052693665027618,293.1944580078125,297.1499938964844,293.1499938964844,0.1553011238574981,-3428.641845703125,304.1628723144531,0.7876474857330322,0.2287527173757553,0.2192674726247787,293.1177978515625,297.1499938964844,293.1499938964844,0.2836191654205322,-4088.82470703125,304.1540222167969,0.9253526926040648,0.3727190196514129,0.2616664171218872,293.14752197265625,297.1499938964844,293.1499938964844,0.3767963349819183,-6922.92578125,304.1567687988281,0.9965800642967224,0.4669120907783508,0.4429424107074737,293.1055603027344,297.1499938964844,293.1499938964844,0.0329928547143936,-5556.6474609375,304.1516418457031,0.5408163070678711,0.0767977833747863,0.3556647896766662,291.2411499023437,291.1499938964844,270.6894226074219,269.6698303222656,283.19384765625,293.18377685546875,291.2411804199219,1.0,0.3584312498569488,0.955643355846405,0.955643355846405,1.0,1.0,-1.7821520566940308,0.7915030121803284,0.9906490445137024,0.3847812414169311,0.0,0.0,0.5664520859718323,75.02644348144531,40.0,5.357624530792236,-14462.2421875,548.8239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.675537109375,307.6860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18213.58203125,18000.0,0.0,0.0,0.3435834646224975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766494870185852,0.5766556262969971,-6.138246135378722e-06,0.0,0.000348693516571,0.0,0.0,39.05023193359375,0.0,0.0,0.0,0.3971992433071136,4.0,0.0,1.0
807240,293.23016357421875,297.1499938964844,293.1499938964844,0.1819611489772796,-3459.53955078125,304.1684265136719,0.7838055491447449,0.2253747731447219,0.2052693665027618,293.1944580078125,297.1499938964844,293.1499938964844,0.1553011238574981,-3428.641845703125,304.1628723144531,0.7876474857330322,0.2287527173757553,0.2192674726247787,293.1177978515625,297.1499938964844,293.1499938964844,0.2836191654205322,-4088.82470703125,304.1540222167969,0.9253526926040648,0.3727190196514129,0.2616664171218872,293.14752197265625,297.1499938964844,293.1499938964844,0.3767963349819183,-6922.92578125,304.1567687988281,0.9965800642967224,0.4669120907783508,0.4429424107074737,293.1055603027344,297.1499938964844,293.1499938964844,0.0329928547143936,-5556.6474609375,304.1516418457031,0.5408163070678711,0.0767977833747863,0.3556647896766662,291.2411499023437,291.1499938964844,270.6894226074219,269.6698303222656,283.19384765625,293.18377685546875,291.2411804199219,1.0,0.3584312498569488,0.955643355846405,0.955643355846405,1.0,1.0,-1.7821520566940308,0.7915030121803284,0.9906490445137024,0.3847812414169311,0.0,0.0,0.5664520859718323,75.02644348144531,40.0,5.357624530792236,-14462.2421875,548.8239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.675537109375,307.6860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18213.58203125,18000.0,0.0,0.0,0.3435834646224975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766494870185852,0.5766556262969971,-6.138246135378722e-06,0.0,0.000348693516571,0.0,0.0,39.05023193359375,0.0,0.0,0.0,0.3971992433071136,4.0,0.0,1.0
807300,293.2337646484375,297.1499938964844,293.1499938964844,0.1799994111061096,-3429.929931640625,304.16864013671875,0.7913898825645447,0.223649114370346,0.2035760730504989,293.1996459960937,297.1499938964844,293.1499938964844,0.1537977308034896,-3401.922119140625,304.16326904296875,0.7954922318458557,0.2271702587604522,0.2176288813352584,293.1214904785156,297.1499938964844,293.1499938964844,0.2830549478530884,-4082.257568359375,304.1543273925781,0.9380508661270142,0.3723998069763183,0.2613323926925659,293.1478271484375,297.1499938964844,293.1499938964844,0.367373526096344,-6778.63720703125,304.1730651855469,0.9990000128746032,0.4668765068054199,0.4332933127880096,293.1090393066406,297.1499938964844,293.1499938964844,0.0327301695942878,-5534.3134765625,304.1518249511719,0.5482006669044495,0.0766750797629356,0.3543559908866882,291.2450256347656,291.1499938964844,270.71875,269.6927490234375,283.2165832519531,293.1874389648437,291.2466125488281,1.0,0.352173238992691,0.9550999999046326,0.9550999999046326,1.0,1.0,-1.7646251916885376,0.7830976843833923,0.9815275073051452,0.3801911771297455,0.0,0.0,0.5597884058952332,70.85447692871094,40.0,14.183845520019531,-14326.5263671875,524.6505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8146667480469,307.7539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18212.4296875,18000.0,0.0,0.0,0.3410001397132873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646052956581116,0.5646113157272339,-6.054530786059331e-06,0.0,0.0003460717853158,0.0,0.0,37.52423095703125,0.0,0.0,0.0,0.39279904961586,4.0,0.0,1.0
807360,293.2373046875,297.1499938964844,293.1499938964844,0.1778358519077301,-3396.89892578125,304.169189453125,0.798704206943512,0.221893697977066,0.2018937766551971,293.2047424316406,297.1499938964844,293.1499938964844,0.1520937532186508,-3371.273681640625,304.1639404296875,0.8030368685722351,0.2255439162254333,0.2159865349531173,293.1251525878906,297.1499938964844,293.1499938964844,0.282125324010849,-4071.185302734375,304.1552429199219,0.9501029849052428,0.3720458149909973,0.2610040307044983,293.1371765136719,297.1499938964844,293.1499938964844,0.3521905243396759,-6546.7275390625,304.19647216796875,0.9990000128746032,0.4689831137657165,0.4183472096920013,293.11236572265625,297.1499938964844,293.1499938964844,0.032426718622446,-5507.48583984375,304.15203857421875,0.5554834604263306,0.0765459761023521,0.3531723022460937,291.2641296386719,291.1499938964844,270.7485656738281,269.71612548828125,283.2410888671875,293.189697265625,291.2668151855469,1.0,0.345345675945282,0.9546184539794922,0.9546184539794922,1.0,1.0,-1.740860939025879,0.7717489004135132,0.969111979007721,0.3738980889320373,0.0,0.0,0.5503135323524475,66.93467712402344,43.0,33.4880256652832,-14141.099609375,497.7317199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9614562988281,307.8222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18248.10546875,18000.0,0.0,0.0,0.3380574285984039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500302314758301,0.5500362515449524,-5.964050615148153e-06,0.0,0.0003430853248573,0.0,0.0,35.77983856201172,0.0,0.0,0.0,0.3875833451747894,4.0,0.0,1.0
807420,293.2445068359375,297.1499938964844,293.1499938964844,0.1738391369581222,-3336.159423828125,304.16943359375,0.8073281645774841,0.2182256877422332,0.198491171002388,293.21502685546875,297.1499938964844,293.1499938964844,0.1489418298006057,-3314.91748046875,304.1645202636719,0.8118802905082703,0.2220713347196579,0.2126096785068512,293.13262939453125,297.1499938964844,293.1499938964844,0.2807950675487518,-4055.733154296875,304.1556396484375,0.9655691385269164,0.3711576759815216,0.2603031098842621,293.0976867675781,297.1499938964844,293.1499938964844,0.3317420184612274,-6238.38916015625,304.2142028808594,0.9990000128746032,0.4772922992706299,0.3985723853111267,293.11883544921875,297.1499938964844,293.1499938964844,0.0319414548575878,-5465.619140625,304.15216064453125,0.5651959776878357,0.0761843472719192,0.3508863449096679,291.2801513671875,291.1499938964844,270.8096008300781,269.7640991210937,283.2879333496094,293.1982421875,291.27996826171875,1.0,0.3362687528133392,0.9536553621292114,0.9536553621292114,1.0,1.0,-1.7053797245025637,0.7548957467079163,0.950484037399292,0.364264965057373,0.0,0.0,0.5313431620597839,61.85104751586914,61.0,16.557641983032227,-13751.869140625,460.9853820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2886657714844,307.9151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.767578125,18000.0,0.0,0.0,0.3308970332145691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150934457778931,0.5150991678237915,-5.746529041061876e-06,0.0,0.0003358184185344,0.0,0.0,31.79524612426757,0.0,0.0,0.0,0.375520259141922,4.0,0.0,1.0
807480,293.2445068359375,297.1499938964844,293.1499938964844,0.1738391369581222,-3336.159423828125,304.16943359375,0.8073281645774841,0.2182256877422332,0.198491171002388,293.21502685546875,297.1499938964844,293.1499938964844,0.1489418298006057,-3314.91748046875,304.1645202636719,0.8118802905082703,0.2220713347196579,0.2126096785068512,293.13262939453125,297.1499938964844,293.1499938964844,0.2807950675487518,-4055.733154296875,304.1556396484375,0.9655691385269164,0.3711576759815216,0.2603031098842621,293.0976867675781,297.1499938964844,293.1499938964844,0.3317420184612274,-6238.38916015625,304.2142028808594,0.9990000128746032,0.4772922992706299,0.3985723853111267,293.11883544921875,297.1499938964844,293.1499938964844,0.0319414548575878,-5465.619140625,304.15216064453125,0.5651959776878357,0.0761843472719192,0.3508863449096679,291.2801513671875,291.1499938964844,270.8096008300781,269.7640991210937,283.2879333496094,293.1982421875,291.27996826171875,1.0,0.3362687528133392,0.9536553621292114,0.9536553621292114,1.0,1.0,-1.7053797245025637,0.7548957467079163,0.950484037399292,0.364264965057373,0.0,0.0,0.5313431620597839,61.85104751586914,61.0,16.557641983032227,-13751.869140625,460.9853820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2886657714844,307.9151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.767578125,18000.0,0.0,0.0,0.3308970332145691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150934457778931,0.5150991678237915,-5.746529041061876e-06,0.0,0.0003358184185344,0.0,0.0,31.79524612426757,0.0,0.0,0.0,0.375520259141922,4.0,0.0,1.0
807540,293.2516784667969,297.1499938964844,293.1499938964844,0.1703527122735977,-3283.599365234375,304.1687316894531,0.8013878464698792,0.2143749296665191,0.1950972080230713,293.22540283203125,297.1499938964844,293.1499938964844,0.1461735218763351,-3265.9140625,304.1642761230469,0.8063004016876221,0.2183175534009933,0.2091512382030487,293.1402282714844,297.1499938964844,293.1499938964844,0.2802856266498565,-4050.434814453125,304.1545715332031,0.9632323384284972,0.3700568675994873,0.2595879733562469,293.0679016113281,297.1499938964844,293.1499938964844,0.3327059149742126,-6263.38671875,304.19024658203125,0.9990000128746032,0.4847200214862823,0.4003279507160187,293.12506103515625,297.1499938964844,293.1499938964844,0.0316726006567478,-5444.29296875,304.1518859863281,0.5629178881645203,0.0757130980491638,0.3489916324615478,291.2617492675781,291.1499938964844,270.8722229003906,269.8135070800781,283.32684326171875,293.2113037109375,291.2589111328125,1.0,0.3359857499599457,0.9526922702789308,0.9526922702789308,1.0,1.0,-1.6961071491241455,0.750525712966919,0.9455813765525818,0.3615312278270721,0.0,0.0,0.5171710848808289,62.021732330322266,79.0,-22.91213798522949,-13508.5185546875,455.9378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6143493652344,307.9891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18217.150390625,18000.0,0.0,0.0,0.3224186897277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867697656154632,0.4867753386497497,-5.561961188504938e-06,0.0,0.0003272139583714,0.0,0.0,28.730756759643555,0.0,0.0,0.0,0.3657698631286621,4.0,0.0,1.0
807600,293.2516784667969,297.1499938964844,293.1499938964844,0.1703527122735977,-3283.599365234375,304.1687316894531,0.8013878464698792,0.2143749296665191,0.1950972080230713,293.22540283203125,297.1499938964844,293.1499938964844,0.1461735218763351,-3265.9140625,304.1642761230469,0.8063004016876221,0.2183175534009933,0.2091512382030487,293.1402282714844,297.1499938964844,293.1499938964844,0.2802856266498565,-4050.434814453125,304.1545715332031,0.9632323384284972,0.3700568675994873,0.2595879733562469,293.0679016113281,297.1499938964844,293.1499938964844,0.3327059149742126,-6263.38671875,304.19024658203125,0.9990000128746032,0.4847200214862823,0.4003279507160187,293.12506103515625,297.1499938964844,293.1499938964844,0.0316726006567478,-5444.29296875,304.1518859863281,0.5629178881645203,0.0757130980491638,0.3489916324615478,291.2617492675781,291.1499938964844,270.8722229003906,269.8135070800781,283.32684326171875,293.2113037109375,291.2589111328125,1.0,0.3359857499599457,0.9526922702789308,0.9526922702789308,1.0,1.0,-1.6961071491241455,0.750525712966919,0.9455813765525818,0.3615312278270721,0.0,0.0,0.5171710848808289,62.021732330322266,79.0,-22.91213798522949,-13508.5185546875,455.9378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6143493652344,307.9891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18217.150390625,18000.0,0.0,0.0,0.3224186897277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867697656154632,0.4867753386497497,-5.561961188504938e-06,0.0,0.0003272139583714,0.0,0.0,28.730756759643555,0.0,0.0,0.0,0.3657698631286621,4.0,0.0,1.0
807660,293.2587280273437,297.1499938964844,293.1499938964844,0.1672056317329406,-3236.404052734375,304.167724609375,0.783918559551239,0.2103734761476516,0.1917015165090561,293.2356872558594,297.1499938964844,293.1499938964844,0.1436357945203781,-3221.30029296875,304.16375732421875,0.7888527512550354,0.214322879910469,0.2056029140949249,293.147705078125,297.1499938964844,293.1499938964844,0.280362606048584,-4052.256591796875,304.1529235839844,0.9462478160858154,0.3687876164913177,0.2588562965393066,293.076171875,297.1499938964844,293.1499938964844,0.3515888154506683,-6562.11474609375,304.1450500488281,0.9990000128746032,0.4852111935615539,0.4194700121879577,293.1315002441406,297.1499938964844,293.1499938964844,0.0314918980002403,-5432.0078125,304.15155029296875,0.5508348941802979,0.0750388577580452,0.3470304608345032,291.2182006835937,291.1499938964844,270.9361877441406,269.8640441894531,283.35430908203125,293.2184143066406,291.21484375,1.0,0.3422610461711883,0.9519613981246948,0.9519613981246948,1.0,1.0,-1.7075093984603882,0.7559497356414795,0.9515597224235536,0.3643851578235626,0.0,0.0,0.5108984708786011,66.4505615234375,82.0,-51.55784606933594,-13446.306640625,475.64361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85369873046875,308.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18111.220703125,18000.0,0.0,0.0,0.3136478960514068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716645181179046,0.4716699421405792,-5.451806373457657e-06,0.0,0.000318312755553,0.0,0.0,27.120180130004883,0.0,0.0,0.0,0.3604409992694855,4.0,0.0,1.0
807720,293.2587280273437,297.1499938964844,293.1499938964844,0.1672056317329406,-3236.404052734375,304.167724609375,0.783918559551239,0.2103734761476516,0.1917015165090561,293.2356872558594,297.1499938964844,293.1499938964844,0.1436357945203781,-3221.30029296875,304.16375732421875,0.7888527512550354,0.214322879910469,0.2056029140949249,293.147705078125,297.1499938964844,293.1499938964844,0.280362606048584,-4052.256591796875,304.1529235839844,0.9462478160858154,0.3687876164913177,0.2588562965393066,293.076171875,297.1499938964844,293.1499938964844,0.3515888154506683,-6562.11474609375,304.1450500488281,0.9990000128746032,0.4852111935615539,0.4194700121879577,293.1315002441406,297.1499938964844,293.1499938964844,0.0314918980002403,-5432.0078125,304.15155029296875,0.5508348941802979,0.0750388577580452,0.3470304608345032,291.2182006835937,291.1499938964844,270.9361877441406,269.8640441894531,283.35430908203125,293.2184143066406,291.21484375,1.0,0.3422610461711883,0.9519613981246948,0.9519613981246948,1.0,1.0,-1.7075093984603882,0.7559497356414795,0.9515597224235536,0.3643851578235626,0.0,0.0,0.5108984708786011,66.4505615234375,82.0,-51.55784606933594,-13446.306640625,475.64361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85369873046875,308.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18111.220703125,18000.0,0.0,0.0,0.3136478960514068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716645181179046,0.4716699421405792,-5.451806373457657e-06,0.0,0.000318312755553,0.0,0.0,27.120180130004883,0.0,0.0,0.0,0.3604409992694855,4.0,0.0,1.0
807780,293.26531982421875,297.1499938964844,293.1499938964844,0.1638410240411758,-3185.352783203125,304.1674499511719,0.7676146626472473,0.2062826454639434,0.1882110834121704,293.2455444335937,297.1499938964844,293.1499938964844,0.1408339142799377,-3171.462646484375,304.1638488769531,0.7723765969276428,0.2101570665836334,0.2018767893314361,293.1547241210937,297.1499938964844,293.1499938964844,0.2801417708396911,-4050.277099609375,304.1523742675781,0.9294053316116332,0.3674216866493225,0.2580457329750061,293.1172790527344,297.1499938964844,293.1499938964844,0.3708889782428741,-6857.787109375,304.11505126953125,0.9990000128746032,0.4787893295288086,0.4381887316703796,293.138427734375,297.1499938964844,293.1499938964844,0.0310682859271764,-5398.31201171875,304.1517639160156,0.5389519929885864,0.0741085112094879,0.3439447283744812,291.1826171875,291.1499938964844,271.0011901855469,269.9154968261719,283.37945556640625,293.2183837890625,291.1809997558594,1.0,0.3476280570030212,0.9512304663658142,0.9512304663658142,1.0,1.0,-1.716648817062378,0.7602562308311462,0.9563925862312316,0.3667972385883331,0.0,0.0,0.5092646479606628,70.93506622314453,85.0,-44.28781509399414,-13443.6396484375,494.3446960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9527282714844,308.072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.341796875,18000.0,0.0,0.0,0.3055970966815948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466887503862381,0.4668928980827331,-5.408731340139639e-06,0.0,0.0003101422043982,0.0,0.0,26.58716583251953,0.0,0.0,0.0,0.3586053550243377,4.0,0.0,1.0
807840,293.26531982421875,297.1499938964844,293.1499938964844,0.1638410240411758,-3185.352783203125,304.1674499511719,0.7676146626472473,0.2062826454639434,0.1882110834121704,293.2455444335937,297.1499938964844,293.1499938964844,0.1408339142799377,-3171.462646484375,304.1638488769531,0.7723765969276428,0.2101570665836334,0.2018767893314361,293.1547241210937,297.1499938964844,293.1499938964844,0.2801417708396911,-4050.277099609375,304.1523742675781,0.9294053316116332,0.3674216866493225,0.2580457329750061,293.1172790527344,297.1499938964844,293.1499938964844,0.3708889782428741,-6857.787109375,304.11505126953125,0.9990000128746032,0.4787893295288086,0.4381887316703796,293.138427734375,297.1499938964844,293.1499938964844,0.0310682859271764,-5398.31201171875,304.1517639160156,0.5389519929885864,0.0741085112094879,0.3439447283744812,291.1826171875,291.1499938964844,271.0011901855469,269.9154968261719,283.37945556640625,293.2183837890625,291.1809997558594,1.0,0.3476280570030212,0.9512304663658142,0.9512304663658142,1.0,1.0,-1.716648817062378,0.7602562308311462,0.9563925862312316,0.3667972385883331,0.0,0.0,0.5092646479606628,70.93506622314453,85.0,-44.28781509399414,-13443.6396484375,494.3446960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9527282714844,308.072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.341796875,18000.0,0.0,0.0,0.3055970966815948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466887503862381,0.4668928980827331,-5.408731340139639e-06,0.0,0.0003101422043982,0.0,0.0,26.58716583251953,0.0,0.0,0.0,0.3586053550243377,4.0,0.0,1.0
807900,293.2684326171875,297.1499938964844,293.1499938964844,0.1620448380708694,-3157.83984375,304.16754150390625,0.7602212429046631,0.2042049616575241,0.1864356696605682,293.25030517578125,297.1499938964844,293.1499938964844,0.1393040865659713,-3143.98974609375,304.16412353515625,0.7648400068283081,0.2080102115869522,0.1999523788690567,293.1581115722656,297.1499938964844,293.1499938964844,0.2798467874526977,-4047.008056640625,304.1524658203125,0.921710729598999,0.3667007982730865,0.2576140463352203,293.1434326171875,297.1499938964844,293.1499938964844,0.3799977600574493,-6994.6689453125,304.1048889160156,0.9990000128746032,0.4740646183490753,0.4468979239463806,293.1419372558594,297.1499938964844,293.1499938964844,0.0307545065879821,-5372.25341796875,304.1520080566406,0.5333597660064697,0.0735622718930244,0.3419839441776275,291.17144775390625,291.1499938964844,271.0340270996094,269.94146728515625,283.3940734863281,293.2206726074219,291.169921875,1.0,0.3500950634479522,0.9508650302886964,0.9508650302886964,1.0,1.0,-1.7197916507720947,0.7617401480674744,0.9580515027046204,0.3675976693630218,0.0,0.0,0.5089682936668396,73.06114196777344,85.0,-38.05044937133789,-13431.4736328125,502.5292663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9517822265625,308.0596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.056640625,18000.0,0.0,0.0,0.3019975423812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657569825649261,0.4657623767852783,-5.399027941166423e-06,0.0,0.0003064891207031,0.0,0.0,26.4639835357666,0.0,0.0,0.0,0.358184278011322,4.0,0.0,1.0
807960,293.2713623046875,297.1499938964844,293.1499938964844,0.1602106541395187,-3129.572509765625,304.1676940917969,0.7509490847587585,0.2021326571702957,0.1846899837255478,293.2548522949219,297.1499938964844,293.1499938964844,0.1377190500497818,-3115.345458984375,304.1644287109375,0.7553529739379883,0.2058484256267547,0.1980393379926681,293.1612548828125,297.1499938964844,293.1499938964844,0.2794446349143982,-4042.395751953125,304.1527709960937,0.911238133907318,0.3659789562225342,0.2572021484375,293.1689453125,297.1499938964844,293.1499938964844,0.3810072243213653,-7005.51220703125,304.1117248535156,0.9932235479354858,0.4691340625286102,0.4471183121204376,293.1452331542969,297.1499938964844,293.1499938964844,0.0304320603609085,-5345.0009765625,304.1522216796875,0.5260950326919556,0.073015421628952,0.3400951027870178,291.1648864746094,291.1499938964844,271.0670166015625,269.96759033203125,283.4147033691406,293.2257080078125,291.1653747558594,1.0,0.3521328866481781,0.950261890888214,0.950261890888214,1.0,1.0,-1.7129526138305664,0.7584349513053894,0.954517662525177,0.3658700883388519,0.0,0.0,0.5087018013000488,76.02983856201172,88.0,-21.224151611328125,-13383.2470703125,506.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92449951171875,308.0492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.376953125,18000.0,0.0,0.0,0.2986909747123718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653757810592651,0.4653811752796173,-5.394284016801976e-06,0.0,0.00030313336174,0.0,0.0,26.41631126403809,0.0,0.0,0.0,0.3580092191696167,4.0,0.0,1.0
808020,293.27703857421875,297.1499938964844,293.1499938964844,0.1561459153890609,-3066.110107421875,304.1685485839844,0.7341715097427368,0.1979040205478668,0.181163027882576,293.2637634277344,297.1499938964844,293.1499938964844,0.1341418325901031,-3049.8544921875,304.16558837890625,0.7381407022476196,0.2013847678899765,0.1941238939762115,293.16754150390625,297.1499938964844,293.1499938964844,0.277869164943695,-4023.732177734375,304.1544494628906,0.8934931755065918,0.3644156455993652,0.2563315331935882,293.1968994140625,297.1499938964844,293.1499938964844,0.3747096657752991,-6903.78271484375,304.1344909667969,0.9742720127105712,0.4629334807395935,0.4404742419719696,293.15155029296875,297.1499938964844,293.1499938964844,0.0296742133796215,-5276.7998046875,304.1527404785156,0.5130547285079956,0.071859024465084,0.3362015187740326,291.1826171875,291.1499938964844,271.1333923339844,270.0200500488281,283.4597473144531,293.236328125,291.18280029296875,1.0,0.3550868928432464,0.9490556120872498,0.9490556120872498,1.0,1.0,-1.6902836561203003,0.7476452589035034,0.9426383972167968,0.3597483038902282,0.0,0.0,0.5030215978622437,81.81774139404297,91.0,6.568626403808594,-13165.4892578125,509.4349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8355712890625,307.9751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.53125,18000.0,0.0,0.0,0.2926540672779083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586400091648102,0.4586453735828399,-5.368365236790851e-06,0.0,0.0002970066852867,0.0,0.0,25.8225154876709,0.0,0.0,0.0,0.3559228181838989,4.0,0.0,1.0
