time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.27703857421875,297.1499938964844,293.1499938964844,0.1561459153890609,-3066.110107421875,304.1685485839844,0.7341715097427368,0.1979040205478668,0.181163027882576,293.2637634277344,297.1499938964844,293.1499938964844,0.1341418325901031,-3049.8544921875,304.16558837890625,0.7381407022476196,0.2013847678899765,0.1941238939762115,293.16754150390625,297.1499938964844,293.1499938964844,0.277869164943695,-4023.732177734375,304.1544494628906,0.8934931755065918,0.3644156455993652,0.2563315331935882,293.1968994140625,297.1499938964844,293.1499938964844,0.3747096657752991,-6903.78271484375,304.1344909667969,0.9742720127105712,0.4629334807395935,0.4404742419719696,293.15155029296875,297.1499938964844,293.1499938964844,0.0296742133796215,-5276.7998046875,304.1527404785156,0.5130547285079956,0.071859024465084,0.3362015187740326,291.1826171875,291.1499938964844,271.1333923339844,270.0200500488281,283.4597473144531,293.236328125,291.18280029296875,1.0,0.3550868928432464,0.9490556120872498,0.9490556120872498,1.0,1.0,-1.6902836561203003,0.7476452589035034,0.9426383972167968,0.3597483038902282,0.0,0.0,0.5030215978622437,81.81774139404297,91.0,6.568626403808594,-13165.4892578125,509.4349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8355712890625,307.9751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.53125,18000.0,0.0,0.0,0.2926540672779083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586400091648102,0.4586453735828399,-5.368365236790851e-06,0.0,0.0002970066852867,0.0,0.0,25.8225154876709,0.0,0.0,0.0,0.3559228181838989,4.0,0.0,1.0
808140,293.28228759765625,297.1499938964844,293.1499938964844,0.1521772891283035,-3004.099365234375,304.1689758300781,0.720797061920166,0.1936225444078445,0.1775213778018951,293.2723388671875,297.1499938964844,293.1499938964844,0.1305800080299377,-2984.60595703125,304.16632080078125,0.72445148229599,0.196758896112442,0.1899918317794799,293.1736755371094,297.1499938964844,293.1499938964844,0.2764769792556762,-4007.544189453125,304.1552734375,0.8804401755332947,0.3627292513847351,0.2553266584873199,293.2095642089844,297.1499938964844,293.1499938964844,0.3713118731975555,-6849.62158203125,304.1451416015625,0.9589471220970154,0.4591633379459381,0.4367371499538421,293.1573791503906,297.1499938964844,293.1499938964844,0.0286431927233934,-5215.61572265625,304.15350341796875,0.5031326413154602,0.0706346333026886,0.3317137360572815,291.184814453125,291.1499938964844,271.20001220703125,270.0726318359375,283.50244140625,293.2442626953125,291.1849670410156,1.0,0.3572535514831543,0.9478492736816406,0.9478492736816406,1.0,1.0,-1.669867753982544,0.7379436492919922,0.9319241046905518,0.3542144298553467,0.0,0.0,0.4982494711875915,86.49069213867188,94.0,4.800248622894287,-12938.10546875,510.0564270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7387084960937,307.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.330078125,18000.0,0.0,0.0,0.2870732247829437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4506921172142029,0.4506974220275879,-5.325935944711091e-06,0.0,0.0002913428179454,0.0,0.0,25.08336639404297,0.0,0.0,0.0,0.3533711731433868,4.0,0.0,1.0
808200,293.28228759765625,297.1499938964844,293.1499938964844,0.1521772891283035,-3004.099365234375,304.1689758300781,0.720797061920166,0.1936225444078445,0.1775213778018951,293.2723388671875,297.1499938964844,293.1499938964844,0.1305800080299377,-2984.60595703125,304.16632080078125,0.72445148229599,0.196758896112442,0.1899918317794799,293.1736755371094,297.1499938964844,293.1499938964844,0.2764769792556762,-4007.544189453125,304.1552734375,0.8804401755332947,0.3627292513847351,0.2553266584873199,293.2095642089844,297.1499938964844,293.1499938964844,0.3713118731975555,-6849.62158203125,304.1451416015625,0.9589471220970154,0.4591633379459381,0.4367371499538421,293.1573791503906,297.1499938964844,293.1499938964844,0.0286431927233934,-5215.61572265625,304.15350341796875,0.5031326413154602,0.0706346333026886,0.3317137360572815,291.184814453125,291.1499938964844,271.20001220703125,270.0726318359375,283.50244140625,293.2442626953125,291.1849670410156,1.0,0.3572535514831543,0.9478492736816406,0.9478492736816406,1.0,1.0,-1.669867753982544,0.7379436492919922,0.9319241046905518,0.3542144298553467,0.0,0.0,0.4982494711875915,86.49069213867188,94.0,4.800248622894287,-12938.10546875,510.0564270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7387084960937,307.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.330078125,18000.0,0.0,0.0,0.2870732247829437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4506921172142029,0.4506974220275879,-5.325935944711091e-06,0.0,0.0002913428179454,0.0,0.0,25.08336639404297,0.0,0.0,0.0,0.3533711731433868,4.0,0.0,1.0
808260,293.286865234375,297.1499938964844,293.1499938964844,0.1482092291116714,-2941.774658203125,304.1692810058594,0.7083867192268372,0.1893440037965774,0.1738511174917221,293.2803955078125,297.1499938964844,293.1499938964844,0.1269326955080032,-2917.43603515625,304.1669616699219,0.7118892669677734,0.1920281648635864,0.1857254803180694,293.17938232421875,297.1499938964844,293.1499938964844,0.2750001549720764,-3990.418212890625,304.1559753417969,0.8697446584701538,0.3609694242477417,0.2542473077774048,293.21697998046875,297.1499938964844,293.1499938964844,0.3686663508415222,-6808.5029296875,304.1510925292969,0.9456750750541688,0.4561450481414795,0.4339614808559418,293.16259765625,297.1499938964844,293.1499938964844,0.0278149787336587,-5130.986328125,304.1536560058594,0.4948574304580688,0.0693880468606948,0.3269771039485931,291.18621826171875,291.1499938964844,271.2666320800781,270.1250915527344,283.5437927246094,293.25054931640625,291.1861572265625,1.0,0.3589175343513489,0.94704008102417,0.94704008102417,1.0,1.0,-1.650023341178894,0.7285410165786743,0.9214823246002196,0.3488562703132629,0.0,0.0,0.4932912588119507,90.55130767822266,97.0,2.2429866790771484,-12713.2978515625,509.2237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63885498046875,307.7763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.611328125,18000.0,0.0,0.0,0.2819179594516754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4427728056907654,0.442778080701828,-5.284428880258929e-06,0.0,0.0002861108805518,0.0,0.0,24.362218856811523,0.0,0.0,0.0,0.3508296608924866,4.0,0.0,1.0
808320,293.286865234375,297.1499938964844,293.1499938964844,0.1482092291116714,-2941.774658203125,304.1692810058594,0.7083867192268372,0.1893440037965774,0.1738511174917221,293.2803955078125,297.1499938964844,293.1499938964844,0.1269326955080032,-2917.43603515625,304.1669616699219,0.7118892669677734,0.1920281648635864,0.1857254803180694,293.17938232421875,297.1499938964844,293.1499938964844,0.2750001549720764,-3990.418212890625,304.1559753417969,0.8697446584701538,0.3609694242477417,0.2542473077774048,293.21697998046875,297.1499938964844,293.1499938964844,0.3686663508415222,-6808.5029296875,304.1510925292969,0.9456750750541688,0.4561450481414795,0.4339614808559418,293.16259765625,297.1499938964844,293.1499938964844,0.0278149787336587,-5130.986328125,304.1536560058594,0.4948574304580688,0.0693880468606948,0.3269771039485931,291.18621826171875,291.1499938964844,271.2666320800781,270.1250915527344,283.5437927246094,293.25054931640625,291.1861572265625,1.0,0.3589175343513489,0.94704008102417,0.94704008102417,1.0,1.0,-1.650023341178894,0.7285410165786743,0.9214823246002196,0.3488562703132629,0.0,0.0,0.4932912588119507,90.55130767822266,97.0,2.2429866790771484,-12713.2978515625,509.2237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63885498046875,307.7763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.611328125,18000.0,0.0,0.0,0.2819179594516754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4427728056907654,0.442778080701828,-5.284428880258929e-06,0.0,0.0002861108805518,0.0,0.0,24.362218856811523,0.0,0.0,0.0,0.3508296608924866,4.0,0.0,1.0
808380,293.2908020019531,297.1499938964844,293.1499938964844,0.1442674547433853,-2879.524169921875,304.1694030761719,0.696239709854126,0.18507681787014,0.1701762229204177,293.287841796875,297.1499938964844,293.1499938964844,0.1232305541634559,-2848.867919921875,304.16748046875,0.6992024183273315,0.187211200594902,0.1813597381114959,293.1847229003906,297.1499938964844,293.1499938964844,0.2734641134738922,-3972.634521484375,304.15655517578125,0.8605140447616577,0.3591466546058655,0.2531123161315918,293.2224426269531,297.1499938964844,293.1499938964844,0.3661964237689972,-6770.92578125,304.15478515625,0.9336823225021362,0.4533398151397705,0.4314592182636261,293.1672668457031,297.1499938964844,293.1499938964844,0.027146091684699,-5054.24853515625,304.153564453125,0.4873912036418915,0.0681236162781715,0.3220933079719543,291.1866760253906,291.1499938964844,271.3329772949219,270.1771545410156,283.58447265625,293.255859375,291.1866455078125,1.0,0.3602481186389923,0.946230947971344,0.946230947971344,1.0,1.0,-1.6301392316818235,0.7191339135169983,0.9110052585601808,0.3434932827949524,0.0,0.0,0.4883765876293182,94.24851989746094,100.0,1.2779532670974731,-12493.673828125,507.3052368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54180908203125,307.6784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.982421875,18000.0,0.0,0.0,0.2771302461624145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4350726306438446,0.4350778758525848,-5.244488875177922e-06,0.0,0.0002812519669532,0.0,0.0,23.6741943359375,0.0,0.0,0.0,0.3483689725399017,4.0,0.0,1.0
808440,293.2908020019531,297.1499938964844,293.1499938964844,0.1442674547433853,-2879.524169921875,304.1694030761719,0.696239709854126,0.18507681787014,0.1701762229204177,293.287841796875,297.1499938964844,293.1499938964844,0.1232305541634559,-2848.867919921875,304.16748046875,0.6992024183273315,0.187211200594902,0.1813597381114959,293.1847229003906,297.1499938964844,293.1499938964844,0.2734641134738922,-3972.634521484375,304.15655517578125,0.8605140447616577,0.3591466546058655,0.2531123161315918,293.2224426269531,297.1499938964844,293.1499938964844,0.3661964237689972,-6770.92578125,304.15478515625,0.9336823225021362,0.4533398151397705,0.4314592182636261,293.1672668457031,297.1499938964844,293.1499938964844,0.027146091684699,-5054.24853515625,304.153564453125,0.4873912036418915,0.0681236162781715,0.3220933079719543,291.1866760253906,291.1499938964844,271.3329772949219,270.1771545410156,283.58447265625,293.255859375,291.1866455078125,1.0,0.3602481186389923,0.946230947971344,0.946230947971344,1.0,1.0,-1.6301392316818235,0.7191339135169983,0.9110052585601808,0.3434932827949524,0.0,0.0,0.4883765876293182,94.24851989746094,100.0,1.2779532670974731,-12493.673828125,507.3052368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54180908203125,307.6784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.982421875,18000.0,0.0,0.0,0.2771302461624145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4350726306438446,0.4350778758525848,-5.244488875177922e-06,0.0,0.0002812519669532,0.0,0.0,23.6741943359375,0.0,0.0,0.0,0.3483689725399017,4.0,0.0,1.0
808500,293.29254150390625,297.1499938964844,293.1499938964844,0.1423030197620391,-2848.36083984375,304.1694641113281,0.690436840057373,0.1829469949007034,0.1683388203382492,293.2913818359375,297.1499938964844,293.1499938964844,0.1213573440909385,-2814.009521484375,304.1676940917969,0.6930283308029175,0.1847711950540542,0.179143026471138,293.1872253417969,297.1499938964844,293.1499938964844,0.272665411233902,-3963.38623046875,304.15679931640625,0.8562937378883362,0.3582120239734649,0.2525257766246795,293.22479248046875,297.1499938964844,293.1499938964844,0.3649542331695556,-6752.236328125,304.1561584472656,0.9280714988708496,0.4519583880901336,0.4302363097667694,293.1694030761719,297.1499938964844,293.1499938964844,0.0267045889049768,-5014.89892578125,304.1537170410156,0.4837523102760315,0.0674826651811599,0.3195975422859192,291.18707275390625,291.1499938964844,271.365966796875,270.2029724121094,283.6046142578125,293.25830078125,291.18707275390625,1.0,0.3608217537403106,0.9458263516426086,0.9458263516426086,1.0,1.0,-1.620103120803833,0.7143914699554443,0.905711591243744,0.3407886326313019,0.0,0.0,0.4858638644218445,96.00504302978516,100.0,1.2522382736206057,-12384.7236328125,506.0232543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4957580566406,307.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18058.943359375,18000.0,0.0,0.0,0.2748574018478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311996400356293,0.4312048852443695,-5.224892447586171e-06,0.0,0.0002789453137665,0.0,0.0,23.334300994873047,0.0,0.0,0.0,0.3471413850784302,4.0,0.0,1.0
808560,293.294189453125,297.1499938964844,293.1499938964844,0.1403430700302124,-2817.171875,304.1694641113281,0.6847891807556152,0.1808193325996399,0.1665015965700149,293.2947692871094,297.1499938964844,293.1499938964844,0.1194711402058601,-2778.793701171875,304.1679077148437,0.6869694590568542,0.1823112964630127,0.1769055724143982,293.18963623046875,297.1499938964844,293.1499938964844,0.271847665309906,-3953.91455078125,304.15704345703125,0.852279007434845,0.357262909412384,0.2519278526306152,293.2269897460937,297.1499938964844,293.1499938964844,0.3636966943740845,-6733.40869140625,304.1573181152344,0.9226967692375184,0.4505783915519714,0.4290162920951843,293.17144775390625,297.1499938964844,293.1499938964844,0.0262669380754232,-4975.0146484375,304.1538391113281,0.4800658524036407,0.0668353661894798,0.3170663714408874,291.1876220703125,291.1499938964844,271.3988037109375,270.2286071777344,283.6246337890625,293.2605895996094,291.1876220703125,1.0,0.3613500893115997,0.9454529285430908,0.9454529285430908,1.0,1.0,-1.6099895238876345,0.7096174955368042,0.9003720283508301,0.3380657434463501,0.0,0.0,0.4833037257194519,97.71857452392578,103.0,1.4364866018295288,-12276.3330078125,504.5719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4520568847656,307.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.115234375,18000.0,0.0,0.0,0.2726494967937469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272957444190979,0.4273009300231933,-5.205401066632476e-06,0.0,0.0002767045807559,0.0,0.0,22.99552154541016,0.0,0.0,0.0,0.3459095060825348,4.0,0.0,1.0
808620,293.297119140625,297.1499938964844,293.1499938964844,0.136437103152275,-2754.718505859375,304.16949462890625,0.6739335060119629,0.1765701323747635,0.1628289371728897,293.3012390136719,297.1499938964844,293.1499938964844,0.115661047399044,-2707.29150390625,304.16827392578125,0.6751849055290222,0.1773317009210586,0.1723698079586029,293.1942749023437,297.1499938964844,293.1499938964844,0.2701542973518371,-3934.287109375,304.15753173828125,0.8447570204734802,0.3553221821784973,0.2506991326808929,293.23101806640625,297.1499938964844,293.1499938964844,0.3611239194869995,-6695.0888671875,304.1591491699219,0.912683367729187,0.4478082954883575,0.4265675544738769,293.1752319335937,297.1499938964844,293.1499938964844,0.0253853760659694,-4893.36962890625,304.1540222167969,0.4721942842006683,0.0655208304524421,0.3118971288204193,291.189208984375,291.1499938964844,271.4638366699219,270.2791442871094,283.6642761230469,293.26483154296875,291.18927001953125,1.0,0.3622979521751404,0.9447060823440552,0.9447060823440552,1.0,1.0,-1.589513659477234,0.6999644041061401,0.889549195766449,0.3325579762458801,0.0,0.0,0.4779757857322693,101.04733276367188,91.0,2.161343097686768,-12060.59765625,501.2443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3732604980469,307.49908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.359375,18000.0,0.0,0.0,0.2683917880058288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193058013916015,0.419310986995697,-5.166378741705557e-06,0.0,0.0002723835350479,0.0,0.0,22.314184188842773,0.0,0.0,0.0,0.3434058725833893,4.0,0.0,1.0
808680,293.297119140625,297.1499938964844,293.1499938964844,0.136437103152275,-2754.718505859375,304.16949462890625,0.6739335060119629,0.1765701323747635,0.1628289371728897,293.3012390136719,297.1499938964844,293.1499938964844,0.115661047399044,-2707.29150390625,304.16827392578125,0.6751849055290222,0.1773317009210586,0.1723698079586029,293.1942749023437,297.1499938964844,293.1499938964844,0.2701542973518371,-3934.287109375,304.15753173828125,0.8447570204734802,0.3553221821784973,0.2506991326808929,293.23101806640625,297.1499938964844,293.1499938964844,0.3611239194869995,-6695.0888671875,304.1591491699219,0.912683367729187,0.4478082954883575,0.4265675544738769,293.1752319335937,297.1499938964844,293.1499938964844,0.0253853760659694,-4893.36962890625,304.1540222167969,0.4721942842006683,0.0655208304524421,0.3118971288204193,291.189208984375,291.1499938964844,271.4638366699219,270.2791442871094,283.6642761230469,293.26483154296875,291.18927001953125,1.0,0.3622979521751404,0.9447060823440552,0.9447060823440552,1.0,1.0,-1.589513659477234,0.6999644041061401,0.889549195766449,0.3325579762458801,0.0,0.0,0.4779757857322693,101.04733276367188,91.0,2.161343097686768,-12060.59765625,501.2443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3732604980469,307.49908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.359375,18000.0,0.0,0.0,0.2683917880058288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193058013916015,0.419310986995697,-5.166378741705557e-06,0.0,0.0002723835350479,0.0,0.0,22.314184188842773,0.0,0.0,0.0,0.3434058725833893,4.0,0.0,1.0
808740,293.2994384765625,297.1499938964844,293.1499938964844,0.1323809027671814,-2689.355712890625,304.1697692871094,0.6699040532112122,0.1723740100860595,0.1590050458908081,293.30712890625,297.1499938964844,293.1499938964844,0.1116540879011154,-2631.484619140625,304.1688842773437,0.6701062917709351,0.1723038554191589,0.1675841659307479,293.1983947753906,297.1499938964844,293.1499938964844,0.2681974470615387,-3911.49267578125,304.1582946777344,0.8450625538825989,0.3533613979816437,0.2493042647838592,293.2345275878906,297.1499938964844,293.1499938964844,0.3582637012004852,-6652.541015625,304.1608581542969,0.9128544926643372,0.4450443387031555,0.4239237606525421,293.17852783203125,297.1499938964844,293.1499938964844,0.0243605282157659,-4796.23681640625,304.1543884277344,0.4692625403404236,0.0642136186361312,0.3057855367660522,291.19287109375,291.1499938964844,271.5277709960937,270.3285522460937,283.7039489746094,293.2685546875,291.19317626953125,1.0,0.3579566776752472,0.9439592361450196,0.9439592361450196,1.0,1.0,-1.5669925212860107,0.6893642544746399,0.8776282668113708,0.3265253007411957,0.0,0.0,0.4720593094825744,99.48860168457033,79.0,5.039088249206543,-11838.162109375,483.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3091125488281,307.42236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.58203125,18000.0,0.0,0.0,0.2642742395401001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107999205589294,0.4108050465583801,-5.126475571159972e-06,0.0,0.0002682047779671,0.0,0.0,21.607572555541992,0.0,0.0,0.0,0.3407677412033081,4.0,0.0,1.0
808800,293.2994384765625,297.1499938964844,293.1499938964844,0.1323809027671814,-2689.355712890625,304.1697692871094,0.6699040532112122,0.1723740100860595,0.1590050458908081,293.30712890625,297.1499938964844,293.1499938964844,0.1116540879011154,-2631.484619140625,304.1688842773437,0.6701062917709351,0.1723038554191589,0.1675841659307479,293.1983947753906,297.1499938964844,293.1499938964844,0.2681974470615387,-3911.49267578125,304.1582946777344,0.8450625538825989,0.3533613979816437,0.2493042647838592,293.2345275878906,297.1499938964844,293.1499938964844,0.3582637012004852,-6652.541015625,304.1608581542969,0.9128544926643372,0.4450443387031555,0.4239237606525421,293.17852783203125,297.1499938964844,293.1499938964844,0.0243605282157659,-4796.23681640625,304.1543884277344,0.4692625403404236,0.0642136186361312,0.3057855367660522,291.19287109375,291.1499938964844,271.5277709960937,270.3285522460937,283.7039489746094,293.2685546875,291.19317626953125,1.0,0.3579566776752472,0.9439592361450196,0.9439592361450196,1.0,1.0,-1.5669925212860107,0.6893642544746399,0.8776282668113708,0.3265253007411957,0.0,0.0,0.4720593094825744,99.48860168457033,79.0,5.039088249206543,-11838.162109375,483.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3091125488281,307.42236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.58203125,18000.0,0.0,0.0,0.2642742395401001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107999205589294,0.4108050465583801,-5.126475571159972e-06,0.0,0.0002682047779671,0.0,0.0,21.607572555541992,0.0,0.0,0.0,0.3407677412033081,4.0,0.0,1.0
808860,293.3013916015625,297.1499938964844,293.1499938964844,0.1282457113265991,-2622.239013671875,304.1700744628906,0.6707685589790344,0.1681884229183197,0.1550865173339843,293.3127746582031,297.1499938964844,293.1499938964844,0.1075054109096527,-2552.37109375,304.16949462890625,0.6697361469268799,0.1671830117702484,0.1625980138778686,293.2019348144531,297.1499938964844,293.1499938964844,0.2660918533802032,-3886.939453125,304.1590270996094,0.8512219786643982,0.351416528224945,0.247816652059555,293.2374572753906,297.1499938964844,293.1499938964844,0.3552351295948028,-6607.587890625,304.16229248046875,0.9206074476242064,0.4423105120658874,0.4211689531803131,293.18115234375,297.1499938964844,293.1499938964844,0.0232859402894973,-4691.67138671875,304.1547241210937,0.4708408117294311,0.0629569217562675,0.2992221713066101,291.1976623535156,291.1499938964844,271.59039306640625,270.37652587890625,283.7431335449219,293.2718505859375,291.1979675292969,1.0,0.3503345549106598,0.9433014392852784,0.9433014392852784,1.0,1.0,-1.5433297157287598,0.6782554984092712,0.8650742173194885,0.3201934099197387,0.0,0.0,0.4653775691986084,94.423095703125,67.0,6.227451801300049,-11607.021484375,456.5934753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.264892578125,307.3528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.84765625,18000.0,0.0,0.0,0.2601750493049621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012757241725921,0.401280790567398,-5.083341875433689e-06,0.0,0.000264044618234,0.0,0.0,20.836973190307617,0.0,0.0,0.0,0.3378503620624542,4.0,0.0,1.0
808920,293.3013916015625,297.1499938964844,293.1499938964844,0.1282457113265991,-2622.239013671875,304.1700744628906,0.6707685589790344,0.1681884229183197,0.1550865173339843,293.3127746582031,297.1499938964844,293.1499938964844,0.1075054109096527,-2552.37109375,304.16949462890625,0.6697361469268799,0.1671830117702484,0.1625980138778686,293.2019348144531,297.1499938964844,293.1499938964844,0.2660918533802032,-3886.939453125,304.1590270996094,0.8512219786643982,0.351416528224945,0.247816652059555,293.2374572753906,297.1499938964844,293.1499938964844,0.3552351295948028,-6607.587890625,304.16229248046875,0.9206074476242064,0.4423105120658874,0.4211689531803131,293.18115234375,297.1499938964844,293.1499938964844,0.0232859402894973,-4691.67138671875,304.1547241210937,0.4708408117294311,0.0629569217562675,0.2992221713066101,291.1976623535156,291.1499938964844,271.59039306640625,270.37652587890625,283.7431335449219,293.2718505859375,291.1979675292969,1.0,0.3503345549106598,0.9433014392852784,0.9433014392852784,1.0,1.0,-1.5433297157287598,0.6782554984092712,0.8650742173194885,0.3201934099197387,0.0,0.0,0.4653775691986084,94.423095703125,67.0,6.227451801300049,-11607.021484375,456.5934753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.264892578125,307.3528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.84765625,18000.0,0.0,0.0,0.2601750493049621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012757241725921,0.401280790567398,-5.083341875433689e-06,0.0,0.000264044618234,0.0,0.0,20.836973190307617,0.0,0.0,0.0,0.3378503620624542,4.0,0.0,1.0
808980,293.30322265625,297.1499938964844,293.1499938964844,0.1240301430225372,-2553.316650390625,304.17041015625,0.675213634967804,0.163985475897789,0.1510593891143798,293.3183288574219,297.1499938964844,293.1499938964844,0.1032169684767723,-2469.913330078125,304.1701354980469,0.672694206237793,0.1619326770305633,0.1573964208364486,293.2049865722656,297.1499938964844,293.1499938964844,0.2639088034629822,-3861.477783203125,304.15966796875,0.8620944023132324,0.3494808375835418,0.2462741434574127,293.2398986816406,297.1499938964844,293.1499938964844,0.3521238267421722,-6561.48876953125,304.1633605957031,0.9344409108161926,0.439600259065628,0.4183531999588012,293.1832275390625,297.1499938964844,293.1499938964844,0.0222129523754119,-4584.15185546875,304.1549377441406,0.4755670130252838,0.061744675040245,0.2924705147743225,291.2025451660156,291.1499938964844,271.65142822265625,270.4228820800781,283.78173828125,293.27490234375,291.2028503417969,1.0,0.3404083251953125,0.9426436424255372,0.9426436424255372,1.0,1.0,-1.5189125537872314,0.6668177843093872,0.8520947098731995,0.3136696815490722,0.0,0.0,0.4580418169498443,87.21898651123047,55.0,6.641855716705322,-11372.0546875,424.2947387695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2424621582031,307.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.796875,18000.0,0.0,0.0,0.2559910714626312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910044431686401,0.3910094797611236,-5.0378271225781646e-06,0.0,0.0002597983984742,0.0,0.0,20.02671432495117,0.0,0.0,0.0,0.3347248136997223,4.0,0.0,1.0
809040,293.30322265625,297.1499938964844,293.1499938964844,0.1240301430225372,-2553.316650390625,304.17041015625,0.675213634967804,0.163985475897789,0.1510593891143798,293.3183288574219,297.1499938964844,293.1499938964844,0.1032169684767723,-2469.913330078125,304.1701354980469,0.672694206237793,0.1619326770305633,0.1573964208364486,293.2049865722656,297.1499938964844,293.1499938964844,0.2639088034629822,-3861.477783203125,304.15966796875,0.8620944023132324,0.3494808375835418,0.2462741434574127,293.2398986816406,297.1499938964844,293.1499938964844,0.3521238267421722,-6561.48876953125,304.1633605957031,0.9344409108161926,0.439600259065628,0.4183531999588012,293.1832275390625,297.1499938964844,293.1499938964844,0.0222129523754119,-4584.15185546875,304.1549377441406,0.4755670130252838,0.061744675040245,0.2924705147743225,291.2025451660156,291.1499938964844,271.65142822265625,270.4228820800781,283.78173828125,293.27490234375,291.2028503417969,1.0,0.3404083251953125,0.9426436424255372,0.9426436424255372,1.0,1.0,-1.5189125537872314,0.6668177843093872,0.8520947098731995,0.3136696815490722,0.0,0.0,0.4580418169498443,87.21898651123047,55.0,6.641855716705322,-11372.0546875,424.2947387695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2424621582031,307.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.796875,18000.0,0.0,0.0,0.2559910714626312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910044431686401,0.3910094797611236,-5.0378271225781646e-06,0.0,0.0002597983984742,0.0,0.0,20.02671432495117,0.0,0.0,0.0,0.3347248136997223,4.0,0.0,1.0
809100,293.30389404296875,297.1499938964844,293.1499938964844,0.1219298839569091,-2518.79736328125,304.1705017089844,0.6787391304969788,0.161908209323883,0.1490399837493896,293.3209228515625,297.1499938964844,293.1499938964844,0.1010492071509361,-2427.96875,304.17041015625,0.6753548383712769,0.1592874526977539,0.1547469794750213,293.20635986328125,297.1499938964844,293.1499938964844,0.2628023028373718,-3848.57275390625,304.159912109375,0.8692953586578369,0.3485151529312134,0.2454887628555297,293.2409362792969,297.1499938964844,293.1499938964844,0.3505548536777496,-6538.2666015625,304.1637878417969,0.9433539509773254,0.4382527470588684,0.4169312715530395,293.1841125488281,297.1499938964844,293.1499938964844,0.0216840058565139,-4529.884765625,304.1549987792969,0.4788019359111786,0.0611519739031791,0.2890570163726806,291.204833984375,291.1499938964844,271.6812438964844,270.4453430175781,283.8006591796875,293.2762756347656,291.205078125,1.0,0.3347897231578827,0.9423147439956664,0.9423147439956664,1.0,1.0,-1.5065596103668213,0.6610412001609802,0.8455184102058411,0.3103730380535126,0.0,0.0,0.454157680273056,83.07243347167969,55.0,6.3986639976501465,-11253.689453125,407.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2392272949219,307.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.826171875,18000.0,0.0,0.0,0.2538423240184784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856172561645508,0.3856222629547119,-5.014408998249564e-06,0.0,0.0002576176775619,0.0,0.0,19.610326766967773,0.0,0.0,0.0,0.3330951929092407,4.0,0.0,1.0
809160,293.304443359375,297.1499938964844,293.1499938964844,0.1198476701974868,-2484.454833984375,304.1705627441406,0.6831657886505127,0.1598513126373291,0.1470284610986709,293.3233947753906,297.1499938964844,293.1499938964844,0.0988789424300193,-2385.797119140625,304.170654296875,0.6788309216499329,0.1566367000341415,0.1520800143480301,293.2076416015625,297.1499938964844,293.1499938964844,0.2616918385028839,-3835.623046875,304.1601257324219,0.8777391314506531,0.3475503325462341,0.2446965426206588,293.2419128417969,297.1499938964844,293.1499938964844,0.3489846289157867,-6515.03857421875,304.16412353515625,0.9533628821372986,0.4369093477725982,0.4155032932758331,293.1849060058594,297.1499938964844,293.1499938964844,0.0211626086384058,-4475.5087890625,304.155029296875,0.482531189918518,0.0605666190385818,0.2856306731700897,291.20684814453125,291.1499938964844,271.7105712890625,270.4673156738281,283.8192749023437,293.27752685546875,291.2070617675781,1.0,0.3288175463676452,0.9420413970947266,0.9420413970947266,1.0,1.0,-1.494164228439331,0.6552534103393555,0.8389108777046204,0.3070700168609619,0.0,0.0,0.4501633644104004,78.66867065429688,43.0,5.958793640136719,-11135.3876953125,389.3102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2408752441406,307.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18079.2109375,18000.0,0.0,0.0,0.2516461014747619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801188170909881,0.3801238238811493,-4.990761681256117e-06,0.0,0.0002553887898102,0.0,0.0,19.191091537475582,0.0,0.0,0.0,0.3314392268657684,4.0,0.0,1.0
809220,293.3051452636719,297.1499938964844,293.1499938964844,0.115746185183525,-2416.44580078125,304.1705322265625,0.695000410079956,0.155796006321907,0.1430377811193466,293.32794189453125,297.1499938964844,293.1499938964844,0.094539500772953,-2301.0458984375,304.1709899902344,0.6885124444961548,0.1513238996267318,0.1467111110687255,293.2099304199219,297.1499938964844,293.1499938964844,0.2594673335552215,-3809.67919921875,304.16046142578125,0.8987665772438049,0.3456227779388428,0.2430971264839172,293.24365234375,297.1499938964844,293.1499938964844,0.3458489179611206,-6468.67333984375,304.1646423339844,0.9757462739944458,0.4342323541641235,0.4126350879669189,293.18621826171875,297.1499938964844,293.1499938964844,0.0201460383832454,-4366.7431640625,304.1550598144531,0.4916346371173858,0.0594138838350772,0.2787599861621856,291.210205078125,291.1499938964844,271.7676086425781,270.5096130371094,283.85552978515625,293.2796630859375,291.2103271484375,1.0,0.3159637153148651,0.9414947628974916,0.9414947628974916,1.0,1.0,-1.4693163633346558,0.6436715722084045,0.825644850730896,0.3004586100578308,0.0,0.0,0.4419053494930267,69.30278778076172,31.0,4.798738956451416,-10899.72265625,353.2713317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2569274902344,307.197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.880859375,18000.0,0.0,0.0,0.2470938563346862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689048886299133,0.3689098358154297,-4.943323801853694e-06,0.0,0.0002507688477635,0.0,0.0,18.353742599487305,0.0,0.0,0.0,0.3281095623970032,4.0,0.0,1.0
809280,293.3051452636719,297.1499938964844,293.1499938964844,0.115746185183525,-2416.44580078125,304.1705322265625,0.695000410079956,0.155796006321907,0.1430377811193466,293.32794189453125,297.1499938964844,293.1499938964844,0.094539500772953,-2301.0458984375,304.1709899902344,0.6885124444961548,0.1513238996267318,0.1467111110687255,293.2099304199219,297.1499938964844,293.1499938964844,0.2594673335552215,-3809.67919921875,304.16046142578125,0.8987665772438049,0.3456227779388428,0.2430971264839172,293.24365234375,297.1499938964844,293.1499938964844,0.3458489179611206,-6468.67333984375,304.1646423339844,0.9757462739944458,0.4342323541641235,0.4126350879669189,293.18621826171875,297.1499938964844,293.1499938964844,0.0201460383832454,-4366.7431640625,304.1550598144531,0.4916346371173858,0.0594138838350772,0.2787599861621856,291.210205078125,291.1499938964844,271.7676086425781,270.5096130371094,283.85552978515625,293.2796630859375,291.2103271484375,1.0,0.3159637153148651,0.9414947628974916,0.9414947628974916,1.0,1.0,-1.4693163633346558,0.6436715722084045,0.825644850730896,0.3004586100578308,0.0,0.0,0.4419053494930267,69.30278778076172,31.0,4.798738956451416,-10899.72265625,353.2713317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2569274902344,307.197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.880859375,18000.0,0.0,0.0,0.2470938563346862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689048886299133,0.3689098358154297,-4.943323801853694e-06,0.0,0.0002507688477635,0.0,0.0,18.353742599487305,0.0,0.0,0.0,0.3281095623970032,4.0,0.0,1.0
809340,293.305419921875,297.1499938964844,293.1499938964844,0.1117332726716995,-2349.416259765625,304.1703796386719,0.7114360928535461,0.1518127024173736,0.1390953809022903,293.3319702148437,297.1499938964844,293.1499938964844,0.0901973769068718,-2215.965087890625,304.1712341308594,0.7025752663612366,0.1459973156452179,0.1413098126649856,293.2119445800781,297.1499938964844,293.1499938964844,0.2572482526302337,-3783.7900390625,304.1606750488281,0.9285249710083008,0.3436970114707947,0.2414854913949966,293.2450561523437,297.1499938964844,293.1499938964844,0.3425003588199615,-6418.84228515625,304.1654052734375,0.9990000128746032,0.4315737187862396,0.4094974398612976,293.1872863769531,297.1499938964844,293.1499938964844,0.0191685166209936,-4258.35498046875,304.1549987792969,0.5040048956871033,0.0582798793911933,0.2718920409679413,291.2126159667969,291.1499938964844,271.8222351074219,270.54949951171875,283.8905639648437,293.2814025878906,291.2126770019531,1.0,0.3020568192005157,0.9409481287002563,0.9409481287002563,1.0,1.0,-1.4441702365875244,0.6319741606712341,0.8121961355209351,0.2937968969345093,0.0,0.0,0.4333860278129577,59.47654342651367,25.0,3.586843013763428,-10664.6435546875,317.0634460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2862243652344,307.1607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18078.703125,18000.0,0.0,0.0,0.2423168718814849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575773537158966,0.3575822412967682,-4.896707196166972e-06,0.0,0.0002459208189975,0.0,0.0,17.532182693481445,0.0,0.0,0.0,0.3248170018196106,4.0,0.0,1.0
809400,293.305419921875,297.1499938964844,293.1499938964844,0.1117332726716995,-2349.416259765625,304.1703796386719,0.7114360928535461,0.1518127024173736,0.1390953809022903,293.3319702148437,297.1499938964844,293.1499938964844,0.0901973769068718,-2215.965087890625,304.1712341308594,0.7025752663612366,0.1459973156452179,0.1413098126649856,293.2119445800781,297.1499938964844,293.1499938964844,0.2572482526302337,-3783.7900390625,304.1606750488281,0.9285249710083008,0.3436970114707947,0.2414854913949966,293.2450561523437,297.1499938964844,293.1499938964844,0.3425003588199615,-6418.84228515625,304.1654052734375,0.9990000128746032,0.4315737187862396,0.4094974398612976,293.1872863769531,297.1499938964844,293.1499938964844,0.0191685166209936,-4258.35498046875,304.1549987792969,0.5040048956871033,0.0582798793911933,0.2718920409679413,291.2126159667969,291.1499938964844,271.8222351074219,270.54949951171875,283.8905639648437,293.2814025878906,291.2126770019531,1.0,0.3020568192005157,0.9409481287002563,0.9409481287002563,1.0,1.0,-1.4441702365875244,0.6319741606712341,0.8121961355209351,0.2937968969345093,0.0,0.0,0.4333860278129577,59.47654342651367,25.0,3.586843013763428,-10664.6435546875,317.0634460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2862243652344,307.1607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18078.703125,18000.0,0.0,0.0,0.2423168718814849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575773537158966,0.3575822412967682,-4.896707196166972e-06,0.0,0.0002459208189975,0.0,0.0,17.532182693481445,0.0,0.0,0.0,0.3248170018196106,4.0,0.0,1.0
809460,293.3052978515625,297.1499938964844,293.1499938964844,0.1077470183372497,-2281.947998046875,304.1702575683594,0.7209537625312805,0.1479000449180603,0.135360762476921,293.33544921875,297.1499938964844,293.1499938964844,0.085791639983654,-2129.3154296875,304.1715087890625,0.710098385810852,0.1406796425580978,0.1360611617565155,293.2136535644531,297.1499938964844,293.1499938964844,0.2546428740024566,-3752.892333984375,304.1614990234375,0.950747013092041,0.3417810797691345,0.2399920225143432,293.2267761230469,297.1499938964844,293.1499938964844,0.3169573843479156,-6023.42919921875,304.2027893066406,0.9990000128746032,0.4327901303768158,0.3839603960514068,293.1878967285156,297.1499938964844,293.1499938964844,0.0182983912527561,-4156.44091796875,304.15478515625,0.5127246975898743,0.0572082102298736,0.2659372985363006,291.23785400390625,291.1499938964844,271.8741760253906,270.58673095703125,283.9322814941406,293.2798767089844,291.2408447265625,1.0,0.2885144054889679,0.9404792189598083,0.9404792189598083,1.0,1.0,-1.3937416076660156,0.6085917353630066,0.785149872303009,0.2806166708469391,0.0,0.0,0.420515239238739,52.856407165527344,28.0,34.042667388916016,-10322.0537109375,278.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3380432128906,307.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18104.619140625,18000.0,0.0,0.0,0.2371641099452972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343543529510498,0.3435483872890472,-4.847507625527214e-06,0.0,0.0002406914281891,0.0,0.0,16.568098068237305,0.0,0.0,0.0,0.3208958804607391,4.0,0.0,1.0
809520,293.3052978515625,297.1499938964844,293.1499938964844,0.1077470183372497,-2281.947998046875,304.1702575683594,0.7209537625312805,0.1479000449180603,0.135360762476921,293.33544921875,297.1499938964844,293.1499938964844,0.085791639983654,-2129.3154296875,304.1715087890625,0.710098385810852,0.1406796425580978,0.1360611617565155,293.2136535644531,297.1499938964844,293.1499938964844,0.2546428740024566,-3752.892333984375,304.1614990234375,0.950747013092041,0.3417810797691345,0.2399920225143432,293.2267761230469,297.1499938964844,293.1499938964844,0.3169573843479156,-6023.42919921875,304.2027893066406,0.9990000128746032,0.4327901303768158,0.3839603960514068,293.1878967285156,297.1499938964844,293.1499938964844,0.0182983912527561,-4156.44091796875,304.15478515625,0.5127246975898743,0.0572082102298736,0.2659372985363006,291.23785400390625,291.1499938964844,271.8741760253906,270.58673095703125,283.9322814941406,293.2798767089844,291.2408447265625,1.0,0.2885144054889679,0.9404792189598083,0.9404792189598083,1.0,1.0,-1.3937416076660156,0.6085917353630066,0.785149872303009,0.2806166708469391,0.0,0.0,0.420515239238739,52.856407165527344,28.0,34.042667388916016,-10322.0537109375,278.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3380432128906,307.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18104.619140625,18000.0,0.0,0.0,0.2371641099452972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343543529510498,0.3435483872890472,-4.847507625527214e-06,0.0,0.0002406914281891,0.0,0.0,16.568098068237305,0.0,0.0,0.0,0.3208958804607391,4.0,0.0,1.0
809580,293.305419921875,297.1499938964844,293.1499938964844,0.1039072051644325,-2216.55322265625,304.1698913574219,0.7258903384208679,0.1439400166273117,0.1316767036914825,293.3390808105469,297.1499938964844,293.1499938964844,0.0814254283905029,-2043.9434814453125,304.1716003417969,0.7125411629676819,0.1352506279945373,0.1308099776506424,293.2156982421875,297.1499938964844,293.1499938964844,0.2521694302558899,-3723.69580078125,304.1617431640625,0.9653602242469788,0.3397543132305145,0.2384943515062332,293.1861572265625,297.1499938964844,293.1499938964844,0.2978342771530151,-5729.5517578125,304.2164306640625,0.9990000128746032,0.4390601515769958,0.365414023399353,293.1885681152344,297.1499938964844,293.1499938964844,0.0175264831632375,-4063.1494140625,304.15447998046875,0.5183619260787964,0.0561173260211944,0.2603831589221954,291.2591857910156,291.1499938964844,271.9231872558594,270.6210632324219,283.9693298339844,293.2796325683594,291.2597961425781,1.0,0.2786256670951843,0.9400102496147156,0.9400102496147156,1.0,1.0,-1.352321743965149,0.5895268321037292,0.7627948522567749,0.2696757912635803,0.0,0.0,0.4042511284351349,48.4560775756836,46.0,23.555316925048828,-9952.642578125,251.82069396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4394226074219,307.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18125.283203125,18000.0,0.0,0.0,0.2312095463275909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236626386642456,0.32366743683815,-4.778562924911967e-06,0.0,0.0002346483088331,0.0,0.0,15.25107192993164,0.0,0.0,0.0,0.3156053125858307,4.0,0.0,1.0
809640,293.305419921875,297.1499938964844,293.1499938964844,0.1039072051644325,-2216.55322265625,304.1698913574219,0.7258903384208679,0.1439400166273117,0.1316767036914825,293.3390808105469,297.1499938964844,293.1499938964844,0.0814254283905029,-2043.9434814453125,304.1716003417969,0.7125411629676819,0.1352506279945373,0.1308099776506424,293.2156982421875,297.1499938964844,293.1499938964844,0.2521694302558899,-3723.69580078125,304.1617431640625,0.9653602242469788,0.3397543132305145,0.2384943515062332,293.1861572265625,297.1499938964844,293.1499938964844,0.2978342771530151,-5729.5517578125,304.2164306640625,0.9990000128746032,0.4390601515769958,0.365414023399353,293.1885681152344,297.1499938964844,293.1499938964844,0.0175264831632375,-4063.1494140625,304.15447998046875,0.5183619260787964,0.0561173260211944,0.2603831589221954,291.2591857910156,291.1499938964844,271.9231872558594,270.6210632324219,283.9693298339844,293.2796325683594,291.2597961425781,1.0,0.2786256670951843,0.9400102496147156,0.9400102496147156,1.0,1.0,-1.352321743965149,0.5895268321037292,0.7627948522567749,0.2696757912635803,0.0,0.0,0.4042511284351349,48.4560775756836,46.0,23.555316925048828,-9952.642578125,251.82069396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4394226074219,307.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18125.283203125,18000.0,0.0,0.0,0.2312095463275909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236626386642456,0.32366743683815,-4.778562924911967e-06,0.0,0.0002346483088331,0.0,0.0,15.25107192993164,0.0,0.0,0.0,0.3156053125858307,4.0,0.0,1.0
809700,293.3055725097656,297.1499938964844,293.1499938964844,0.1021838933229446,-2187.3046875,304.1694030761719,0.7238060235977173,0.1419400125741958,0.1298788487911224,293.3409423828125,297.1499938964844,293.1499938964844,0.079371653497219,-2004.2745361328125,304.1714172363281,0.7087492346763611,0.1324878931045532,0.1282041817903518,293.2168273925781,297.1499938964844,293.1499938964844,0.2513301074504852,-3714.12109375,304.1611328125,0.9658174514770508,0.3387015759944916,0.2377646267414093,293.1670227050781,297.1499938964844,293.1499938964844,0.295843094587326,-5702.9541015625,304.207763671875,0.9990000128746032,0.4423664510250091,0.3637833297252655,293.18896484375,297.1499938964844,293.1499938964844,0.0172094982117414,-4025.10400390625,304.1542358398437,0.5172633528709412,0.055545873939991,0.2578108310699463,291.25396728515625,291.1499938964844,271.946533203125,270.6370544433594,283.9852905273437,293.2824401855469,291.25079345703125,1.0,0.2771448194980621,0.939775824546814,0.939775824546814,1.0,1.0,-1.3411039113998413,0.5843986868858337,0.7567052841186523,0.2666438519954681,0.0,0.0,0.3977213203907013,47.95425033569336,46.0,-5.2727460861206055,-9785.5224609375,246.2884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5054626464844,307.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.82421875,18000.0,0.0,0.0,0.2279056161642074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145843744277954,0.314589112997055,-4.744251327792881e-06,0.0,0.0002312952274223,0.0,0.0,14.659247398376465,0.0,0.0,0.0,0.3132117092609405,4.0,0.0,1.0
809760,293.3057861328125,297.1499938964844,293.1499938964844,0.1005778387188911,-2160.119873046875,304.1687927246094,0.7185074090957642,0.1399263143539428,0.1281027048826217,293.3428649902344,297.1499938964844,293.1499938964844,0.0773909538984298,-1966.3516845703125,304.1711120605469,0.7012736201286316,0.1296939402818679,0.1256043314933776,293.2179870605469,297.1499938964844,293.1499938964844,0.250753790140152,-3707.8251953125,304.16015625,0.9616644978523254,0.3376272916793823,0.2370452731847763,293.1554870605469,297.1499938964844,293.1499938964844,0.2990790903568268,-5758.763671875,304.1913146972656,0.9990000128746032,0.4444268643856048,0.367300420999527,293.1894836425781,297.1499938964844,293.1499938964844,0.0169293526560068,-3991.933837890625,304.1539611816406,0.5134397149085999,0.0549542605876922,0.2553313374519348,291.23590087890625,291.1499938964844,271.9690246582031,270.6522521972656,283.9984130859375,293.2852478027344,291.23272705078125,1.0,0.2775667011737823,0.939707338809967,0.939707338809967,1.0,1.0,-1.3362280130386353,0.5821763277053833,0.7540517449378967,0.2653168439865112,0.0,0.0,0.3938064575195312,48.56134796142578,64.0,-25.1671199798584,-9695.03125,245.78424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57080078125,307.0650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18085.255859375,18000.0,0.0,0.0,0.2244740575551986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084221482276916,0.3084268569946289,-4.716463536169613e-06,0.0,0.000227812633966,0.0,0.0,14.25139617919922,0.0,0.0,0.0,0.3115303218364715,4.0,0.0,1.0
