time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3063659667969,297.1499938964844,293.1499938964844,0.0974477306008338,-2106.8828125,304.1677551269531,0.6996181011199951,0.1358659565448761,0.1246113032102584,293.34674072265625,297.1499938964844,293.1499938964844,0.0734106302261352,-1890.72607421875,304.17071533203125,0.6785575151443481,0.1240223795175552,0.1204197481274604,293.22039794921875,297.1499938964844,293.1499938964844,0.2496944665908813,-3696.26953125,304.1585388183594,0.9421148300170898,0.3354193270206451,0.2356357425451278,293.1623840332031,297.1499938964844,293.1499938964844,0.3173891901969909,-6053.60205078125,304.1466979980469,0.9990000128746032,0.4429743587970733,0.3862961828708648,293.1909484863281,297.1499938964844,293.1499938964844,0.0163872372359037,-3926.67138671875,304.153564453125,0.5003476738929749,0.0536566339433193,0.2504202127456665,291.1980285644531,291.1499938964844,272.0113830566406,270.6800231933594,284.0146484375,293.2845764160156,291.1938171386719,1.0,0.2833344042301178,0.9395703673362732,0.9395703673362732,1.0,1.0,-1.3410204648971558,0.5844001173973083,0.7566202878952026,0.2664702534675598,0.0,0.0,0.3897837400436401,52.46017837524414,67.0,-49.57638931274414,-9622.587890625,256.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6513977050781,307.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.291015625,18000.0,0.0,0.0,0.217796117067337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017094135284424,0.3017140924930572,-4.683386123360833e-06,0.0,0.0002210353704867,0.0,0.0,13.805869102478027,0.0,0.0,0.0,0.3096429705619812,4.0,0.0,1.0
809880,293.3063659667969,297.1499938964844,293.1499938964844,0.0974477306008338,-2106.8828125,304.1677551269531,0.6996181011199951,0.1358659565448761,0.1246113032102584,293.34674072265625,297.1499938964844,293.1499938964844,0.0734106302261352,-1890.72607421875,304.17071533203125,0.6785575151443481,0.1240223795175552,0.1204197481274604,293.22039794921875,297.1499938964844,293.1499938964844,0.2496944665908813,-3696.26953125,304.1585388183594,0.9421148300170898,0.3354193270206451,0.2356357425451278,293.1623840332031,297.1499938964844,293.1499938964844,0.3173891901969909,-6053.60205078125,304.1466979980469,0.9990000128746032,0.4429743587970733,0.3862961828708648,293.1909484863281,297.1499938964844,293.1499938964844,0.0163872372359037,-3926.67138671875,304.153564453125,0.5003476738929749,0.0536566339433193,0.2504202127456665,291.1980285644531,291.1499938964844,272.0113830566406,270.6800231933594,284.0146484375,293.2845764160156,291.1938171386719,1.0,0.2833344042301178,0.9395703673362732,0.9395703673362732,1.0,1.0,-1.3410204648971558,0.5844001173973083,0.7566202878952026,0.2664702534675598,0.0,0.0,0.3897837400436401,52.46017837524414,67.0,-49.57638931274414,-9622.587890625,256.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6513977050781,307.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.291015625,18000.0,0.0,0.0,0.217796117067337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017094135284424,0.3017140924930572,-4.683386123360833e-06,0.0,0.0002210353704867,0.0,0.0,13.805869102478027,0.0,0.0,0.0,0.3096429705619812,4.0,0.0,1.0
809940,293.3068542480469,297.1499938964844,293.1499938964844,0.0942816883325576,-2052.6162109375,304.1671447753906,0.6809094548225403,0.1318076699972152,0.1211120784282684,293.3504638671875,297.1499938964844,293.1499938964844,0.0692719146609306,-1812.922119140625,304.17071533203125,0.6570792198181152,0.1182833239436149,0.1151622682809829,293.22265625,297.1499938964844,293.1499938964844,0.2485199719667434,-3683.09814453125,304.15771484375,0.9226936101913452,0.3331773281097412,0.2341964393854141,293.2028503417969,297.1499938964844,293.1499938964844,0.3364599943161011,-6351.36767578125,304.1165466308594,0.9990000128746032,0.4345038831233978,0.4051603674888611,293.1930847167969,297.1499938964844,293.1499938964844,0.0157577469944953,-3847.71435546875,304.1534423828125,0.4879128932952881,0.0521873459219932,0.2447442710399627,291.1629333496094,291.1499938964844,272.04998779296875,270.70416259765625,284.0291442871094,293.2824401855469,291.16131591796875,1.0,0.2884283661842346,0.9394333958625792,0.9394333958625792,1.0,1.0,-1.344617486000061,0.586036741733551,0.75858074426651,0.267431229352951,0.0,0.0,0.390785276889801,56.50749588012695,70.0,-40.45013427734375,-9620.736328125,267.2262878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63330078125,307.0113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.2119730710983276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017456531524658,0.3017503321170807,-4.674986485042609e-06,0.0,0.0002151257212972,0.0,0.0,13.784793853759766,0.0,0.0,0.0,0.3094910979270935,4.0,0.0,1.0
810000,293.3068542480469,297.1499938964844,293.1499938964844,0.0942816883325576,-2052.6162109375,304.1671447753906,0.6809094548225403,0.1318076699972152,0.1211120784282684,293.3504638671875,297.1499938964844,293.1499938964844,0.0692719146609306,-1812.922119140625,304.17071533203125,0.6570792198181152,0.1182833239436149,0.1151622682809829,293.22265625,297.1499938964844,293.1499938964844,0.2485199719667434,-3683.09814453125,304.15771484375,0.9226936101913452,0.3331773281097412,0.2341964393854141,293.2028503417969,297.1499938964844,293.1499938964844,0.3364599943161011,-6351.36767578125,304.1165466308594,0.9990000128746032,0.4345038831233978,0.4051603674888611,293.1930847167969,297.1499938964844,293.1499938964844,0.0157577469944953,-3847.71435546875,304.1534423828125,0.4879128932952881,0.0521873459219932,0.2447442710399627,291.1629333496094,291.1499938964844,272.04998779296875,270.70416259765625,284.0291442871094,293.2824401855469,291.16131591796875,1.0,0.2884283661842346,0.9394333958625792,0.9394333958625792,1.0,1.0,-1.344617486000061,0.586036741733551,0.75858074426651,0.267431229352951,0.0,0.0,0.390785276889801,56.50749588012695,70.0,-40.45013427734375,-9620.736328125,267.2262878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63330078125,307.0113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.2119730710983276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017456531524658,0.3017503321170807,-4.674986485042609e-06,0.0,0.0002151257212972,0.0,0.0,13.784793853759766,0.0,0.0,0.0,0.3094910979270935,4.0,0.0,1.0
810060,293.3062744140625,297.1499938964844,293.1499938964844,0.0910321697592735,-1996.2381591796875,304.1668395996094,0.6603180766105652,0.1279487609863281,0.1177927926182746,293.3529968261719,297.1499938964844,293.1499938964844,0.0649369582533836,-1732.1304931640625,304.1710510253906,0.634830117225647,0.1126872524619102,0.1100322604179382,293.223876953125,297.1499938964844,293.1499938964844,0.2467420101165771,-3662.099365234375,304.1581420898437,0.9006218314170837,0.331082671880722,0.2328632622957229,293.2448425292969,297.1499938964844,293.1499938964844,0.3367316126823425,-6350.48046875,304.12896728515625,0.9844064712524414,0.4245950579643249,0.4047622680664062,293.1944580078125,297.1499938964844,293.1499938964844,0.0151266120374202,-3763.17822265625,304.1533203125,0.4723162353038788,0.0508133582770824,0.2393799722194671,291.1614685058594,291.1499938964844,272.086669921875,270.7260131835937,284.055908203125,293.2884216308594,291.16424560546875,1.0,0.2925220131874084,0.9388100504875184,0.9388100504875184,1.0,1.0,-1.3258365392684937,0.5773562788963318,0.7484802603721619,0.262649267911911,0.0,0.0,0.3899165093898773,61.78791809082031,73.0,2.274041652679444,-9531.30078125,271.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5280456542969,306.98028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.2072852253913879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019850850105285,0.3019897639751434,-4.676309345086338e-06,0.0,0.0002103681472362,0.0,0.0,13.80093765258789,0.0,0.0,0.0,0.3095257878303528,4.0,0.0,1.0
810120,293.3062744140625,297.1499938964844,293.1499938964844,0.0910321697592735,-1996.2381591796875,304.1668395996094,0.6603180766105652,0.1279487609863281,0.1177927926182746,293.3529968261719,297.1499938964844,293.1499938964844,0.0649369582533836,-1732.1304931640625,304.1710510253906,0.634830117225647,0.1126872524619102,0.1100322604179382,293.223876953125,297.1499938964844,293.1499938964844,0.2467420101165771,-3662.099365234375,304.1581420898437,0.9006218314170837,0.331082671880722,0.2328632622957229,293.2448425292969,297.1499938964844,293.1499938964844,0.3367316126823425,-6350.48046875,304.12896728515625,0.9844064712524414,0.4245950579643249,0.4047622680664062,293.1944580078125,297.1499938964844,293.1499938964844,0.0151266120374202,-3763.17822265625,304.1533203125,0.4723162353038788,0.0508133582770824,0.2393799722194671,291.1614685058594,291.1499938964844,272.086669921875,270.7260131835937,284.055908203125,293.2884216308594,291.16424560546875,1.0,0.2925220131874084,0.9388100504875184,0.9388100504875184,1.0,1.0,-1.3258365392684937,0.5773562788963318,0.7484802603721619,0.262649267911911,0.0,0.0,0.3899165093898773,61.78791809082031,73.0,2.274041652679444,-9531.30078125,271.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5280456542969,306.98028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.2072852253913879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019850850105285,0.3019897639751434,-4.676309345086338e-06,0.0,0.0002103681472362,0.0,0.0,13.80093765258789,0.0,0.0,0.0,0.3095257878303528,4.0,0.0,1.0
810180,293.30499267578125,297.1499938964844,293.1499938964844,0.0878169015049934,-1940.1939697265625,304.16656494140625,0.643638551235199,0.1242482811212539,0.1146386265754699,293.3545227050781,297.1499938964844,293.1499938964844,0.0605482123792171,-1651.5128173828125,304.1713256835937,0.6158401966094971,0.1072347313165664,0.1050574406981468,293.2244873046875,297.1499938964844,293.1499938964844,0.2446886748075485,-3637.571044921875,304.1588134765625,0.883823573589325,0.3290898501873016,0.2316199392080307,293.2597045898437,297.1499938964844,293.1499938964844,0.3310767710208893,-6258.7177734375,304.14501953125,0.9649702906608582,0.4191410839557647,0.3989374041557312,293.1949157714844,297.1499938964844,293.1499938964844,0.0146286766976118,-3693.6845703125,304.1474609375,0.4556762874126434,0.050000000745058,0.2353970259428024,291.1809997558594,291.1499938964844,272.1233215332031,270.74713134765625,284.0825500488281,293.29229736328125,291.1811218261719,1.0,0.2956061065196991,0.9381866455078124,0.9381866455078124,1.0,1.0,-1.3029417991638184,0.5668780207633972,0.7360638380050659,0.2566160857677459,0.0,0.0,0.384096086025238,66.5733871459961,76.0,11.124870300292969,-9332.7177734375,273.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4029846191406,306.8727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.98828125,18000.0,0.0,0.0,0.203277975320816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962105870246887,0.2962152659893036,-4.664197149395477e-06,0.0,0.0002063012943835,0.0,0.0,13.467350959777832,0.0,0.0,0.0,0.3082059323787689,4.0,0.0,1.0
810240,293.30499267578125,297.1499938964844,293.1499938964844,0.0878169015049934,-1940.1939697265625,304.16656494140625,0.643638551235199,0.1242482811212539,0.1146386265754699,293.3545227050781,297.1499938964844,293.1499938964844,0.0605482123792171,-1651.5128173828125,304.1713256835937,0.6158401966094971,0.1072347313165664,0.1050574406981468,293.2244873046875,297.1499938964844,293.1499938964844,0.2446886748075485,-3637.571044921875,304.1588134765625,0.883823573589325,0.3290898501873016,0.2316199392080307,293.2597045898437,297.1499938964844,293.1499938964844,0.3310767710208893,-6258.7177734375,304.14501953125,0.9649702906608582,0.4191410839557647,0.3989374041557312,293.1949157714844,297.1499938964844,293.1499938964844,0.0146286766976118,-3693.6845703125,304.1474609375,0.4556762874126434,0.050000000745058,0.2353970259428024,291.1809997558594,291.1499938964844,272.1233215332031,270.74713134765625,284.0825500488281,293.29229736328125,291.1811218261719,1.0,0.2956061065196991,0.9381866455078124,0.9381866455078124,1.0,1.0,-1.3029417991638184,0.5668780207633972,0.7360638380050659,0.2566160857677459,0.0,0.0,0.384096086025238,66.5733871459961,76.0,11.124870300292969,-9332.7177734375,273.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4029846191406,306.8727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.98828125,18000.0,0.0,0.0,0.203277975320816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962105870246887,0.2962152659893036,-4.664197149395477e-06,0.0,0.0002063012943835,0.0,0.0,13.467350959777832,0.0,0.0,0.0,0.3082059323787689,4.0,0.0,1.0
810300,293.30419921875,297.1499938964844,293.1499938964844,0.0862987190485,-1913.9031982421875,304.16632080078125,0.6370421648025513,0.1224363520741462,0.1130772158503532,293.3550720214844,297.1499938964844,293.1499938964844,0.0583964511752128,-1612.666015625,304.1713562011719,0.6068243384361267,0.1045333370566368,0.1025762259960174,293.22467041015625,297.1499938964844,293.1499938964844,0.2438778579235077,-3628.065673828125,304.1586608886719,0.8774833679199219,0.3281109035015106,0.2309949249029159,293.26251220703125,297.1499938964844,293.1499938964844,0.3293194770812988,-6230.884765625,304.1490783691406,0.9572080969810486,0.4171977043151855,0.3970025479793548,293.1952514648437,297.1499938964844,293.1499938964844,0.0146160200238227,-3693.4013671875,304.1383361816406,0.4511177241802215,0.050000000745058,0.2355787009000778,291.1800842285156,291.1499938964844,272.14166259765625,270.7574157714844,284.0938415527344,293.2930603027344,291.1795654296875,1.0,0.2970119416713714,0.937874972820282,0.937874972820282,1.0,1.0,-1.2952338457107544,0.5633496642112732,0.7318841814994812,0.2545944452285766,0.0,0.0,0.3821639120578766,68.5040512084961,76.0,3.54185152053833,-9250.947265625,274.2660827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3439636230469,306.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.228515625,18000.0,0.0,0.0,0.2014228105545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936721742153168,0.2936768233776092,-4.655390966945561e-06,0.0,0.0002044185530394,0.0,0.0,13.312525749206545,0.0,0.0,0.0,0.3075770735740661,4.0,0.0,1.0
810360,293.3033752441406,297.1499938964844,293.1499938964844,0.0848046168684959,-1888.078857421875,304.16607666015625,0.6309460401535034,0.1206462681293487,0.1115325465798378,293.3555603027344,297.1499938964844,293.1499938964844,0.056240539997816,-1574.107421875,304.17138671875,0.5977063179016113,0.1018437966704368,0.1001031696796417,293.2247619628906,297.1499938964844,293.1499938964844,0.2431045174598693,-3619.02001953125,304.15850830078125,0.871722400188446,0.3271453082561493,0.2303755134344101,293.2639465332031,297.1499938964844,293.1499938964844,0.3278456926345825,-6207.78662109375,304.15191650390625,0.9499813318252563,0.4154905378818512,0.3953657746315002,293.19580078125,297.1499938964844,293.1499938964844,0.0146316448226571,-3696.93310546875,304.1285095214844,0.4472696781158447,0.050000000745058,0.2359382212162017,291.177490234375,291.1499938964844,272.1600036621094,270.7675170898437,284.1046447753906,293.2934265136719,291.1769714355469,1.0,0.2983534932136535,0.9377049207687378,0.9377049207687378,1.0,1.0,-1.288133978843689,0.5601038336753845,0.7280302047729492,0.2527459561824798,0.0,0.0,0.3805932998657226,70.32960510253906,79.0,-1.0525195598602295,-9180.0810546875,275.4229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28466796875,306.7623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0234375,18000.0,0.0,0.0,0.1996877342462539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917171120643616,0.291721761226654,-4.647964033210883e-06,0.0,0.0002026576694333,0.0,0.0,13.192133903503418,0.0,0.0,0.0,0.3070754706859588,4.0,0.0,1.0
810420,293.3016357421875,297.1499938964844,293.1499938964844,0.0818385034799575,-1836.9205322265625,304.1656494140625,0.6194776892662048,0.117113746702671,0.1084843352437019,293.3563232421875,297.1499938964844,293.1499938964844,0.0518749058246612,-1497.0042724609375,304.1715393066406,0.5792252421379089,0.0964807569980621,0.0951711162924766,293.2248229980469,297.1499938964844,293.1499938964844,0.2415512502193451,-3600.78955078125,304.15826416015625,0.8613626956939697,0.3252393901348114,0.229152575135231,293.2648010253906,297.1499938964844,293.1499938964844,0.3252014815807342,-6166.85009765625,304.1556396484375,0.9365330934524536,0.4124249815940857,0.3925331830978393,293.1974182128906,297.1499938964844,293.1499938964844,0.0146536100655794,-3702.737548828125,304.1074523925781,0.4405566751956939,0.050000000745058,0.2366290986537933,291.1736755371094,291.1499938964844,272.1966552734375,270.78729248046875,284.12567138671875,293.2935791015625,291.1733093261719,1.0,0.3008792698383331,0.9373647570610046,0.9373647570610046,1.0,1.0,-1.2745156288146973,0.5538834929466248,0.7206321358680725,0.249211385846138,0.0,0.0,0.3777066767215729,73.80604553222656,82.0,-3.809577703475952,-9049.498046875,277.5255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1635131835937,306.6632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5,18000.0,0.0,0.0,0.196604311466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288428783416748,0.2884334325790405,-4.636305675376207e-06,0.0,0.0001995283819269,0.0,0.0,12.992959976196287,0.0,0.0,0.0,0.3062439858913421,4.0,0.0,1.0
810480,293.3016357421875,297.1499938964844,293.1499938964844,0.0818385034799575,-1836.9205322265625,304.1656494140625,0.6194776892662048,0.117113746702671,0.1084843352437019,293.3563232421875,297.1499938964844,293.1499938964844,0.0518749058246612,-1497.0042724609375,304.1715393066406,0.5792252421379089,0.0964807569980621,0.0951711162924766,293.2248229980469,297.1499938964844,293.1499938964844,0.2415512502193451,-3600.78955078125,304.15826416015625,0.8613626956939697,0.3252393901348114,0.229152575135231,293.2648010253906,297.1499938964844,293.1499938964844,0.3252014815807342,-6166.85009765625,304.1556396484375,0.9365330934524536,0.4124249815940857,0.3925331830978393,293.1974182128906,297.1499938964844,293.1499938964844,0.0146536100655794,-3702.737548828125,304.1074523925781,0.4405566751956939,0.050000000745058,0.2366290986537933,291.1736755371094,291.1499938964844,272.1966552734375,270.78729248046875,284.12567138671875,293.2935791015625,291.1733093261719,1.0,0.3008792698383331,0.9373647570610046,0.9373647570610046,1.0,1.0,-1.2745156288146973,0.5538834929466248,0.7206321358680725,0.249211385846138,0.0,0.0,0.3777066767215729,73.80604553222656,82.0,-3.809577703475952,-9049.498046875,277.5255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1635131835937,306.6632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5,18000.0,0.0,0.0,0.196604311466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288428783416748,0.2884334325790405,-4.636305675376207e-06,0.0,0.0001995283819269,0.0,0.0,12.992959976196287,0.0,0.0,0.0,0.3062439858913421,4.0,0.0,1.0
810540,293.2998352050781,297.1499938964844,293.1499938964844,0.0788980349898338,-1786.4317626953125,304.16534423828125,0.6078585982322693,0.113639660179615,0.1054835096001625,293.35693359375,297.1499938964844,293.1499938964844,0.0474393218755722,-1419.8499755859375,304.1717529296875,0.5604895949363708,0.0911286175251007,0.0902448371052742,293.2247619628906,297.1499938964844,293.1499938964844,0.2399980574846267,-3582.502685546875,304.1581115722656,0.8521496653556824,0.323354423046112,0.2279417663812637,293.2645874023437,297.1499938964844,293.1499938964844,0.3227030336856842,-6128.6181640625,304.15789794921875,0.9241690039634703,0.4095622301101684,0.3899469673633575,293.1994323730469,297.1499938964844,293.1499938964844,0.014666898176074,-3707.409423828125,304.08502197265625,0.4348019957542419,0.050000000745058,0.2372908145189285,291.1708068847656,291.1499938964844,272.2333374023437,270.80645751953125,284.1463623046875,293.2934265136719,291.1705627441406,1.0,0.3032478988170624,0.9370246529579164,0.9370246529579164,1.0,1.0,-1.261236548423767,0.5478250980377197,0.7134115099906921,0.2457781583070755,0.0,0.0,0.3751391768455505,77.1348876953125,85.0,-3.5433332920074463,-8927.1748046875,279.3671264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04266357421875,306.5691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.708984375,18000.0,0.0,0.0,0.1940035223960876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285553514957428,0.285558134317398,-4.626676400221186e-06,0.0,0.000196888911887,0.0,0.0,12.821393013000488,0.0,0.0,0.0,0.3055330812931061,4.0,0.0,1.0
810600,293.2998352050781,297.1499938964844,293.1499938964844,0.0788980349898338,-1786.4317626953125,304.16534423828125,0.6078585982322693,0.113639660179615,0.1054835096001625,293.35693359375,297.1499938964844,293.1499938964844,0.0474393218755722,-1419.8499755859375,304.1717529296875,0.5604895949363708,0.0911286175251007,0.0902448371052742,293.2247619628906,297.1499938964844,293.1499938964844,0.2399980574846267,-3582.502685546875,304.1581115722656,0.8521496653556824,0.323354423046112,0.2279417663812637,293.2645874023437,297.1499938964844,293.1499938964844,0.3227030336856842,-6128.6181640625,304.15789794921875,0.9241690039634703,0.4095622301101684,0.3899469673633575,293.1994323730469,297.1499938964844,293.1499938964844,0.014666898176074,-3707.409423828125,304.08502197265625,0.4348019957542419,0.050000000745058,0.2372908145189285,291.1708068847656,291.1499938964844,272.2333374023437,270.80645751953125,284.1463623046875,293.2934265136719,291.1705627441406,1.0,0.3032478988170624,0.9370246529579164,0.9370246529579164,1.0,1.0,-1.261236548423767,0.5478250980377197,0.7134115099906921,0.2457781583070755,0.0,0.0,0.3751391768455505,77.1348876953125,85.0,-3.5433332920074463,-8927.1748046875,279.3671264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04266357421875,306.5691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.708984375,18000.0,0.0,0.0,0.1940035223960876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285553514957428,0.285558134317398,-4.626676400221186e-06,0.0,0.000196888911887,0.0,0.0,12.821393013000488,0.0,0.0,0.0,0.3055330812931061,4.0,0.0,1.0
810660,293.2979736328125,297.1499938964844,293.1499938964844,0.0759736746549606,-1736.510009765625,304.16510009765625,0.5959384441375732,0.1102219745516777,0.1025295630097389,293.3573913574219,297.1499938964844,293.1499938964844,0.0429448671638965,-1342.592529296875,304.1719970703125,0.5418528318405151,0.0857899561524391,0.085325688123703,293.2246398925781,297.1499938964844,293.1499938964844,0.2384232133626938,-3563.89013671875,304.15802001953125,0.8438006639480591,0.3214857876300812,0.2267398685216903,293.2639465332031,297.1499938964844,293.1499938964844,0.3202112317085266,-6090.70947265625,304.1593933105469,0.9129319190979004,0.4067877829074859,0.3874580264091491,293.20166015625,297.1499938964844,293.1499938964844,0.0146722793579101,-3710.9580078125,304.0614929199219,0.4297679662704468,0.050000000745058,0.2379340529441833,291.169677734375,291.1499938964844,272.2699890136719,270.8251037597656,284.1669006347656,293.2931823730469,291.1695861816406,1.0,0.3055035173892975,0.9366661310195924,0.9366661310195924,1.0,1.0,-1.2481276988983154,0.5418502688407898,0.7062774896621704,0.2424023449420929,0.0,0.0,0.3726081848144531,80.37012481689453,73.0,-1.6725064516067505,-8810.287109375,281.0035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92730712890625,306.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.78125,18000.0,0.0,0.0,0.1918211430311203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828465104103088,0.2828511297702789,-4.618083039531484e-06,0.0,0.0001946740812854,0.0,0.0,12.66200828552246,0.0,0.0,0.0,0.3048742115497589,4.0,0.0,1.0
810720,293.2979736328125,297.1499938964844,293.1499938964844,0.0759736746549606,-1736.510009765625,304.16510009765625,0.5959384441375732,0.1102219745516777,0.1025295630097389,293.3573913574219,297.1499938964844,293.1499938964844,0.0429448671638965,-1342.592529296875,304.1719970703125,0.5418528318405151,0.0857899561524391,0.085325688123703,293.2246398925781,297.1499938964844,293.1499938964844,0.2384232133626938,-3563.89013671875,304.15802001953125,0.8438006639480591,0.3214857876300812,0.2267398685216903,293.2639465332031,297.1499938964844,293.1499938964844,0.3202112317085266,-6090.70947265625,304.1593933105469,0.9129319190979004,0.4067877829074859,0.3874580264091491,293.20166015625,297.1499938964844,293.1499938964844,0.0146722793579101,-3710.9580078125,304.0614929199219,0.4297679662704468,0.050000000745058,0.2379340529441833,291.169677734375,291.1499938964844,272.2699890136719,270.8251037597656,284.1669006347656,293.2931823730469,291.1695861816406,1.0,0.3055035173892975,0.9366661310195924,0.9366661310195924,1.0,1.0,-1.2481276988983154,0.5418502688407898,0.7062774896621704,0.2424023449420929,0.0,0.0,0.3726081848144531,80.37012481689453,73.0,-1.6725064516067505,-8810.287109375,281.0035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92730712890625,306.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.78125,18000.0,0.0,0.0,0.1918211430311203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828465104103088,0.2828511297702789,-4.618083039531484e-06,0.0,0.0001946740812854,0.0,0.0,12.66200828552246,0.0,0.0,0.0,0.3048742115497589,4.0,0.0,1.0
810780,293.2958068847656,297.1499938964844,293.1499938964844,0.0729237645864486,-1684.79052734375,304.1651611328125,0.5906437635421753,0.1069078296422958,0.0994872823357582,293.3575744628906,297.1499938964844,293.1499938964844,0.0382898412644863,-1262.892578125,304.17242431640625,0.5298982262611389,0.080501914024353,0.0802682191133499,293.2242736816406,297.1499938964844,293.1499938964844,0.2366682887077331,-3543.001953125,304.1582946777344,0.8440544009208679,0.3196679949760437,0.2254355400800705,293.26300048828125,297.1499938964844,293.1499938964844,0.3175239562988281,-6049.83056640625,304.1607360839844,0.9129345417022704,0.4040940105915069,0.3848676085472107,293.2037658691406,297.1499938964844,293.1499938964844,0.0145829664543271,-3700.944580078125,304.0376892089844,0.4310727715492248,0.050000000745058,0.2377615123987198,291.17120361328125,291.1499938964844,272.3066711425781,270.84326171875,284.1878356933594,293.2926940917969,291.1715087890625,1.0,0.3022840023040771,0.9363076686859132,0.9363076686859132,1.0,1.0,-1.233523964881897,0.5352005362510681,0.6983233690261841,0.2386683076620102,0.0,0.0,0.3697293102741241,79.23130798339844,61.0,2.3359713554382324,-8690.5302734375,272.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8230895996094,306.4026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.09375,18000.0,0.0,0.0,0.1899671703577041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799589037895202,0.2799635231494903,-4.6095306061033625e-06,0.0,0.0001927925186464,0.0,0.0,12.49450969696045,0.0,0.0,0.0,0.3041838407516479,4.0,0.0,1.0
810840,293.2958068847656,297.1499938964844,293.1499938964844,0.0729237645864486,-1684.79052734375,304.1651611328125,0.5906437635421753,0.1069078296422958,0.0994872823357582,293.3575744628906,297.1499938964844,293.1499938964844,0.0382898412644863,-1262.892578125,304.17242431640625,0.5298982262611389,0.080501914024353,0.0802682191133499,293.2242736816406,297.1499938964844,293.1499938964844,0.2366682887077331,-3543.001953125,304.1582946777344,0.8440544009208679,0.3196679949760437,0.2254355400800705,293.26300048828125,297.1499938964844,293.1499938964844,0.3175239562988281,-6049.83056640625,304.1607360839844,0.9129345417022704,0.4040940105915069,0.3848676085472107,293.2037658691406,297.1499938964844,293.1499938964844,0.0145829664543271,-3700.944580078125,304.0376892089844,0.4310727715492248,0.050000000745058,0.2377615123987198,291.17120361328125,291.1499938964844,272.3066711425781,270.84326171875,284.1878356933594,293.2926940917969,291.1715087890625,1.0,0.3022840023040771,0.9363076686859132,0.9363076686859132,1.0,1.0,-1.233523964881897,0.5352005362510681,0.6983233690261841,0.2386683076620102,0.0,0.0,0.3697293102741241,79.23130798339844,61.0,2.3359713554382324,-8690.5302734375,272.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8230895996094,306.4026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.09375,18000.0,0.0,0.0,0.1899671703577041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799589037895202,0.2799635231494903,-4.6095306061033625e-06,0.0,0.0001927925186464,0.0,0.0,12.49450969696045,0.0,0.0,0.0,0.3041838407516479,4.0,0.0,1.0
810900,293.2945251464844,297.1499938964844,293.1499938964844,0.0713819190859794,-1658.812255859375,304.1651916503906,0.5901721119880676,0.1053109318017959,0.0979670658707618,293.3574523925781,297.1499938964844,293.1499938964844,0.0359482951462268,-1222.5833740234375,304.172607421875,0.5258625149726868,0.0778934061527252,0.0777172073721885,293.22393798828125,297.1499938964844,293.1499938964844,0.2357476651668548,-3532.010498046875,304.158447265625,0.8468464016914368,0.3187963664531708,0.2247682213783264,293.2623596191406,297.1499938964844,293.1499938964844,0.3161238729953766,-6028.5341796875,304.1613464355469,0.916375458240509,0.4027861654758453,0.3835550546646118,293.2047119140625,297.1499938964844,293.1499938964844,0.0145099805667996,-3691.76416015625,304.0259094238281,0.4337151944637298,0.050000000745058,0.237425297498703,291.1731872558594,291.1499938964844,272.32501220703125,270.8522033691406,284.19830322265625,293.2923278808594,291.1735534667969,1.0,0.29925337433815,0.9361284375190736,0.9361284375190736,1.0,1.0,-1.225857138633728,0.5317142009735107,0.6941429376602173,0.2367127835750579,0.0,0.0,0.3679830431938171,77.32347106933594,61.0,3.993804216384888,-8627.6357421875,265.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77752685546875,306.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.03515625,18000.0,0.0,0.0,0.1891231089830398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782396972179413,0.278244286775589,-4.604746663972037e-06,0.0,0.0001919359056046,0.0,0.0,12.396016120910645,0.0,0.0,0.0,0.30378058552742,4.0,0.0,1.0
810960,293.29315185546875,297.1499938964844,293.1499938964844,0.0698436126112937,-1633.0274658203125,304.16522216796875,0.5908935070037842,0.1037535145878791,0.0964585021138191,293.35723876953125,297.1499938964844,293.1499938964844,0.0336284600198268,-1182.2432861328125,304.1726989746094,0.5227887034416199,0.0753106921911239,0.0751644000411033,293.2234802246094,297.1499938964844,293.1499938964844,0.2348227351903915,-3520.962890625,304.1585998535156,0.8511317372322083,0.317947655916214,0.2240988910198211,293.2616577148437,297.1499938964844,293.1499938964844,0.3147164583206177,-6007.14404296875,304.1618347167969,0.9217827320098876,0.4015039801597595,0.3822413682937622,293.2055358886719,297.1499938964844,293.1499938964844,0.0144247189164161,-3680.745361328125,304.0143127441406,0.437542200088501,0.050000000745058,0.2369685173034668,291.17529296875,291.1499938964844,272.34332275390625,270.86102294921875,284.2087707519531,293.2918395996094,291.1756591796875,1.0,0.2954631447792053,0.9359707236289978,0.9359707236289978,1.0,1.0,-1.218053698539734,0.5281689167022705,0.6898847818374634,0.2347283363342285,0.0,0.0,0.366085946559906,74.77079010009766,49.0,4.957767486572266,-8563.4619140625,257.49908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7374267578125,306.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8828125,18000.0,0.0,0.0,0.188310295343399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763462960720062,0.2763509154319763,-4.599451131070964e-06,0.0,0.0001911110157379,0.0,0.0,12.28785800933838,0.0,0.0,0.0,0.3033386170864105,4.0,0.0,1.0
811020,293.2900695800781,297.1499938964844,293.1499938964844,0.0667903423309326,-1582.27099609375,304.1652526855469,0.5956112742424011,0.1007515713572502,0.0934899225831031,293.3564147949219,297.1499938964844,293.1499938964844,0.028962017968297,-1101.8775634765625,304.1729431152344,0.5190984606742859,0.0702247619628906,0.0700755640864372,293.2223815917969,297.1499938964844,293.1499938964844,0.232970118522644,-3498.81884765625,304.1588134765625,0.8640933632850647,0.3163098394870758,0.2227614372968673,293.2599792480469,297.1499938964844,293.1499938964844,0.3118991255760193,-5964.35986328125,304.1625671386719,0.9381241202354432,0.3990126848220825,0.3796263933181762,293.20684814453125,297.1499938964844,293.1499938964844,0.0142280319705605,-3654.607666015625,303.9916381835937,0.4489369690418243,0.050000000745058,0.2357813268899917,291.1796875,291.1499938964844,272.3800048828125,270.8783874511719,284.22955322265625,293.2905578613281,291.1801147460937,1.0,0.2860307991504669,0.9356552958488464,0.9356552958488464,1.0,1.0,-1.2022128105163574,0.5209793448448181,0.6812334656715393,0.2307175993919372,0.0,0.0,0.3618332147598266,68.2040786743164,37.0,5.995768070220947,-8433.419921875,238.10145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6750793457031,306.2684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.052734375,18000.0,0.0,0.0,0.18671615421772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2721262276172638,0.2721308171749115,-4.5875817704654764e-06,0.0,0.0001894931483548,0.0,0.0,12.048052787780762,0.0,0.0,0.0,0.3023572862148285,4.0,0.0,1.0
811080,293.2900695800781,297.1499938964844,293.1499938964844,0.0667903423309326,-1582.27099609375,304.1652526855469,0.5956112742424011,0.1007515713572502,0.0934899225831031,293.3564147949219,297.1499938964844,293.1499938964844,0.028962017968297,-1101.8775634765625,304.1729431152344,0.5190984606742859,0.0702247619628906,0.0700755640864372,293.2223815917969,297.1499938964844,293.1499938964844,0.232970118522644,-3498.81884765625,304.1588134765625,0.8640933632850647,0.3163098394870758,0.2227614372968673,293.2599792480469,297.1499938964844,293.1499938964844,0.3118991255760193,-5964.35986328125,304.1625671386719,0.9381241202354432,0.3990126848220825,0.3796263933181762,293.20684814453125,297.1499938964844,293.1499938964844,0.0142280319705605,-3654.607666015625,303.9916381835937,0.4489369690418243,0.050000000745058,0.2357813268899917,291.1796875,291.1499938964844,272.3800048828125,270.8783874511719,284.22955322265625,293.2905578613281,291.1801147460937,1.0,0.2860307991504669,0.9356552958488464,0.9356552958488464,1.0,1.0,-1.2022128105163574,0.5209793448448181,0.6812334656715393,0.2307175993919372,0.0,0.0,0.3618332147598266,68.2040786743164,37.0,5.995768070220947,-8433.419921875,238.10145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6750793457031,306.2684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.052734375,18000.0,0.0,0.0,0.18671615421772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2721262276172638,0.2721308171749115,-4.5875817704654764e-06,0.0,0.0001894931483548,0.0,0.0,12.048052787780762,0.0,0.0,0.0,0.3023572862148285,4.0,0.0,1.0
811140,293.28668212890625,297.1499938964844,293.1499938964844,0.0637829154729843,-1532.8626708984375,304.1651611328125,0.604543924331665,0.0978900864720344,0.0905994176864624,293.3551940917969,297.1499938964844,293.1499938964844,0.0249540377408266,-1022.2617797851562,304.17193603515625,0.5184647440910339,0.0652459040284156,0.0650338754057884,293.2210693359375,297.1499938964844,293.1499938964844,0.2311314642429351,-3476.824462890625,304.158935546875,0.8834145069122314,0.3147391378879547,0.2214336842298507,293.2580871582031,297.1499938964844,293.1499938964844,0.3091079592704773,-5922.00146484375,304.1630249023437,0.9607396721839904,0.3966109454631805,0.3770443499088287,293.20770263671875,297.1499938964844,293.1499938964844,0.0140100279822945,-3624.852294921875,303.9697570800781,0.465996652841568,0.050000000745058,0.2343405038118362,291.1841125488281,291.1499938964844,272.4166564941406,270.8954772949219,284.2501525878906,293.2889709472656,291.1844787597656,1.0,0.2746304869651794,0.9353398680686952,0.9353398680686952,1.0,1.0,-1.1862690448760986,0.5137518644332886,0.6725172400474548,0.2267069965600967,0.0,0.0,0.3569880723953247,60.28551483154297,25.0,6.052247047424316,-8301.8974609375,216.3969268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372985839844,306.216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.828125,18000.0,0.0,0.0,0.1850762516260147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673486769199371,0.2673532366752624,-4.574201284412993e-06,0.0,0.0001878288749139,0.0,0.0,11.779077529907228,0.0,0.0,0.0,0.3012565076351166,4.0,0.0,1.0
811200,293.28668212890625,297.1499938964844,293.1499938964844,0.0637829154729843,-1532.8626708984375,304.1651611328125,0.604543924331665,0.0978900864720344,0.0905994176864624,293.3551940917969,297.1499938964844,293.1499938964844,0.0249540377408266,-1022.2617797851562,304.17193603515625,0.5184647440910339,0.0652459040284156,0.0650338754057884,293.2210693359375,297.1499938964844,293.1499938964844,0.2311314642429351,-3476.824462890625,304.158935546875,0.8834145069122314,0.3147391378879547,0.2214336842298507,293.2580871582031,297.1499938964844,293.1499938964844,0.3091079592704773,-5922.00146484375,304.1630249023437,0.9607396721839904,0.3966109454631805,0.3770443499088287,293.20770263671875,297.1499938964844,293.1499938964844,0.0140100279822945,-3624.852294921875,303.9697570800781,0.465996652841568,0.050000000745058,0.2343405038118362,291.1841125488281,291.1499938964844,272.4166564941406,270.8954772949219,284.2501525878906,293.2889709472656,291.1844787597656,1.0,0.2746304869651794,0.9353398680686952,0.9353398680686952,1.0,1.0,-1.1862690448760986,0.5137518644332886,0.6725172400474548,0.2267069965600967,0.0,0.0,0.3569880723953247,60.28551483154297,25.0,6.052247047424316,-8301.8974609375,216.3969268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372985839844,306.216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.828125,18000.0,0.0,0.0,0.1850762516260147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673486769199371,0.2673532366752624,-4.574201284412993e-06,0.0,0.0001878288749139,0.0,0.0,11.779077529907228,0.0,0.0,0.0,0.3012565076351166,4.0,0.0,1.0
811260,293.2830810546875,297.1499938964844,293.1499938964844,0.0608328282833099,-1484.995849609375,304.1650390625,0.6177281141281128,0.0951573029160499,0.0877956002950668,293.35357666015625,297.1499938964844,293.1499938964844,0.0211811494082212,-943.599853515625,304.1708984375,0.521302342414856,0.0603727474808692,0.0600596666336059,293.2196655273437,297.1499938964844,293.1499938964844,0.2293245941400528,-3455.19775390625,304.1589660644531,0.9106966257095336,0.3132235705852508,0.2201217859983444,293.25604248046875,297.1499938964844,293.1499938964844,0.3063706457614898,-5880.47314453125,304.1632385253906,0.987134337425232,0.3942889273166656,0.3745063841342926,293.2082214355469,297.1499938964844,293.1499938964844,0.0137822777032852,-3593.10693359375,303.9485778808594,0.483901172876358,0.050000000745058,0.2327429801225662,291.1880187988281,291.1499938964844,272.4533386230469,270.91229248046875,284.27056884765625,293.2871398925781,291.1883544921875,1.0,0.2616637647151947,0.9350961446762084,0.9350961446762084,1.0,1.0,-1.1703943014144895,0.5065656900405884,0.6638286709785461,0.2227454185485839,0.0,0.0,0.3516516387462616,51.53514099121094,25.0,5.49807596206665,-8170.3955078125,193.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229248046875,306.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.85546875,18000.0,0.0,0.0,0.1833057552576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621296942234039,0.2621342539787292,-4.559648004942574e-06,0.0,0.0001860320335254,0.0,0.0,11.48824405670166,0.0,0.0,0.0,0.3000661730766296,4.0,0.0,1.0
811320,293.2830810546875,297.1499938964844,293.1499938964844,0.0608328282833099,-1484.995849609375,304.1650390625,0.6177281141281128,0.0951573029160499,0.0877956002950668,293.35357666015625,297.1499938964844,293.1499938964844,0.0211811494082212,-943.599853515625,304.1708984375,0.521302342414856,0.0603727474808692,0.0600596666336059,293.2196655273437,297.1499938964844,293.1499938964844,0.2293245941400528,-3455.19775390625,304.1589660644531,0.9106966257095336,0.3132235705852508,0.2201217859983444,293.25604248046875,297.1499938964844,293.1499938964844,0.3063706457614898,-5880.47314453125,304.1632385253906,0.987134337425232,0.3942889273166656,0.3745063841342926,293.2082214355469,297.1499938964844,293.1499938964844,0.0137822777032852,-3593.10693359375,303.9485778808594,0.483901172876358,0.050000000745058,0.2327429801225662,291.1880187988281,291.1499938964844,272.4533386230469,270.91229248046875,284.27056884765625,293.2871398925781,291.1883544921875,1.0,0.2616637647151947,0.9350961446762084,0.9350961446762084,1.0,1.0,-1.1703943014144895,0.5065656900405884,0.6638286709785461,0.2227454185485839,0.0,0.0,0.3516516387462616,51.53514099121094,25.0,5.49807596206665,-8170.3955078125,193.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229248046875,306.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.85546875,18000.0,0.0,0.0,0.1833057552576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621296942234039,0.2621342539787292,-4.559648004942574e-06,0.0,0.0001860320335254,0.0,0.0,11.48824405670166,0.0,0.0,0.0,0.3000661730766296,4.0,0.0,1.0
811380,293.2794189453125,297.1499938964844,293.1499938964844,0.0580616407096385,-1440.61962890625,304.1646423339844,0.6260918378829956,0.0925242975354194,0.0851999148726463,293.3516845703125,297.1499938964844,293.1499938964844,0.0179677549749612,-868.3279418945312,304.1692810058594,0.5191764235496521,0.055594976991415,0.0552936904132366,293.21826171875,297.1499938964844,293.1499938964844,0.2276564687490463,-3435.242919921875,304.15875244140625,0.9344526529312134,0.3117441833019256,0.218924269080162,293.2518920898437,297.1499938964844,293.1499938964844,0.2985000014305115,-5758.03515625,304.1729736328125,0.9990000128746032,0.3924201428890228,0.3666118383407593,293.2084350585937,297.1499938964844,293.1499938964844,0.0136159108951687,-3570.01318359375,303.9278259277344,0.4958291351795196,0.050000000745058,0.2316974848508834,291.1918640136719,291.1499938964844,272.489990234375,270.9289245605469,284.29254150390625,293.2848815917969,291.1929626464844,1.0,0.2517577111721039,0.9348524808883668,0.9348524808883668,1.0,1.0,-1.1492098569869995,0.4969708919525146,0.6522389650344849,0.217563197016716,0.0,0.0,0.3458516895771026,45.66392135620117,25.0,9.69736099243164,-8025.359375,175.42987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6292724609375,306.1540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.150390625,18000.0,0.0,0.0,0.1813444048166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256604939699173,0.2566094994544983,-4.544375315163052e-06,0.0,0.000184041520697,0.0,0.0,11.183876037597656,0.0,0.0,0.0,0.2988194525241852,4.0,0.0,1.0
811440,293.2794189453125,297.1499938964844,293.1499938964844,0.0580616407096385,-1440.61962890625,304.1646423339844,0.6260918378829956,0.0925242975354194,0.0851999148726463,293.3516845703125,297.1499938964844,293.1499938964844,0.0179677549749612,-868.3279418945312,304.1692810058594,0.5191764235496521,0.055594976991415,0.0552936904132366,293.21826171875,297.1499938964844,293.1499938964844,0.2276564687490463,-3435.242919921875,304.15875244140625,0.9344526529312134,0.3117441833019256,0.218924269080162,293.2518920898437,297.1499938964844,293.1499938964844,0.2985000014305115,-5758.03515625,304.1729736328125,0.9990000128746032,0.3924201428890228,0.3666118383407593,293.2084350585937,297.1499938964844,293.1499938964844,0.0136159108951687,-3570.01318359375,303.9278259277344,0.4958291351795196,0.050000000745058,0.2316974848508834,291.1918640136719,291.1499938964844,272.489990234375,270.9289245605469,284.29254150390625,293.2848815917969,291.1929626464844,1.0,0.2517577111721039,0.9348524808883668,0.9348524808883668,1.0,1.0,-1.1492098569869995,0.4969708919525146,0.6522389650344849,0.217563197016716,0.0,0.0,0.3458516895771026,45.66392135620117,25.0,9.69736099243164,-8025.359375,175.42987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6292724609375,306.1540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.150390625,18000.0,0.0,0.0,0.1813444048166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256604939699173,0.2566094994544983,-4.544375315163052e-06,0.0,0.000184041520697,0.0,0.0,11.183876037597656,0.0,0.0,0.0,0.2988194525241852,4.0,0.0,1.0
811500,293.2777099609375,297.1499938964844,293.1499938964844,0.0566780343651771,-1418.5543212890625,304.1644897460937,0.6280038356781006,0.0912230908870697,0.0839667245745658,293.3507385253906,297.1499938964844,293.1499938964844,0.0165364500135183,-831.2418212890625,304.1683654785156,0.515494167804718,0.0532292909920215,0.0529841966927051,293.2176513671875,297.1499938964844,293.1499938964844,0.2266796082258224,-3423.351806640625,304.158935546875,0.9422906637191772,0.3110005259513855,0.2183621227741241,293.2425842285156,297.1499938964844,293.1499938964844,0.2898577749729156,-5620.65478515625,304.1844787597656,0.9990000128746032,0.3929550051689148,0.3578024208545685,293.20849609375,297.1499938964844,293.1499938964844,0.0135418670251965,-3558.956787109375,303.917724609375,0.4999055862426758,0.050000000745058,0.2313785701990127,291.2027282714844,291.1499938964844,272.5083312988281,270.9371643066406,284.3041687011719,293.2823181152344,291.2057800292969,1.0,0.2474257051944732,0.9347306489944458,0.9347306489944458,1.0,1.0,-1.133511662483215,0.4899076521396637,0.6436039805412292,0.2136589586734771,0.0,0.0,0.3412984013557434,43.74763107299805,25.0,23.67078971862793,-7930.64501953125,167.00503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642822265625,306.1568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.818359375,18000.0,0.0,0.0,0.1802381575107574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530970573425293,0.2531016170978546,-4.536170763458358e-06,0.0,0.0001829188258852,0.0,0.0,10.995728492736816,0.0,0.0,0.0,0.2980459332466125,4.0,0.0,1.0
