time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2760925292969,297.1499938964844,293.1499938964844,0.0552939288318157,-1396.6190185546875,304.16436767578125,0.6294911503791809,0.0899253636598587,0.0827430114150047,293.34979248046875,297.1499938964844,293.1499938964844,0.0152077190577983,-794.40869140625,304.1674499511719,0.5111813545227051,0.0508697517216205,0.050688911229372,293.2171325683594,297.1499938964844,293.1499938964844,0.2256864160299301,-3411.25341796875,304.1591186523437,0.9492639899253844,0.3102447986602783,0.2177973687648773,293.2289733886719,297.1499938964844,293.1499938964844,0.2818837463855743,-5495.11376953125,304.1926574707031,0.9990000128746032,0.3944542706012726,0.3499304056167602,293.20855712890625,297.1499938964844,293.1499938964844,0.0134716564789414,-3548.365234375,303.9076538085937,0.50372314453125,0.050000000745058,0.2311001867055893,291.21563720703125,291.1499938964844,272.52667236328125,270.9454040527344,284.31524658203125,293.2793884277344,291.2176818847656,1.0,0.2434749007225036,0.9346675276756288,0.9346675276756288,1.0,1.0,-1.118826150894165,0.4833034873008728,0.6355226635932922,0.2100491672754287,0.0,0.0,0.3356057405471802,42.06480026245117,25.0,25.93533515930176,-7819.2529296875,159.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663818359375,306.14263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.83984375,18000.0,0.0,0.0,0.1789947003126144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481886148452758,0.2481931298971176,-4.525293661572505e-06,0.0,0.0001816568692447,0.0,0.0,10.735830307006836,0.0,0.0,0.0,0.2970045506954193,4.0,0.0,1.0
811620,293.2729797363281,297.1499938964844,293.1499938964844,0.0526314228773117,-1355.0233154296875,304.1640014648437,0.6318869590759277,0.0873625427484512,0.0803313627839088,293.3492431640625,297.1499938964844,293.1499938964844,0.0139022171497344,-757.2302856445312,304.1083374023437,0.5111867785453796,0.050000000745058,0.0486191548407077,293.2162780761719,297.1499938964844,293.1499938964844,0.2240126281976699,-3391.1103515625,304.1588439941406,0.9617494344711304,0.3087195754051208,0.2166630774736404,293.1945495605469,297.1499938964844,293.1499938964844,0.2676123082637787,-5270.76904296875,304.2020568847656,0.9990000128746032,0.3994163274765014,0.3356324434280395,293.208740234375,297.1499938964844,293.1499938964844,0.0133593948557972,-3532.627685546875,303.8870849609375,0.5111716985702515,0.050000000745058,0.2306103557348251,291.225341796875,291.1499938964844,272.5633239746094,270.9618225097656,284.3384704589844,293.2779235839844,291.2254943847656,1.0,0.2366022020578384,0.9345412850379944,0.9345412850379944,1.0,1.0,-1.0943331718444824,0.4723020493984222,0.6220311522483826,0.204089269042015,0.0,0.0,0.3247170448303222,39.12825393676758,43.0,12.29792594909668,-7608.02197265625,147.21299743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74468994140625,306.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.416015625,18000.0,0.0,0.0,0.1760003715753555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379361987113952,0.2379406988620758,-4.49899016530253e-06,0.0,0.0001786179927876,0.0,0.0,10.19253921508789,0.0,0.0,0.0,0.2948132753372192,4.0,0.0,1.0
811680,293.2729797363281,297.1499938964844,293.1499938964844,0.0526314228773117,-1355.0233154296875,304.1640014648437,0.6318869590759277,0.0873625427484512,0.0803313627839088,293.3492431640625,297.1499938964844,293.1499938964844,0.0139022171497344,-757.2302856445312,304.1083374023437,0.5111867785453796,0.050000000745058,0.0486191548407077,293.2162780761719,297.1499938964844,293.1499938964844,0.2240126281976699,-3391.1103515625,304.1588439941406,0.9617494344711304,0.3087195754051208,0.2166630774736404,293.1945495605469,297.1499938964844,293.1499938964844,0.2676123082637787,-5270.76904296875,304.2020568847656,0.9990000128746032,0.3994163274765014,0.3356324434280395,293.208740234375,297.1499938964844,293.1499938964844,0.0133593948557972,-3532.627685546875,303.8870849609375,0.5111716985702515,0.050000000745058,0.2306103557348251,291.225341796875,291.1499938964844,272.5633239746094,270.9618225097656,284.3384704589844,293.2779235839844,291.2254943847656,1.0,0.2366022020578384,0.9345412850379944,0.9345412850379944,1.0,1.0,-1.0943331718444824,0.4723020493984222,0.6220311522483826,0.204089269042015,0.0,0.0,0.3247170448303222,39.12825393676758,43.0,12.29792594909668,-7608.02197265625,147.21299743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74468994140625,306.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.416015625,18000.0,0.0,0.0,0.1760003715753555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379361987113952,0.2379406988620758,-4.49899016530253e-06,0.0,0.0001786179927876,0.0,0.0,10.19253921508789,0.0,0.0,0.0,0.2948132753372192,4.0,0.0,1.0
811740,293.27020263671875,297.1499938964844,293.1499938964844,0.0502316728234291,-1318.310546875,304.163330078125,0.624161422252655,0.0848111137747764,0.0780647993087768,293.3547668457031,297.1499938964844,293.1499938964844,0.013700227253139,-753.2296752929688,304.020263671875,0.5092294812202454,0.050000000745058,0.0486410111188888,293.2157287597656,297.1499938964844,293.1499938964844,0.2229295670986175,-3378.562255859375,304.1576538085937,0.956507921218872,0.3071530163288116,0.2156015634536743,293.1682434082031,297.1499938964844,293.1499938964844,0.2704984843730926,-5324.30810546875,304.17901611328125,0.9990000128746032,0.4036751687526703,0.3392298519611358,293.2091064453125,297.1499938964844,293.1499938964844,0.0133386887609958,-3532.98681640625,303.8652648925781,0.5092294812202454,0.050000000745058,0.2307319939136505,291.210693359375,291.1499938964844,272.6000061035156,270.9782409667969,284.3592834472656,293.2855834960937,291.206298828125,1.0,0.2383370995521545,0.93441504240036,0.93441504240036,1.0,1.0,-1.0948162078857422,0.4725098013877868,0.6223064064979553,0.2042146474123001,0.0,0.0,0.3170931339263916,39.78325271606445,61.0,-26.36739921569824,-7494.18603515625,148.5653533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8395080566406,306.0533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.876953125,18000.0,0.0,0.0,0.1724812537431717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229755088686943,0.2297595590353012,-4.475061814446235e-06,0.0,0.0001750465453369,0.0,0.0,9.760318756103516,0.0,0.0,0.0,0.2930481135845184,4.0,0.0,1.0
811800,293.27020263671875,297.1499938964844,293.1499938964844,0.0502316728234291,-1318.310546875,304.163330078125,0.624161422252655,0.0848111137747764,0.0780647993087768,293.3547668457031,297.1499938964844,293.1499938964844,0.013700227253139,-753.2296752929688,304.020263671875,0.5092294812202454,0.050000000745058,0.0486410111188888,293.2157287597656,297.1499938964844,293.1499938964844,0.2229295670986175,-3378.562255859375,304.1576538085937,0.956507921218872,0.3071530163288116,0.2156015634536743,293.1682434082031,297.1499938964844,293.1499938964844,0.2704984843730926,-5324.30810546875,304.17901611328125,0.9990000128746032,0.4036751687526703,0.3392298519611358,293.2091064453125,297.1499938964844,293.1499938964844,0.0133386887609958,-3532.98681640625,303.8652648925781,0.5092294812202454,0.050000000745058,0.2307319939136505,291.210693359375,291.1499938964844,272.6000061035156,270.9782409667969,284.3592834472656,293.2855834960937,291.206298828125,1.0,0.2383370995521545,0.93441504240036,0.93441504240036,1.0,1.0,-1.0948162078857422,0.4725098013877868,0.6223064064979553,0.2042146474123001,0.0,0.0,0.3170931339263916,39.78325271606445,61.0,-26.36739921569824,-7494.18603515625,148.5653533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8395080566406,306.0533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.876953125,18000.0,0.0,0.0,0.1724812537431717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229755088686943,0.2297595590353012,-4.475061814446235e-06,0.0,0.0001750465453369,0.0,0.0,9.760318756103516,0.0,0.0,0.0,0.2930481135845184,4.0,0.0,1.0
811860,293.2677917480469,297.1499938964844,293.1499938964844,0.0480924025177955,-1286.3599853515625,304.1624450683594,0.606507420539856,0.0822561457753181,0.0759106874465942,293.3646545410156,297.1499938964844,293.1499938964844,0.0135734966024756,-752.2943115234375,303.9185791015625,0.4991892576217651,0.050000000745058,0.0487889721989631,293.2154235839844,297.1499938964844,293.1499938964844,0.2225583493709564,-3375.12548828125,304.1557312011719,0.9345034956932068,0.3055498600006103,0.2146012187004089,293.1776733398437,297.1499938964844,293.1499938964844,0.2900313138961792,-5642.40771484375,304.136474609375,0.9990000128746032,0.4013849794864654,0.3593219518661499,293.2102355957031,297.1499938964844,293.1499938964844,0.0134098120033741,-3550.30908203125,303.84033203125,0.4991892576217651,0.050000000745058,0.2314338684082031,291.16241455078125,291.1499938964844,272.6366577148437,270.99468994140625,284.3703918457031,293.28759765625,291.1566772460937,1.0,0.2468478977680206,0.9343041181564332,0.9343041181564332,1.0,1.0,-1.116159200668335,0.4820517003536224,0.6341074705123901,0.2094982862472534,0.0,0.0,0.3185156285762787,43.81166458129883,64.0,-59.719200134277344,-7539.9736328125,162.1009979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8949890136719,306.02069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7890625,18000.0,0.0,0.0,0.1690337508916854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287818640470504,0.2287863343954086,-4.464462563191773e-06,0.0,0.0001715477701509,0.0,0.0,9.693286895751951,0.0,0.0,0.0,0.292708158493042,4.0,0.0,1.0
811920,293.2677917480469,297.1499938964844,293.1499938964844,0.0480924025177955,-1286.3599853515625,304.1624450683594,0.606507420539856,0.0822561457753181,0.0759106874465942,293.3646545410156,297.1499938964844,293.1499938964844,0.0135734966024756,-752.2943115234375,303.9185791015625,0.4991892576217651,0.050000000745058,0.0487889721989631,293.2154235839844,297.1499938964844,293.1499938964844,0.2225583493709564,-3375.12548828125,304.1557312011719,0.9345034956932068,0.3055498600006103,0.2146012187004089,293.1776733398437,297.1499938964844,293.1499938964844,0.2900313138961792,-5642.40771484375,304.136474609375,0.9990000128746032,0.4013849794864654,0.3593219518661499,293.2102355957031,297.1499938964844,293.1499938964844,0.0134098120033741,-3550.30908203125,303.84033203125,0.4991892576217651,0.050000000745058,0.2314338684082031,291.16241455078125,291.1499938964844,272.6366577148437,270.99468994140625,284.3703918457031,293.28759765625,291.1566772460937,1.0,0.2468478977680206,0.9343041181564332,0.9343041181564332,1.0,1.0,-1.116159200668335,0.4820517003536224,0.6341074705123901,0.2094982862472534,0.0,0.0,0.3185156285762787,43.81166458129883,64.0,-59.719200134277344,-7539.9736328125,162.1009979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8949890136719,306.02069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7890625,18000.0,0.0,0.0,0.1690337508916854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287818640470504,0.2287863343954086,-4.464462563191773e-06,0.0,0.0001715477701509,0.0,0.0,9.693286895751951,0.0,0.0,0.0,0.292708158493042,4.0,0.0,1.0
811980,293.26544189453125,297.1499938964844,293.1499938964844,0.0459184795618057,-1254.0404052734375,304.16192626953125,0.5869964361190796,0.0797427594661712,0.073795385658741,293.3770751953125,297.1499938964844,293.1499938964844,0.0134245799854397,-750.601318359375,303.8068542480469,0.4894658923149109,0.050000000745058,0.0489587225019931,293.2151184082031,297.1499938964844,293.1499938964844,0.222041368484497,-3369.613525390625,304.1547241210937,0.9119078516960144,0.303955078125,0.2136095911264419,293.21844482421875,297.1499938964844,293.1499938964844,0.3059550523757934,-5892.166015625,304.115966796875,0.9958544373512268,0.3924553394317627,0.3745259642601013,293.2124938964844,297.1499938964844,293.1499938964844,0.0134721342474222,-3565.8818359375,303.81201171875,0.4894658923149109,0.050000000745058,0.2322390973567962,291.1207580566406,291.1499938964844,272.67333984375,271.0112609863281,284.3838806152344,293.2904052734375,291.1188049316406,1.0,0.2545397281646728,0.9341931343078612,0.9341931343078612,1.0,1.0,-1.1320459842681885,0.489081472158432,0.6429645419120789,0.2136911898851394,0.0,0.0,0.3255822658538818,48.32981872558594,67.0,-45.6084098815918,-7653.7529296875,175.3743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8593139648437,306.034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.419921875,18000.0,0.0,0.0,0.1664489954710006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341209650039672,0.2341254353523254,-4.471536612982163e-06,0.0,0.0001689245691522,0.0,0.0,9.955528259277344,0.0,0.0,0.0,0.2937026917934418,4.0,0.0,1.0
812040,293.26544189453125,297.1499938964844,293.1499938964844,0.0459184795618057,-1254.0404052734375,304.16192626953125,0.5869964361190796,0.0797427594661712,0.073795385658741,293.3770751953125,297.1499938964844,293.1499938964844,0.0134245799854397,-750.601318359375,303.8068542480469,0.4894658923149109,0.050000000745058,0.0489587225019931,293.2151184082031,297.1499938964844,293.1499938964844,0.222041368484497,-3369.613525390625,304.1547241210937,0.9119078516960144,0.303955078125,0.2136095911264419,293.21844482421875,297.1499938964844,293.1499938964844,0.3059550523757934,-5892.166015625,304.115966796875,0.9958544373512268,0.3924553394317627,0.3745259642601013,293.2124938964844,297.1499938964844,293.1499938964844,0.0134721342474222,-3565.8818359375,303.81201171875,0.4894658923149109,0.050000000745058,0.2322390973567962,291.1207580566406,291.1499938964844,272.67333984375,271.0112609863281,284.3838806152344,293.2904052734375,291.1188049316406,1.0,0.2545397281646728,0.9341931343078612,0.9341931343078612,1.0,1.0,-1.1320459842681885,0.489081472158432,0.6429645419120789,0.2136911898851394,0.0,0.0,0.3255822658538818,48.32981872558594,67.0,-45.6084098815918,-7653.7529296875,175.3743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8593139648437,306.034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.419921875,18000.0,0.0,0.0,0.1664489954710006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341209650039672,0.2341254353523254,-4.471536612982163e-06,0.0,0.0001689245691522,0.0,0.0,9.955528259277344,0.0,0.0,0.0,0.2937026917934418,4.0,0.0,1.0
812100,293.2642822265625,297.1499938964844,293.1499938964844,0.0447709634900093,-1236.739013671875,304.161865234375,0.5751728415489197,0.0785128846764564,0.0728009790182113,293.3838195800781,297.1499938964844,293.1499938964844,0.0133292321115732,-748.6798095703125,303.7486267089844,0.4832090735435486,0.050000000745058,0.0490787364542484,293.21490478515625,297.1499938964844,293.1499938964844,0.2213659584522247,-3361.331298828125,304.1551208496094,0.8990815281867981,0.3031675517559051,0.2131520807743072,293.2343444824219,297.1499938964844,293.1499938964844,0.3020360171794891,-5828.65625,304.12921142578125,0.9828770160675048,0.3884555101394653,0.3703359365463257,293.2138366699219,297.1499938964844,293.1499938964844,0.0134866191074252,-3569.24462890625,303.7975769042969,0.4832090735435486,0.050000000745058,0.2328083962202072,291.1229248046875,291.1499938964844,272.6916809082031,271.01959228515625,284.3975830078125,293.2962951660156,291.126220703125,1.0,0.2578215897083282,0.9341376423835754,0.9341376423835754,1.0,1.0,-1.125920653343201,0.4863221943378448,0.6395984292030334,0.2121905386447906,0.0,0.0,0.3273097276687622,51.28675079345703,67.0,-6.655455589294434,-7665.7763671875,179.23403930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8100891113281,306.0625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.2421875,18000.0,0.0,0.0,0.1655699610710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367438375949859,0.2367483228445053,-4.478680239117239e-06,0.0,0.0001680324639892,0.0,0.0,10.093010902404783,0.0,0.0,0.0,0.2942424714565277,4.0,0.0,1.0
812160,293.26324462890625,297.1499938964844,293.1499938964844,0.0435446165502071,-1218.149169921875,304.16192626953125,0.5645286440849304,0.0772673264145851,0.0717920064926147,293.3909912109375,297.1499938964844,293.1499938964844,0.0132095590233802,-745.746337890625,303.6888427734375,0.4776452779769897,0.050000000745058,0.0491874776780605,293.2148742675781,297.1499938964844,293.1499938964844,0.2204317301511764,-3349.69921875,304.1558837890625,0.8886152505874634,0.3023563623428345,0.2126756459474563,293.2436218261719,297.1499938964844,293.1499938964844,0.2988579273223877,-5776.39501953125,304.1387023925781,0.9708245992660522,0.3855625689029693,0.3672248423099518,293.21533203125,297.1499938964844,293.1499938964844,0.0134785650297999,-3568.236083984375,303.78289794921875,0.4776452779769897,0.050000000745058,0.2333242297172546,291.1396179199219,291.1499938964844,272.7099914550781,271.0279846191406,284.4110412597656,293.3023986816406,291.14276123046875,1.0,0.2608475089073181,0.9338943958282472,0.9338943958282472,1.0,1.0,-1.1211522817611694,0.484151542186737,0.6370007395744324,0.211066335439682,0.0,0.0,0.3263334333896637,53.97754669189453,70.0,15.785843849182127,-7640.22314453125,182.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7524719238281,306.0458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03515625,18000.0,0.0,0.0,0.164883092045784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370370626449585,0.2370415478944778,-4.483234533836367e-06,0.0,0.000167335383594,0.0,0.0,10.116493225097656,0.0,0.0,0.0,0.2943585216999054,4.0,0.0,1.0
812220,293.2618103027344,297.1499938964844,293.1499938964844,0.0410916656255722,-1181.3670654296875,304.1620483398437,0.5456523895263672,0.0746899396181106,0.0696864202618599,293.40673828125,297.1499938964844,293.1499938964844,0.0129706282168626,-740.223876953125,303.5614624023437,0.4671928882598877,0.050000000745058,0.0493815205991268,293.2149353027344,297.1499938964844,293.1499938964844,0.2188902050256729,-3330.81787109375,304.1564636230469,0.8715615272521973,0.3006998002529144,0.2116731703281402,293.251708984375,297.1499938964844,293.1499938964844,0.2948333919048309,-5710.94091796875,304.1489562988281,0.9496605396270752,0.3815305829048157,0.3631358444690704,293.2186279296875,297.1499938964844,293.1499938964844,0.0134734343737363,-3569.733154296875,303.75152587890625,0.4671928882598877,0.050000000745058,0.2342446744441986,291.1534423828125,291.1499938964844,272.7466735839844,271.044921875,284.43731689453125,293.314453125,291.1540832519531,1.0,0.2662860453128814,0.9334078431129456,0.9334078431129456,1.0,1.0,-1.113850712776184,0.4808064103126526,0.6330443024635315,0.2093954384326934,0.0,0.0,0.3246738016605377,58.79655456542969,73.0,13.604897499084473,-7560.51318359375,189.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64129638671875,305.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.484375,18000.0,0.0,0.0,0.163812831044197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354362607002258,0.2354407310485839,-4.482154963625362e-06,0.0,0.0001662491849856,0.0,0.0,10.039400100708008,0.0,0.0,0.0,0.2940966188907623,4.0,0.0,1.0
812280,293.2618103027344,297.1499938964844,293.1499938964844,0.0410916656255722,-1181.3670654296875,304.1620483398437,0.5456523895263672,0.0746899396181106,0.0696864202618599,293.40673828125,297.1499938964844,293.1499938964844,0.0129706282168626,-740.223876953125,303.5614624023437,0.4671928882598877,0.050000000745058,0.0493815205991268,293.2149353027344,297.1499938964844,293.1499938964844,0.2188902050256729,-3330.81787109375,304.1564636230469,0.8715615272521973,0.3006998002529144,0.2116731703281402,293.251708984375,297.1499938964844,293.1499938964844,0.2948333919048309,-5710.94091796875,304.1489562988281,0.9496605396270752,0.3815305829048157,0.3631358444690704,293.2186279296875,297.1499938964844,293.1499938964844,0.0134734343737363,-3569.733154296875,303.75152587890625,0.4671928882598877,0.050000000745058,0.2342446744441986,291.1534423828125,291.1499938964844,272.7466735839844,271.044921875,284.43731689453125,293.314453125,291.1540832519531,1.0,0.2662860453128814,0.9334078431129456,0.9334078431129456,1.0,1.0,-1.113850712776184,0.4808064103126526,0.6330443024635315,0.2093954384326934,0.0,0.0,0.3246738016605377,58.79655456542969,73.0,13.604897499084473,-7560.51318359375,189.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64129638671875,305.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.484375,18000.0,0.0,0.0,0.163812831044197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354362607002258,0.2354407310485839,-4.482154963625362e-06,0.0,0.0001662491849856,0.0,0.0,10.039400100708008,0.0,0.0,0.0,0.2940966188907623,4.0,0.0,1.0
812340,293.2606811523437,297.1499938964844,293.1499938964844,0.0385841988027095,-1143.9141845703125,304.1622009277344,0.5292360782623291,0.072086289525032,0.0675064399838447,293.4237976074219,297.1499938964844,293.1499938964844,0.0127166481688618,-734.2027587890625,303.425048828125,0.4569673538208008,0.050000000745058,0.0495551601052284,293.21502685546875,297.1499938964844,293.1499938964844,0.2174346297979354,-3313.088623046875,304.15673828125,0.857928454875946,0.299034982919693,0.2106431573629379,293.25390625,297.1499938964844,293.1499938964844,0.2919985949993133,-5665.6201171875,304.1539306640625,0.9316016435623168,0.378503143787384,0.3602904975414276,293.2220764160156,297.1499938964844,293.1499938964844,0.0134628796949982,-3571.042724609375,303.71844482421875,0.4569673538208008,0.050000000745058,0.2350683510303497,291.15972900390625,291.1499938964844,272.7833251953125,271.06219482421875,284.4638061523437,293.3271179199219,291.1603088378906,1.0,0.2710890471935272,0.932921290397644,0.932921290397644,1.0,1.0,-1.1077793836593628,0.4780015647411346,0.6297778487205505,0.2080678045749664,0.0,0.0,0.3229477107524872,63.116729736328125,76.0,10.134742736816406,-7491.2275390625,196.0955352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5430908203125,305.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1630320996046066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234064370393753,0.2340688407421112,-4.4790731408284046e-06,0.0,0.0001654568623052,0.0,0.0,9.968886375427246,0.0,0.0,0.0,0.2938113510608673,4.0,0.0,1.0
812400,293.2606811523437,297.1499938964844,293.1499938964844,0.0385841988027095,-1143.9141845703125,304.1622009277344,0.5292360782623291,0.072086289525032,0.0675064399838447,293.4237976074219,297.1499938964844,293.1499938964844,0.0127166481688618,-734.2027587890625,303.425048828125,0.4569673538208008,0.050000000745058,0.0495551601052284,293.21502685546875,297.1499938964844,293.1499938964844,0.2174346297979354,-3313.088623046875,304.15673828125,0.857928454875946,0.299034982919693,0.2106431573629379,293.25390625,297.1499938964844,293.1499938964844,0.2919985949993133,-5665.6201171875,304.1539306640625,0.9316016435623168,0.378503143787384,0.3602904975414276,293.2220764160156,297.1499938964844,293.1499938964844,0.0134628796949982,-3571.042724609375,303.71844482421875,0.4569673538208008,0.050000000745058,0.2350683510303497,291.15972900390625,291.1499938964844,272.7833251953125,271.06219482421875,284.4638061523437,293.3271179199219,291.1603088378906,1.0,0.2710890471935272,0.932921290397644,0.932921290397644,1.0,1.0,-1.1077793836593628,0.4780015647411346,0.6297778487205505,0.2080678045749664,0.0,0.0,0.3229477107524872,63.116729736328125,76.0,10.134742736816406,-7491.2275390625,196.0955352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5430908203125,305.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1630320996046066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234064370393753,0.2340688407421112,-4.4790731408284046e-06,0.0,0.0001654568623052,0.0,0.0,9.968886375427246,0.0,0.0,0.0,0.2938113510608673,4.0,0.0,1.0
812460,293.2593078613281,297.1499938964844,293.1499938964844,0.036144059151411,-1107.3990478515625,304.1622009277344,0.5151153206825256,0.069559521973133,0.0653668940067291,293.4412536621094,297.1499938964844,293.1499938964844,0.012452557682991,-727.7061157226562,303.2817077636719,0.4484837353229522,0.050000000745058,0.0497152097523212,293.2150573730469,297.1499938964844,293.1499938964844,0.2160269021987915,-3295.985595703125,304.1568298339844,0.8465664386749268,0.2973780930042267,0.209606796503067,293.2540283203125,297.1499938964844,293.1499938964844,0.2895790636539459,-5627.4951171875,304.1566162109375,0.916209042072296,0.3758420646190643,0.3578830063343048,293.2255249023437,297.1499938964844,293.1499938964844,0.0134464194998145,-3571.78955078125,303.6840515136719,0.4484837353229522,0.050000000745058,0.235827550292015,291.1632080078125,291.1499938964844,272.82000732421875,271.0798034667969,284.490966796875,293.3409729003906,291.1634216308594,1.0,0.2754184901714325,0.932685911655426,0.932685911655426,1.0,1.0,-1.102181077003479,0.4754032790660858,0.6267777681350708,0.2069085240364074,0.0,0.0,0.3209217190742492,67.10038757324219,64.0,5.601222515106201,-7420.8642578125,201.8008270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610290527344,305.8247985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.857421875,18000.0,0.0,0.0,0.1624509394168853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322896271944046,0.2322940975427627,-4.474891738937004e-06,0.0,0.0001648670440772,0.0,0.0,9.877511978149414,0.0,0.0,0.0,0.2934439182281494,4.0,0.0,1.0
812520,293.2593078613281,297.1499938964844,293.1499938964844,0.036144059151411,-1107.3990478515625,304.1622009277344,0.5151153206825256,0.069559521973133,0.0653668940067291,293.4412536621094,297.1499938964844,293.1499938964844,0.012452557682991,-727.7061157226562,303.2817077636719,0.4484837353229522,0.050000000745058,0.0497152097523212,293.2150573730469,297.1499938964844,293.1499938964844,0.2160269021987915,-3295.985595703125,304.1568298339844,0.8465664386749268,0.2973780930042267,0.209606796503067,293.2540283203125,297.1499938964844,293.1499938964844,0.2895790636539459,-5627.4951171875,304.1566162109375,0.916209042072296,0.3758420646190643,0.3578830063343048,293.2255249023437,297.1499938964844,293.1499938964844,0.0134464194998145,-3571.78955078125,303.6840515136719,0.4484837353229522,0.050000000745058,0.235827550292015,291.1632080078125,291.1499938964844,272.82000732421875,271.0798034667969,284.490966796875,293.3409729003906,291.1634216308594,1.0,0.2754184901714325,0.932685911655426,0.932685911655426,1.0,1.0,-1.102181077003479,0.4754032790660858,0.6267777681350708,0.2069085240364074,0.0,0.0,0.3209217190742492,67.10038757324219,64.0,5.601222515106201,-7420.8642578125,201.8008270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610290527344,305.8247985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.857421875,18000.0,0.0,0.0,0.1624509394168853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322896271944046,0.2322940975427627,-4.474891738937004e-06,0.0,0.0001648670440772,0.0,0.0,9.877511978149414,0.0,0.0,0.0,0.2934439182281494,4.0,0.0,1.0
812580,293.2574157714844,297.1499938964844,293.1499938964844,0.0336699075996875,-1070.021240234375,304.1622619628906,0.5088510513305664,0.0671732500195503,0.063175156712532,293.45849609375,297.1499938964844,293.1499938964844,0.0121184801682829,-718.4133911132812,303.1332397460937,0.4488947987556457,0.050000000745058,0.0497070141136646,293.21490478515625,297.1499938964844,293.1499938964844,0.2144916951656341,-3277.267822265625,304.1571044921875,0.8455774784088135,0.2957602441310882,0.2084646821022033,293.25323486328125,297.1499938964844,293.1499938964844,0.2871473729610443,-5589.42626953125,304.158447265625,0.914510190486908,0.3733638226985931,0.3555023670196533,293.2287902832031,297.1499938964844,293.1499938964844,0.0133511163294315,-3560.283935546875,303.64910888671875,0.4488947987556457,0.050000000745058,0.2357886731624603,291.1664123535156,291.1499938964844,272.8566589355469,271.0978088378906,284.51971435546875,293.3561706542969,291.1669311523437,1.0,0.2738711237907409,0.9324504733085632,0.9324504733085632,1.0,1.0,-1.0952664613723757,0.4721914827823639,0.6230749487876892,0.2054998278617859,0.0,0.0,0.3185523450374603,66.8088150024414,52.0,5.75234317779541,-7349.2177734375,199.0468139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39794921875,305.77197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.15625,18000.0,0.0,0.0,0.1619702875614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303422838449478,0.2303467541933059,-4.470268322620541e-06,0.0,0.0001643792493268,0.0,0.0,9.777515411376951,0.0,0.0,0.0,0.2930379509925842,4.0,0.0,1.0
812640,293.2574157714844,297.1499938964844,293.1499938964844,0.0336699075996875,-1070.021240234375,304.1622619628906,0.5088510513305664,0.0671732500195503,0.063175156712532,293.45849609375,297.1499938964844,293.1499938964844,0.0121184801682829,-718.4133911132812,303.1332397460937,0.4488947987556457,0.050000000745058,0.0497070141136646,293.21490478515625,297.1499938964844,293.1499938964844,0.2144916951656341,-3277.267822265625,304.1571044921875,0.8455774784088135,0.2957602441310882,0.2084646821022033,293.25323486328125,297.1499938964844,293.1499938964844,0.2871473729610443,-5589.42626953125,304.158447265625,0.914510190486908,0.3733638226985931,0.3555023670196533,293.2287902832031,297.1499938964844,293.1499938964844,0.0133511163294315,-3560.283935546875,303.64910888671875,0.4488947987556457,0.050000000745058,0.2357886731624603,291.1664123535156,291.1499938964844,272.8566589355469,271.0978088378906,284.51971435546875,293.3561706542969,291.1669311523437,1.0,0.2738711237907409,0.9324504733085632,0.9324504733085632,1.0,1.0,-1.0952664613723757,0.4721914827823639,0.6230749487876892,0.2054998278617859,0.0,0.0,0.3185523450374603,66.8088150024414,52.0,5.75234317779541,-7349.2177734375,199.0468139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39794921875,305.77197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.15625,18000.0,0.0,0.0,0.1619702875614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303422838449478,0.2303467541933059,-4.470268322620541e-06,0.0,0.0001643792493268,0.0,0.0,9.777515411376951,0.0,0.0,0.0,0.2930379509925842,4.0,0.0,1.0
812700,293.2561950683594,297.1499938964844,293.1499938964844,0.0324578136205673,-1051.485595703125,304.1622314453125,0.5079907774925232,0.0660543143749237,0.0620922297239303,293.46685791015625,297.1499938964844,293.1499938964844,0.0119319790974259,-712.8695068359375,303.0576171875,0.4518350064754486,0.050000000745058,0.049649640917778,293.2146911621094,297.1499938964844,293.1499938964844,0.2136812210083007,-3267.360107421875,304.15728759765625,0.8482592701911926,0.2949794828891754,0.2078723013401031,293.2525939941406,297.1499938964844,293.1499938964844,0.2859057486057281,-5570.03173828125,304.1591796875,0.9178046584129332,0.3721864819526672,0.354318767786026,293.2302551269531,297.1499938964844,293.1499938964844,0.013278579339385,-3550.49267578125,303.6317138671875,0.4518350064754486,0.050000000745058,0.2355165183544159,291.1689453125,291.1499938964844,272.875,271.10699462890625,284.5346374511719,293.3641967773437,291.16949462890625,1.0,0.2715185284614563,0.9323327541351318,0.9323327541351318,1.0,1.0,-1.0914396047592163,0.4704118967056274,0.6210277676582336,0.2047310918569564,0.0,0.0,0.3170340061187744,65.30997467041016,52.0,6.422567844390869,-7310.45947265625,195.0497436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744201660156,305.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.748046875,18000.0,0.0,0.0,0.1617341339588165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291195839643478,0.229124054312706,-4.467560302146012e-06,0.0,0.000164139579283,0.0,0.0,9.71531581878662,0.0,0.0,0.0,0.2927877008914947,4.0,0.0,1.0
812760,293.2547912597656,297.1499938964844,293.1499938964844,0.0312791801989078,-1033.2762451171875,304.1621398925781,0.5083464980125427,0.0649836286902427,0.0610283836722373,293.4749755859375,297.1499938964844,293.1499938964844,0.0117381997406482,-706.9161987304688,302.981201171875,0.4563604295253753,0.050000000745058,0.0495660826563835,293.21441650390625,297.1499938964844,293.1499938964844,0.2128629982471466,-3257.35400390625,304.157470703125,0.8527240753173828,0.2942171394824981,0.2072735875844955,293.2518005371094,297.1499938964844,293.1499938964844,0.2846671938896179,-5550.716796875,304.1597595214844,0.9234480261802672,0.3710424900054931,0.3531432747840881,293.2315979003906,297.1499938964844,293.1499938964844,0.0131950061768293,-3538.875,303.6143798828125,0.4563604295253753,0.050000000745058,0.2351201474666595,291.1715087890625,291.1499938964844,272.8933410644531,271.1163330078125,284.54986572265625,293.3724975585937,291.17205810546875,1.0,0.2683168351650238,0.9322206377983092,0.9322206377983092,1.0,1.0,-1.087457299232483,0.4685570299625397,0.6189002990722656,0.2039431035518646,0.0,0.0,0.3153426051139831,63.14669418334961,40.0,6.718288898468018,-7270.04443359375,189.80015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,305.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.322265625,18000.0,0.0,0.0,0.1614807546138763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277296781539917,0.2277341336011886,-4.4644461922871415e-06,0.0,0.0001638824469409,0.0,0.0,9.644698143005373,0.0,0.0,0.0,0.292504221200943,4.0,0.0,1.0
812820,293.2515869140625,297.1499938964844,293.1499938964844,0.0290407463908195,-998.0287475585938,304.1618347167969,0.5125471353530884,0.0629786774516105,0.0589689500629901,293.4905090332031,297.1499938964844,293.1499938964844,0.0113386744633317,-694.09326171875,302.8262634277344,0.4696208834648132,0.050000000745058,0.0493386648595333,293.213623046875,297.1499938964844,293.1499938964844,0.2112185657024383,-3237.234375,304.15771484375,0.8669847249984741,0.2927431166172027,0.2060681283473968,293.2499389648437,297.1499938964844,293.1499938964844,0.2822044193744659,-5512.37255859375,304.1605834960937,0.9413600564002992,0.3688364923000335,0.3508152365684509,293.2339172363281,297.1499938964844,293.1499938964844,0.0130042750388383,-3511.54443359375,303.5801086425781,0.4696208834648132,0.050000000745058,0.2340413779020309,291.176513671875,291.1499938964844,272.92999267578125,271.1353759765625,284.5811767578125,293.38970947265625,291.17706298828125,1.0,0.2598167955875397,0.9319964051246644,0.9319964051246644,1.0,1.0,-1.0791767835617063,0.4646892547607422,0.6144875884056091,0.2023443281650543,0.0,0.0,0.3114716112613678,57.29082489013672,28.0,6.915114879608154,-7186.14990234375,176.50448608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390808105469,305.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.998046875,18000.0,0.0,0.0,0.1608723700046539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245459109544754,0.2245503813028335,-4.457174327399116e-06,0.0,0.0001632650091778,0.0,0.0,9.483316421508787,0.0,0.0,0.0,0.2918549478054046,4.0,0.0,1.0
812880,293.2515869140625,297.1499938964844,293.1499938964844,0.0290407463908195,-998.0287475585938,304.1618347167969,0.5125471353530884,0.0629786774516105,0.0589689500629901,293.4905090332031,297.1499938964844,293.1499938964844,0.0113386744633317,-694.09326171875,302.8262634277344,0.4696208834648132,0.050000000745058,0.0493386648595333,293.213623046875,297.1499938964844,293.1499938964844,0.2112185657024383,-3237.234375,304.15771484375,0.8669847249984741,0.2927431166172027,0.2060681283473968,293.2499389648437,297.1499938964844,293.1499938964844,0.2822044193744659,-5512.37255859375,304.1605834960937,0.9413600564002992,0.3688364923000335,0.3508152365684509,293.2339172363281,297.1499938964844,293.1499938964844,0.0130042750388383,-3511.54443359375,303.5801086425781,0.4696208834648132,0.050000000745058,0.2340413779020309,291.176513671875,291.1499938964844,272.92999267578125,271.1353759765625,284.5811767578125,293.38970947265625,291.17706298828125,1.0,0.2598167955875397,0.9319964051246644,0.9319964051246644,1.0,1.0,-1.0791767835617063,0.4646892547607422,0.6144875884056091,0.2023443281650543,0.0,0.0,0.3114716112613678,57.29082489013672,28.0,6.915114879608154,-7186.14990234375,176.50448608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390808105469,305.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.998046875,18000.0,0.0,0.0,0.1608723700046539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245459109544754,0.2245503813028335,-4.457174327399116e-06,0.0,0.0001632650091778,0.0,0.0,9.483316421508787,0.0,0.0,0.0,0.2918549478054046,4.0,0.0,1.0
812940,293.2479553222656,297.1499938964844,293.1499938964844,0.0269776359200477,-964.5108032226562,304.16131591796875,0.5219296813011169,0.0611407272517681,0.0570097155869007,293.5049133300781,297.1499938964844,293.1499938964844,0.0109352767467498,-680.4547119140625,302.6690673828125,0.48448646068573,0.050000000745058,0.0490541793406009,293.212646484375,297.1499938964844,293.1499938964844,0.2095810770988464,-3217.1884765625,304.1578674316406,0.8892317414283752,0.2913278937339782,0.204863354563713,293.2478942871094,297.1499938964844,293.1499938964844,0.2797723412513733,-5474.5537109375,304.1611022949219,0.966744303703308,0.3667205274105072,0.3485200703144073,293.2357482910156,297.1499938964844,293.1499938964844,0.0127940373495221,-3480.51953125,303.54644775390625,0.48448646068573,0.050000000745058,0.2326918989419937,291.1812438964844,291.1499938964844,272.9666748046875,271.1550598144531,284.6134033203125,293.4076232910156,291.1817321777344,1.0,0.249047040939331,0.9317721128463744,0.9317721128463744,1.0,1.0,-1.0706632137298584,0.4606975615024566,0.6099656224250793,0.2007540315389633,0.0,0.0,0.3069812655448913,49.989051818847656,25.0,6.504307270050049,-7098.78271484375,160.6995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343994140625,305.6648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.271484375,18000.0,0.0,0.0,0.1600631326436996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208630442619323,0.2208674848079681,-4.448699655767996e-06,0.0,0.0001624437281861,0.0,0.0,9.297650337219238,0.0,0.0,0.0,0.2911076545715332,4.0,0.0,1.0
813000,293.2479553222656,297.1499938964844,293.1499938964844,0.0269776359200477,-964.5108032226562,304.16131591796875,0.5219296813011169,0.0611407272517681,0.0570097155869007,293.5049133300781,297.1499938964844,293.1499938964844,0.0109352767467498,-680.4547119140625,302.6690673828125,0.48448646068573,0.050000000745058,0.0490541793406009,293.212646484375,297.1499938964844,293.1499938964844,0.2095810770988464,-3217.1884765625,304.1578674316406,0.8892317414283752,0.2913278937339782,0.204863354563713,293.2478942871094,297.1499938964844,293.1499938964844,0.2797723412513733,-5474.5537109375,304.1611022949219,0.966744303703308,0.3667205274105072,0.3485200703144073,293.2357482910156,297.1499938964844,293.1499938964844,0.0127940373495221,-3480.51953125,303.54644775390625,0.48448646068573,0.050000000745058,0.2326918989419937,291.1812438964844,291.1499938964844,272.9666748046875,271.1550598144531,284.6134033203125,293.4076232910156,291.1817321777344,1.0,0.249047040939331,0.9317721128463744,0.9317721128463744,1.0,1.0,-1.0706632137298584,0.4606975615024566,0.6099656224250793,0.2007540315389633,0.0,0.0,0.3069812655448913,49.989051818847656,25.0,6.504307270050049,-7098.78271484375,160.6995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343994140625,305.6648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.271484375,18000.0,0.0,0.0,0.1600631326436996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208630442619323,0.2208674848079681,-4.448699655767996e-06,0.0,0.0001624437281861,0.0,0.0,9.297650337219238,0.0,0.0,0.0,0.2911076545715332,4.0,0.0,1.0
813060,293.244140625,297.1499938964844,293.1499938964844,0.0251654535531997,-933.994384765625,304.1605529785156,0.5318524837493896,0.0594294853508472,0.0552219711244106,293.5184326171875,297.1499938964844,293.1499938964844,0.01056410651654,-667.5029907226562,302.5093688964844,0.4974894225597381,0.050000000745058,0.0488170869648456,293.2116394042969,297.1499938964844,293.1499938964844,0.2080486118793487,-3198.45654296875,304.1578063964844,0.9123346209526062,0.2899460196495056,0.2037230283021927,293.24578857421875,297.1499938964844,293.1499938964844,0.2774773836135864,-5438.95263671875,304.1612243652344,0.9882274270057678,0.3646652102470398,0.3463379144668579,293.2371520996094,297.1499938964844,293.1499938964844,0.0126106822863221,-3453.425048828125,303.5130920410156,0.4974894225597381,0.050000000745058,0.231567233800888,291.1846923828125,291.1499938964844,273.0033264160156,271.1754150390625,284.6458740234375,293.4260559082031,291.1849060058594,1.0,0.2398864477872848,0.9315963983535768,0.9315963983535768,1.0,1.0,-1.0628947019577026,0.4570353329181671,0.6058593392372131,0.199370265007019,0.0,0.0,0.3021023273468017,43.89788436889648,25.0,4.411662578582764,-7011.85107421875,147.51914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,305.6434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.587890625,18000.0,0.0,0.0,0.1589997559785843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216837540268898,0.2168419808149337,-4.439320036908612e-06,0.0,0.000161364529049,0.0,0.0,9.095877647399902,0.0,0.0,0.0,0.2902953922748565,4.0,0.0,1.0
813120,293.244140625,297.1499938964844,293.1499938964844,0.0251654535531997,-933.994384765625,304.1605529785156,0.5318524837493896,0.0594294853508472,0.0552219711244106,293.5184326171875,297.1499938964844,293.1499938964844,0.01056410651654,-667.5029907226562,302.5093688964844,0.4974894225597381,0.050000000745058,0.0488170869648456,293.2116394042969,297.1499938964844,293.1499938964844,0.2080486118793487,-3198.45654296875,304.1578063964844,0.9123346209526062,0.2899460196495056,0.2037230283021927,293.24578857421875,297.1499938964844,293.1499938964844,0.2774773836135864,-5438.95263671875,304.1612243652344,0.9882274270057678,0.3646652102470398,0.3463379144668579,293.2371520996094,297.1499938964844,293.1499938964844,0.0126106822863221,-3453.425048828125,303.5130920410156,0.4974894225597381,0.050000000745058,0.231567233800888,291.1846923828125,291.1499938964844,273.0033264160156,271.1754150390625,284.6458740234375,293.4260559082031,291.1849060058594,1.0,0.2398864477872848,0.9315963983535768,0.9315963983535768,1.0,1.0,-1.0628947019577026,0.4570353329181671,0.6058593392372131,0.199370265007019,0.0,0.0,0.3021023273468017,43.89788436889648,25.0,4.411662578582764,-7011.85107421875,147.51914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,305.6434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.587890625,18000.0,0.0,0.0,0.1589997559785843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216837540268898,0.2168419808149337,-4.439320036908612e-06,0.0,0.000161364529049,0.0,0.0,9.095877647399902,0.0,0.0,0.0,0.2902953922748565,4.0,0.0,1.0
813180,293.24041748046875,297.1499938964844,293.1499938964844,0.02359065040946,-906.1185302734376,304.15966796875,0.5387734770774841,0.0577988550066947,0.0535851307213306,293.53125,297.1499938964844,293.1499938964844,0.0102306241169571,-655.5865478515625,302.3466796875,0.5081411600112915,0.050000000745058,0.0486559569835662,293.2107238769531,297.1499938964844,293.1499938964844,0.2066216319799423,-3181.029052734375,304.1575622558594,0.9323928952217102,0.2885704934597015,0.2026453614234924,293.242919921875,297.1499938964844,293.1499938964844,0.2727453708648681,-5362.42822265625,304.1659240722656,0.9990000128746032,0.362813264131546,0.341285228729248,293.2383728027344,297.1499938964844,293.1499938964844,0.0124645233154296,-3432.17333984375,303.4796447753906,0.5081411600112915,0.050000000745058,0.230802908539772,291.1864929199219,291.1499938964844,273.0400085449219,271.1965026855469,284.6806640625,293.4458923339844,291.1869812011719,1.0,0.2328084260225296,0.9314206838607788,0.9314206838607788,1.0,1.0,-1.0526771545410156,0.4522292017936706,0.600447952747345,0.1975434869527816,0.0,0.0,0.2971281707286834,39.70317077636719,25.0,4.942451477050781,-6920.96337890625,137.26939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406982421875,305.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.552734375,18000.0,0.0,0.0,0.1576664745807647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127856761217117,0.2127901166677475,-4.429726686794311e-06,0.0,0.0001600114192115,0.0,0.0,8.893953323364258,0.0,0.0,0.0,0.2894800901412964,4.0,0.0,1.0
813240,293.24041748046875,297.1499938964844,293.1499938964844,0.02359065040946,-906.1185302734376,304.15966796875,0.5387734770774841,0.0577988550066947,0.0535851307213306,293.53125,297.1499938964844,293.1499938964844,0.0102306241169571,-655.5865478515625,302.3466796875,0.5081411600112915,0.050000000745058,0.0486559569835662,293.2107238769531,297.1499938964844,293.1499938964844,0.2066216319799423,-3181.029052734375,304.1575622558594,0.9323928952217102,0.2885704934597015,0.2026453614234924,293.242919921875,297.1499938964844,293.1499938964844,0.2727453708648681,-5362.42822265625,304.1659240722656,0.9990000128746032,0.362813264131546,0.341285228729248,293.2383728027344,297.1499938964844,293.1499938964844,0.0124645233154296,-3432.17333984375,303.4796447753906,0.5081411600112915,0.050000000745058,0.230802908539772,291.1864929199219,291.1499938964844,273.0400085449219,271.1965026855469,284.6806640625,293.4458923339844,291.1869812011719,1.0,0.2328084260225296,0.9314206838607788,0.9314206838607788,1.0,1.0,-1.0526771545410156,0.4522292017936706,0.600447952747345,0.1975434869527816,0.0,0.0,0.2971281707286834,39.70317077636719,25.0,4.942451477050781,-6920.96337890625,137.26939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406982421875,305.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.552734375,18000.0,0.0,0.0,0.1576664745807647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127856761217117,0.2127901166677475,-4.429726686794311e-06,0.0,0.0001600114192115,0.0,0.0,8.893953323364258,0.0,0.0,0.0,0.2894800901412964,4.0,0.0,1.0
