time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2386169433594,297.1499938964844,293.1499938964844,0.0227631404995918,-895.83056640625,304.15936279296875,0.5400674343109131,0.0570080578327178,0.0528228506445884,293.5374450683594,297.1499938964844,293.1499938964844,0.0100726643577218,-649.6966552734375,302.2650756835937,0.5118039846420288,0.050000000745058,0.0486074946820735,293.2103271484375,297.1499938964844,293.1499938964844,0.205827385187149,-3171.1923828125,304.1576538085937,0.9387576580047609,0.2878816127777099,0.2021323442459106,293.23651123046875,297.1499938964844,293.1499938964844,0.2659774124622345,-5254.873046875,304.1752624511719,0.9990000128746032,0.3628887832164764,0.3344823122024536,293.2388916015625,297.1499938964844,293.1499938964844,0.0123991845175623,-3422.176513671875,303.4633178710937,0.5118039846420288,0.050000000745058,0.2305730283260345,291.1929626464844,291.1499938964844,273.0583190917969,271.20733642578125,284.7037353515625,293.46014404296875,291.1955261230469,1.0,0.229716956615448,0.9313327670097352,0.9313327670097352,1.0,1.0,-1.0424357652664185,0.4474731981754303,0.5949625968933105,0.1955758482217788,0.0,0.0,0.2936649024486542,38.358642578125,25.0,16.992820739746094,-6858.40234375,132.30764770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.431884765625,305.6464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.13671875,18000.0,0.0,0.0,0.1568792164325714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104580700397491,0.2104624956846237,-4.4248736230656505e-06,0.0,0.0001592124608578,0.0,0.0,8.779875755310059,0.0,0.0,0.0,0.2890187799930572,4.0,0.0,1.0
813360,293.23687744140625,297.1499938964844,293.1499938964844,0.022057956084609,-879.5875854492188,304.158935546875,0.541080892086029,0.0562281310558319,0.052074808627367,293.5435485839844,297.1499938964844,293.1499938964844,0.0099149346351623,-643.6128540039062,302.1835327148437,0.5153123736381531,0.050000000745058,0.0485639944672584,293.2099914550781,297.1499938964844,293.1499938964844,0.2049517482519149,-3160.27001953125,304.1578369140625,0.9445788860321044,0.2871818244457245,0.2016168385744094,293.2264099121094,297.1499938964844,293.1499938964844,0.2597510814666748,-5154.93505859375,304.18194580078125,0.9990000128746032,0.3637786507606506,0.3282535076141357,293.23931884765625,297.1499938964844,293.1499938964844,0.0123319262638688,-3411.411376953125,303.4474182128906,0.5153123736381531,0.050000000745058,0.2303666770458221,291.20477294921875,291.1499938964844,273.07666015625,271.2184143066406,284.7291564941406,293.4789733886719,291.20733642578125,1.0,0.2269037216901779,0.9312775135040284,0.9312775135040284,1.0,1.0,-1.0331426858901978,0.4431489706039428,0.5899937152862549,0.1938314884901046,0.0,0.0,0.2888306081295013,37.15208053588867,25.0,23.59071922302246,-6781.89453125,127.8768539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626770019531,305.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.294921875,18000.0,0.0,0.0,0.1559776812791824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071351408958435,0.207139566540718,-4.418816388351843e-06,0.0,0.0001582975237397,0.0,0.0,8.619438171386719,0.0,0.0,0.0,0.2883855700492859,4.0,0.0,1.0
813420,293.2334289550781,297.1499938964844,293.1499938964844,0.0208297111093997,-854.4563598632812,304.1579895019531,0.5423200130462646,0.0547287128865718,0.050637599080801,293.555419921875,297.1499938964844,293.1499938964844,0.0096182776615023,-632.135009765625,302.0169372558594,0.5217822194099426,0.050000000745058,0.0484903827309608,293.2094421386719,297.1499938964844,293.1499938964844,0.2034101784229278,-3141.212158203125,304.15777587890625,0.9545233249664308,0.2857737839221954,0.2005838304758072,293.2005310058594,297.1499938964844,293.1499938964844,0.2490162551403045,-4983.171875,304.1889953613281,0.9990000128746032,0.3670782744884491,0.3174348473548889,293.239990234375,297.1499938964844,293.1499938964844,0.0122174313291907,-3394.031005859375,303.4154052734375,0.5217822194099426,0.050000000745058,0.2300174981355667,291.2176818847656,291.1499938964844,273.11334228515625,271.2411804199219,284.7720642089844,293.5048828125,291.218017578125,1.0,0.2219926118850708,0.93116694688797,0.93116694688797,1.0,1.0,-1.0166845321655271,0.4354714155197143,0.5812130570411682,0.1908275336027145,0.0,0.0,0.2787270545959472,35.10568618774414,28.0,13.626808166503906,-6618.8330078125,120.35430908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,305.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.541015625,18000.0,0.0,0.0,0.1537354290485382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992771327495575,0.1992815285921096,-4.402472768560983e-06,0.0,0.0001560219243401,0.0,0.0,8.2398099899292,0.0,0.0,0.0,0.2868897020816803,4.0,0.0,1.0
813480,293.2334289550781,297.1499938964844,293.1499938964844,0.0208297111093997,-854.4563598632812,304.1579895019531,0.5423200130462646,0.0547287128865718,0.050637599080801,293.555419921875,297.1499938964844,293.1499938964844,0.0096182776615023,-632.135009765625,302.0169372558594,0.5217822194099426,0.050000000745058,0.0484903827309608,293.2094421386719,297.1499938964844,293.1499938964844,0.2034101784229278,-3141.212158203125,304.15777587890625,0.9545233249664308,0.2857737839221954,0.2005838304758072,293.2005310058594,297.1499938964844,293.1499938964844,0.2490162551403045,-4983.171875,304.1889953613281,0.9990000128746032,0.3670782744884491,0.3174348473548889,293.239990234375,297.1499938964844,293.1499938964844,0.0122174313291907,-3394.031005859375,303.4154052734375,0.5217822194099426,0.050000000745058,0.2300174981355667,291.2176818847656,291.1499938964844,273.11334228515625,271.2411804199219,284.7720642089844,293.5048828125,291.218017578125,1.0,0.2219926118850708,0.93116694688797,0.93116694688797,1.0,1.0,-1.0166845321655271,0.4354714155197143,0.5812130570411682,0.1908275336027145,0.0,0.0,0.2787270545959472,35.10568618774414,28.0,13.626808166503906,-6618.8330078125,120.35430908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,305.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.541015625,18000.0,0.0,0.0,0.1537354290485382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992771327495575,0.1992815285921096,-4.402472768560983e-06,0.0,0.0001560219243401,0.0,0.0,8.2398099899292,0.0,0.0,0.0,0.2868897020816803,4.0,0.0,1.0
813540,293.2321472167969,297.1499938964844,293.1499938964844,0.0195360109210014,-828.7685546875,304.1575012207031,0.5399079322814941,0.0528835505247116,0.0491121970117092,293.5667419433594,297.1499938964844,293.1499938964844,0.009347965940833,-621.7037353515625,301.84527587890625,0.5257321000099182,0.050000000745058,0.0484491474926471,293.2089538574219,297.1499938964844,293.1499938964844,0.2021762430667877,-3126.198486328125,304.1572265625,0.9595439434051514,0.2843670547008514,0.1995741724967956,293.1747436523437,297.1499938964844,293.1499938964844,0.242814153432846,-4885.68896484375,304.18609619140625,0.9990000128746032,0.3710346817970276,0.3112082779407501,293.2406005859375,297.1499938964844,293.1499938964844,0.0121337017044425,-3382.99365234375,303.3824157714844,0.5257321000099182,0.050000000745058,0.229821890592575,291.2148742675781,291.1499938964844,273.1499938964844,271.2649230957031,284.7940368652344,293.5005798339844,291.2132263183594,1.0,0.2191305756568908,0.9310563802719116,0.9310563802719116,1.0,1.0,-1.005881905555725,0.4304085075855255,0.5754733085632324,0.1889376938343048,0.0,0.0,0.2700831592082977,33.944580078125,46.0,-5.521186828613281,-6490.87890625,115.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6476135253906,305.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.828125,18000.0,0.0,0.0,0.1509340107440948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923559010028839,0.1923602968454361,-4.386217824503547e-06,0.0,0.0001531788439024,0.0,0.0,7.90634822845459,0.0,0.0,0.0,0.2855511307716369,4.0,0.0,1.0
813600,293.2321472167969,297.1499938964844,293.1499938964844,0.0195360109210014,-828.7685546875,304.1575012207031,0.5399079322814941,0.0528835505247116,0.0491121970117092,293.5667419433594,297.1499938964844,293.1499938964844,0.009347965940833,-621.7037353515625,301.84527587890625,0.5257321000099182,0.050000000745058,0.0484491474926471,293.2089538574219,297.1499938964844,293.1499938964844,0.2021762430667877,-3126.198486328125,304.1572265625,0.9595439434051514,0.2843670547008514,0.1995741724967956,293.1747436523437,297.1499938964844,293.1499938964844,0.242814153432846,-4885.68896484375,304.18609619140625,0.9990000128746032,0.3710346817970276,0.3112082779407501,293.2406005859375,297.1499938964844,293.1499938964844,0.0121337017044425,-3382.99365234375,303.3824157714844,0.5257321000099182,0.050000000745058,0.229821890592575,291.2148742675781,291.1499938964844,273.1499938964844,271.2649230957031,284.7940368652344,293.5005798339844,291.2132263183594,1.0,0.2191305756568908,0.9310563802719116,0.9310563802719116,1.0,1.0,-1.005881905555725,0.4304085075855255,0.5754733085632324,0.1889376938343048,0.0,0.0,0.2700831592082977,33.944580078125,46.0,-5.521186828613281,-6490.87890625,115.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6476135253906,305.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.828125,18000.0,0.0,0.0,0.1509340107440948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923559010028839,0.1923602968454361,-4.386217824503547e-06,0.0,0.0001531788439024,0.0,0.0,7.90634822845459,0.0,0.0,0.0,0.2855511307716369,4.0,0.0,1.0
813660,293.2322998046875,297.1499938964844,293.1499938964844,0.0180818922817707,-798.5164794921875,304.15740966796875,0.5236824154853821,0.0507668629288673,0.0472249500453472,293.5774841308594,297.1499938964844,293.1499938964844,0.0091282967478036,-613.7451171875,301.6665954589844,0.5186452269554138,0.050000000745058,0.0485251396894454,293.2094116210937,297.1499938964844,293.1499938964844,0.2013617157936096,-3116.750244140625,304.1561584472656,0.9453407526016236,0.2827781140804291,0.1985560804605484,293.1670227050781,297.1499938964844,293.1499938964844,0.2533240914344787,-5063.0615234375,304.1558532714844,0.9990000128746032,0.3720402121543884,0.3225785791873932,293.241455078125,297.1499938964844,293.1499938964844,0.0121204545721411,-3386.083984375,303.3470153808594,0.5186452269554138,0.050000000745058,0.2301823794841766,291.18853759765625,291.1499938964844,273.1866760253906,271.2892761230469,284.8062744140625,293.5032043457031,291.1831359863281,1.0,0.2241573631763458,0.931037962436676,0.931037962436676,1.0,1.0,-1.0165551900863647,0.4352959096431732,0.5812593102455139,0.1910929679870605,0.0,0.0,0.2663154602050781,35.989837646484375,49.0,-40.50895690917969,-6456.78125,121.85438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73846435546875,305.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.044921875,18000.0,0.0,0.0,0.1478428840637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882667988538742,0.1882711797952652,-4.374092895886861e-06,0.0,0.0001500417274655,0.0,0.0,7.706943988800049,0.0,0.0,0.0,0.2847300171852112,4.0,0.0,1.0
813720,293.2322998046875,297.1499938964844,293.1499938964844,0.0180818922817707,-798.5164794921875,304.15740966796875,0.5236824154853821,0.0507668629288673,0.0472249500453472,293.5774841308594,297.1499938964844,293.1499938964844,0.0091282967478036,-613.7451171875,301.6665954589844,0.5186452269554138,0.050000000745058,0.0485251396894454,293.2094116210937,297.1499938964844,293.1499938964844,0.2013617157936096,-3116.750244140625,304.1561584472656,0.9453407526016236,0.2827781140804291,0.1985560804605484,293.1670227050781,297.1499938964844,293.1499938964844,0.2533240914344787,-5063.0615234375,304.1558532714844,0.9990000128746032,0.3720402121543884,0.3225785791873932,293.241455078125,297.1499938964844,293.1499938964844,0.0121204545721411,-3386.083984375,303.3470153808594,0.5186452269554138,0.050000000745058,0.2301823794841766,291.18853759765625,291.1499938964844,273.1866760253906,271.2892761230469,284.8062744140625,293.5032043457031,291.1831359863281,1.0,0.2241573631763458,0.931037962436676,0.931037962436676,1.0,1.0,-1.0165551900863647,0.4352959096431732,0.5812593102455139,0.1910929679870605,0.0,0.0,0.2663154602050781,35.989837646484375,49.0,-40.50895690917969,-6456.78125,121.85438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73846435546875,305.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.044921875,18000.0,0.0,0.0,0.1478428840637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882667988538742,0.1882711797952652,-4.374092895886861e-06,0.0,0.0001500417274655,0.0,0.0,7.706943988800049,0.0,0.0,0.0,0.2847300171852112,4.0,0.0,1.0
813780,293.2295837402344,297.1499938964844,293.1499938964844,0.0172968432307243,-782.127197265625,304.14556884765625,0.5111777186393738,0.050000000745058,0.0461782775819301,293.588134765625,297.1499938964844,293.1499938964844,0.0089204031974077,-606.2405395507812,301.4811706542969,0.5111312866210938,0.050000000745058,0.0486162528395652,293.20880126953125,297.1499938964844,293.1499938964844,0.2008491903543472,-3111.15283203125,304.1549987792969,0.9292811751365662,0.2814004421234131,0.1976282596588134,293.1875305175781,297.1499938964844,293.1499938964844,0.2663044333457947,-5275.64208984375,304.1326599121094,0.9990000128746032,0.3674913942813873,0.3357086777687073,293.2430419921875,297.1499938964844,293.1499938964844,0.0121196424588561,-3392.36083984375,303.308349609375,0.5111312866210938,0.050000000745058,0.2306145578622818,291.1488342285156,291.1499938964844,273.22332763671875,271.3139343261719,284.8302001953125,293.531982421875,291.1461486816406,1.0,0.2292847484350204,0.9310194849967957,0.9310194849967957,1.0,1.0,-1.0305750370025637,0.4417154788970947,0.5888595581054688,0.1939570605754852,0.0,0.0,0.2694028317928314,38.45885467529297,52.0,-42.09183120727539,-6511.55859375,129.5416717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7754821777344,305.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1450212150812149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895435750484466,0.1895479410886764,-4.371848262962885e-06,0.0,0.0001471780997235,0.0,0.0,7.758672714233398,0.0,0.0,0.0,0.2848728001117706,4.0,0.0,1.0
813840,293.2295837402344,297.1499938964844,293.1499938964844,0.0172968432307243,-782.127197265625,304.14556884765625,0.5111777186393738,0.050000000745058,0.0461782775819301,293.588134765625,297.1499938964844,293.1499938964844,0.0089204031974077,-606.2405395507812,301.4811706542969,0.5111312866210938,0.050000000745058,0.0486162528395652,293.20880126953125,297.1499938964844,293.1499938964844,0.2008491903543472,-3111.15283203125,304.1549987792969,0.9292811751365662,0.2814004421234131,0.1976282596588134,293.1875305175781,297.1499938964844,293.1499938964844,0.2663044333457947,-5275.64208984375,304.1326599121094,0.9990000128746032,0.3674913942813873,0.3357086777687073,293.2430419921875,297.1499938964844,293.1499938964844,0.0121196424588561,-3392.36083984375,303.308349609375,0.5111312866210938,0.050000000745058,0.2306145578622818,291.1488342285156,291.1499938964844,273.22332763671875,271.3139343261719,284.8302001953125,293.531982421875,291.1461486816406,1.0,0.2292847484350204,0.9310194849967957,0.9310194849967957,1.0,1.0,-1.0305750370025637,0.4417154788970947,0.5888595581054688,0.1939570605754852,0.0,0.0,0.2694028317928314,38.45885467529297,52.0,-42.09183120727539,-6511.55859375,129.5416717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7754821777344,305.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1450212150812149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895435750484466,0.1895479410886764,-4.371848262962885e-06,0.0,0.0001471780997235,0.0,0.0,7.758672714233398,0.0,0.0,0.0,0.2848728001117706,4.0,0.0,1.0
813900,293.2273254394531,297.1499938964844,293.1499938964844,0.0173067729920148,-782.72509765625,304.1366882324219,0.5077357292175293,0.050000000745058,0.0462104342877864,293.5935974121094,297.1499938964844,293.1499938964844,0.0088100871071219,-601.8839111328125,301.3884582519531,0.5077350735664368,0.050000000745058,0.0486616380512714,293.2086486816406,297.1499938964844,293.1499938964844,0.200432538986206,-3106.16357421875,304.15484619140625,0.92169588804245,0.2806851863861084,0.1971729844808578,293.2032470703125,297.1499938964844,293.1499938964844,0.2725352644920349,-5375.9716796875,304.12451171875,0.9990000128746032,0.363929271697998,0.3420615792274475,293.244140625,297.1499938964844,293.1499938964844,0.0121064437553286,-3392.558837890625,303.28857421875,0.5077350735664368,0.050000000745058,0.2308298647403717,291.1391906738281,291.1499938964844,273.2416687011719,271.32635498046875,284.8438720703125,293.55010986328125,291.1372985839844,1.0,0.2319540679454803,0.9310102462768556,0.9310102462768556,1.0,1.0,-1.0380048751831057,0.4451305866241455,0.5928742289543152,0.1954547315835952,0.0,0.0,0.2711086273193359,39.694183349609375,52.0,-33.68834686279297,-6544.27099609375,133.5623016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7661437988281,305.5652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.666015625,18000.0,0.0,0.0,0.1438705772161483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907728314399719,0.1907771974802017,-4.373718638817081e-06,0.0,0.0001460103521822,0.0,0.0,7.815463542938232,0.0,0.0,0.0,0.2850849628448486,4.0,0.0,1.0
813960,293.2259216308594,297.1499938964844,293.1499938964844,0.0173242297023534,-783.5614013671875,304.1260681152344,0.5031651854515076,0.050000000745058,0.0462727397680282,293.5991516113281,297.1499938964844,293.1499938964844,0.0087038241326808,-597.62744140625,301.2947998046875,0.5031651854515076,0.050000000745058,0.0487274229526519,293.20855712890625,297.1499938964844,293.1499938964844,0.1999901384115219,-3100.8232421875,304.1547546386719,0.9117865562438964,0.2799579203128814,0.1967182457447052,293.2198791503906,297.1499938964844,293.1499938964844,0.2739209234714508,-5397.51513671875,304.12701416015625,0.994544267654419,0.3599865138530731,0.3432155251502991,293.245361328125,297.1499938964844,293.1499938964844,0.0120990369468927,-3393.6611328125,303.2684326171875,0.5031651854515076,0.050000000745058,0.231141909956932,291.1312561035156,291.1499938964844,273.260009765625,271.3388671875,284.8538513183594,293.5556945800781,291.1298828125,1.0,0.2345448434352874,0.930830717086792,0.930830717086792,1.0,1.0,-1.0392141342163086,0.4456552267074585,0.5935589075088501,0.1957626342773437,0.0,0.0,0.2731603384017944,41.37579727172852,55.0,-24.91521072387696,-6563.07080078125,136.85995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7401733398437,305.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1429216712713241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921389102935791,0.1921432763338089,-4.376146989670815e-06,0.0,0.0001450473209843,0.0,0.0,7.879307746887207,0.0,0.0,0.0,0.2853345870971679,4.0,0.0,1.0
814020,293.2267150878906,297.1499938964844,293.1499938964844,0.0172899365425109,-783.3984375,304.0964660644531,0.4938338696956634,0.050000000745058,0.0464175194501876,293.6106872558594,297.1499938964844,293.1499938964844,0.0084787355735898,-587.6881713867188,301.10992431640625,0.4938338696956634,0.050000000745058,0.0488798841834068,293.20867919921875,297.1499938964844,293.1499938964844,0.1985602080821991,-3082.825439453125,304.15557861328125,0.8927281498908997,0.2784493267536163,0.1957948356866836,293.2369079589844,297.1499938964844,293.1499938964844,0.2687881886959076,-5310.69775390625,304.1430053710937,0.9745628833770752,0.3547236919403076,0.3376111984252929,293.2479858398437,297.1499938964844,293.1499938964844,0.0120586669072508,-3388.956298828125,303.22900390625,0.4938338696956634,0.050000000745058,0.2318651229143142,291.1447448730469,291.1499938964844,273.2966613769531,271.3640441894531,284.8837890625,293.5730285644531,291.14727783203125,1.0,0.2393304854631424,0.930471658706665,0.930471658706665,1.0,1.0,-1.0327694416046145,0.4426795244216919,0.5900899171829224,0.1944535225629806,0.0,0.0,0.273391991853714,45.16139602661133,58.0,14.253119468688965,-6548.0576171875,141.8585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658203125,305.5670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.1415361016988754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934899538755417,0.1934943348169326,-4.381068265502108e-06,0.0,0.0001436411548638,0.0,0.0,7.947003841400146,0.0,0.0,0.0,0.285610020160675,4.0,0.0,1.0
814080,293.2267150878906,297.1499938964844,293.1499938964844,0.0172899365425109,-783.3984375,304.0964660644531,0.4938338696956634,0.050000000745058,0.0464175194501876,293.6106872558594,297.1499938964844,293.1499938964844,0.0084787355735898,-587.6881713867188,301.10992431640625,0.4938338696956634,0.050000000745058,0.0488798841834068,293.20867919921875,297.1499938964844,293.1499938964844,0.1985602080821991,-3082.825439453125,304.15557861328125,0.8927281498908997,0.2784493267536163,0.1957948356866836,293.2369079589844,297.1499938964844,293.1499938964844,0.2687881886959076,-5310.69775390625,304.1430053710937,0.9745628833770752,0.3547236919403076,0.3376111984252929,293.2479858398437,297.1499938964844,293.1499938964844,0.0120586669072508,-3388.956298828125,303.22900390625,0.4938338696956634,0.050000000745058,0.2318651229143142,291.1447448730469,291.1499938964844,273.2966613769531,271.3640441894531,284.8837890625,293.5730285644531,291.14727783203125,1.0,0.2393304854631424,0.930471658706665,0.930471658706665,1.0,1.0,-1.0327694416046145,0.4426795244216919,0.5900899171829224,0.1944535225629806,0.0,0.0,0.273391991853714,45.16139602661133,58.0,14.253119468688965,-6548.0576171875,141.8585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658203125,305.5670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.1415361016988754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934899538755417,0.1934943348169326,-4.381068265502108e-06,0.0,0.0001436411548638,0.0,0.0,7.947003841400146,0.0,0.0,0.0,0.285610020160675,4.0,0.0,1.0
814140,293.2303466796875,297.1499938964844,293.1499938964844,0.0172305647283792,-782.9469604492188,304.0590209960937,0.4862428605556488,0.050000000745058,0.0465509966015815,293.62286376953125,297.1499938964844,293.1499938964844,0.0082507682964205,-577.383544921875,300.9190368652344,0.4862428605556488,0.050000000745058,0.0490204393863678,293.208984375,297.1499938964844,293.1499938964844,0.1971660256385803,-3065.39501953125,304.1560363769531,0.8772673010826111,0.2769020497798919,0.194824993610382,293.2422790527344,297.1499938964844,293.1499938964844,0.2655829489231109,-5257.875,304.1504821777344,0.9564233422279358,0.3514223992824554,0.3343103229999542,293.2507629394531,297.1499938964844,293.1499938964844,0.012015619315207,-3384.360595703125,303.18804931640625,0.4862428605556488,0.050000000745058,0.2325318604707718,291.1553649902344,291.1499938964844,273.3333435058594,271.38946533203125,284.90985107421875,293.5870056152344,291.15576171875,1.0,0.2438714504241943,0.9301126599311828,0.9301126599311828,1.0,1.0,-1.0287721157073977,0.4408504366874695,0.5879217386245728,0.1935851871967315,0.0,0.0,0.2717430293560028,48.67287826538086,61.0,10.30108642578125,-6490.26171875,146.97438049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5686950683594,305.4966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1405815482139587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922118812799453,0.1922162622213363,-4.379935944598401e-06,0.0,0.0001426724047632,0.0,0.0,7.889097213745117,0.0,0.0,0.0,0.2854099571704864,4.0,0.0,1.0
814200,293.2303466796875,297.1499938964844,293.1499938964844,0.0172305647283792,-782.9469604492188,304.0590209960937,0.4862428605556488,0.050000000745058,0.0465509966015815,293.62286376953125,297.1499938964844,293.1499938964844,0.0082507682964205,-577.383544921875,300.9190368652344,0.4862428605556488,0.050000000745058,0.0490204393863678,293.208984375,297.1499938964844,293.1499938964844,0.1971660256385803,-3065.39501953125,304.1560363769531,0.8772673010826111,0.2769020497798919,0.194824993610382,293.2422790527344,297.1499938964844,293.1499938964844,0.2655829489231109,-5257.875,304.1504821777344,0.9564233422279358,0.3514223992824554,0.3343103229999542,293.2507629394531,297.1499938964844,293.1499938964844,0.012015619315207,-3384.360595703125,303.18804931640625,0.4862428605556488,0.050000000745058,0.2325318604707718,291.1553649902344,291.1499938964844,273.3333435058594,271.38946533203125,284.90985107421875,293.5870056152344,291.15576171875,1.0,0.2438714504241943,0.9301126599311828,0.9301126599311828,1.0,1.0,-1.0287721157073977,0.4408504366874695,0.5879217386245728,0.1935851871967315,0.0,0.0,0.2717430293560028,48.67287826538086,61.0,10.30108642578125,-6490.26171875,146.97438049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5686950683594,305.4966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1405815482139587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922118812799453,0.1922162622213363,-4.379935944598401e-06,0.0,0.0001426724047632,0.0,0.0,7.889097213745117,0.0,0.0,0.0,0.2854099571704864,4.0,0.0,1.0
814260,293.23541259765625,297.1499938964844,293.1499938964844,0.0171621497720479,-782.5049438476562,304.01666259765625,0.4793148636817932,0.050000000745058,0.0466792471706867,293.6353759765625,297.1499938964844,293.1499938964844,0.0080253686755895,-566.9752197265625,300.7212829589844,0.4793148636817932,0.050000000745058,0.0491554960608482,293.2092590332031,297.1499938964844,293.1499938964844,0.1958734840154647,-3049.332275390625,304.1561584472656,0.8639007210731506,0.2753537893295288,0.1938465684652328,293.2435607910156,297.1499938964844,293.1499938964844,0.2632376849651336,-5219.830078125,304.1541748046875,0.9395413994789124,0.3488217294216156,0.3318749964237213,293.25360107421875,297.1499938964844,293.1499938964844,0.0119753358885645,-3380.80615234375,303.14556884765625,0.4793148636817932,0.050000000745058,0.2331725060939788,291.158447265625,291.1499938964844,273.3699951171875,271.4151306152344,284.9365539550781,293.60400390625,291.15875244140625,1.0,0.2482308000326156,0.9299343824386596,0.9299343824386596,1.0,1.0,-1.0257595777511597,0.4394994974136352,0.5862600207328796,0.1928699761629104,0.0,0.0,0.2704083025455475,52.05552291870117,64.0,6.090823650360107,-6441.9609375,152.08680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485595703125,305.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.139906957745552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912600845098495,0.1912644505500793,-4.377885943540605e-06,0.0,0.0001419877808075,0.0,0.0,7.843942165374756,0.0,0.0,0.0,0.2852292656898498,4.0,0.0,1.0
814320,293.23541259765625,297.1499938964844,293.1499938964844,0.0171621497720479,-782.5049438476562,304.01666259765625,0.4793148636817932,0.050000000745058,0.0466792471706867,293.6353759765625,297.1499938964844,293.1499938964844,0.0080253686755895,-566.9752197265625,300.7212829589844,0.4793148636817932,0.050000000745058,0.0491554960608482,293.2092590332031,297.1499938964844,293.1499938964844,0.1958734840154647,-3049.332275390625,304.1561584472656,0.8639007210731506,0.2753537893295288,0.1938465684652328,293.2435607910156,297.1499938964844,293.1499938964844,0.2632376849651336,-5219.830078125,304.1541748046875,0.9395413994789124,0.3488217294216156,0.3318749964237213,293.25360107421875,297.1499938964844,293.1499938964844,0.0119753358885645,-3380.80615234375,303.14556884765625,0.4793148636817932,0.050000000745058,0.2331725060939788,291.158447265625,291.1499938964844,273.3699951171875,271.4151306152344,284.9365539550781,293.60400390625,291.15875244140625,1.0,0.2482308000326156,0.9299343824386596,0.9299343824386596,1.0,1.0,-1.0257595777511597,0.4394994974136352,0.5862600207328796,0.1928699761629104,0.0,0.0,0.2704083025455475,52.05552291870117,64.0,6.090823650360107,-6441.9609375,152.08680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485595703125,305.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.139906957745552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912600845098495,0.1912644505500793,-4.377885943540605e-06,0.0,0.0001419877808075,0.0,0.0,7.843942165374756,0.0,0.0,0.0,0.2852292656898498,4.0,0.0,1.0
814380,293.2411804199219,297.1499938964844,293.1499938964844,0.01708291657269,-781.9127197265625,303.9707946777344,0.4724156856536865,0.050000000745058,0.0468048304319381,293.6481018066406,297.1499938964844,293.1499938964844,0.0078009366989135,-556.2842407226562,300.51824951171875,0.4724156856536865,0.050000000745058,0.0492877401411533,293.20947265625,297.1499938964844,293.1499938964844,0.1946100294589996,-3033.64599609375,304.1562194824219,0.8521046042442322,0.2738093137741089,0.1928683370351791,293.24334716796875,297.1499938964844,293.1499938964844,0.2611833214759826,-5186.8876953125,304.1561584472656,0.9239121079444884,0.3464889526367187,0.3297639787197113,293.25634765625,297.1499938964844,293.1499938964844,0.0119339507073163,-3377.208251953125,303.1021423339844,0.4724156856536865,0.050000000745058,0.2337998151779174,291.1599426269531,291.1499938964844,273.4066772460937,271.4410400390625,284.9633178710937,293.6221923828125,291.1600036621094,1.0,0.2524377107620239,0.9297561645507812,0.9297561645507812,1.0,1.0,-1.0231139659881592,0.4383361339569092,0.58477783203125,0.192180797457695,0.0,0.0,0.2689569592475891,55.3702278137207,67.0,2.594421625137329,-6394.56640625,157.14944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114990234375,305.37457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.139458566904068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901905238628387,0.1901949048042297,-4.375659955258016e-06,0.0,0.0001415327133145,0.0,0.0,7.793422222137451,0.0,0.0,0.0,0.2850290536880493,4.0,0.0,1.0
814440,293.2411804199219,297.1499938964844,293.1499938964844,0.01708291657269,-781.9127197265625,303.9707946777344,0.4724156856536865,0.050000000745058,0.0468048304319381,293.6481018066406,297.1499938964844,293.1499938964844,0.0078009366989135,-556.2842407226562,300.51824951171875,0.4724156856536865,0.050000000745058,0.0492877401411533,293.20947265625,297.1499938964844,293.1499938964844,0.1946100294589996,-3033.64599609375,304.1562194824219,0.8521046042442322,0.2738093137741089,0.1928683370351791,293.24334716796875,297.1499938964844,293.1499938964844,0.2611833214759826,-5186.8876953125,304.1561584472656,0.9239121079444884,0.3464889526367187,0.3297639787197113,293.25634765625,297.1499938964844,293.1499938964844,0.0119339507073163,-3377.208251953125,303.1021423339844,0.4724156856536865,0.050000000745058,0.2337998151779174,291.1599426269531,291.1499938964844,273.4066772460937,271.4410400390625,284.9633178710937,293.6221923828125,291.1600036621094,1.0,0.2524377107620239,0.9297561645507812,0.9297561645507812,1.0,1.0,-1.0231139659881592,0.4383361339569092,0.58477783203125,0.192180797457695,0.0,0.0,0.2689569592475891,55.3702278137207,67.0,2.594421625137329,-6394.56640625,157.14944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114990234375,305.37457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.139458566904068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901905238628387,0.1901949048042297,-4.375659955258016e-06,0.0,0.0001415327133145,0.0,0.0,7.793422222137451,0.0,0.0,0.0,0.2850290536880493,4.0,0.0,1.0
814500,293.2441711425781,297.1499938964844,293.1499938964844,0.0170400384813547,-781.5696411132812,303.9468078613281,0.4688292145729065,0.050000000745058,0.0468669682741165,293.6545104980469,297.1499938964844,293.1499938964844,0.0076885526068508,-550.8025512695312,300.414794921875,0.4688292145729065,0.050000000745058,0.0493531748652458,293.2095642089844,297.1499938964844,293.1499938964844,0.1939878463745117,-3025.92333984375,304.1562194824219,0.8466898202896118,0.2730383276939392,0.1923796832561493,293.2430419921875,297.1499938964844,293.1499938964844,0.260208785533905,-5171.35205078125,304.1568298339844,0.9166833758354188,0.3453702330589294,0.3287641704082489,293.2577209472656,297.1499938964844,293.1499938964844,0.0119127491489052,-3375.369873046875,303.0800476074219,0.4688292145729065,0.050000000745058,0.2341102063655853,291.16015625,291.1499938964844,273.42498779296875,271.4540710449219,284.9765930175781,293.63140869140625,291.1601867675781,1.0,0.2544901072978973,0.929667055606842,0.929667055606842,1.0,1.0,-1.0218530893325806,0.4377894997596741,0.5840635895729065,0.1918317228555679,0.0,0.0,0.2682594358921051,57.01061630249024,67.0,1.5962132215499878,-6372.43310546875,159.6580047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788452148437,305.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69140625,18000.0,0.0,0.0,0.1392970979213714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896760016679763,0.1896803826093673,-4.374535819806624e-06,0.0,0.0001413688441971,0.0,0.0,7.769060134887695,0.0,0.0,0.0,0.2849316596984863,4.0,0.0,1.0
814560,293.2472229003906,297.1499938964844,293.1499938964844,0.0169949308037757,-781.1839599609375,303.9222106933594,0.465085357427597,0.050000000745058,0.0469287596642971,293.6609191894531,297.1499938964844,293.1499938964844,0.0075764805078506,-545.24267578125,300.3101806640625,0.465085357427597,0.050000000745058,0.049418244510889,293.2096252441406,297.1499938964844,293.1499938964844,0.1933660060167312,-3018.19921875,304.1562194824219,0.8415513634681702,0.2722679674625397,0.1918911933898925,293.2426452636719,297.1499938964844,293.1499938964844,0.2592484951019287,-5156.0751953125,304.1573181152344,0.9099387526512146,0.3442699015140533,0.3277848362922668,293.2590637207031,297.1499938964844,293.1499938964844,0.0118909971788525,-3373.43310546875,303.0577697753906,0.465085357427597,0.050000000745058,0.2344188690185547,291.16033935546875,291.1499938964844,273.4433288574219,271.4671630859375,284.9897766113281,293.640625,291.160400390625,1.0,0.256511926651001,0.9295787215232848,0.9295787215232848,1.0,1.0,-1.0206140279769895,0.4372570514678955,0.5833569765090942,0.1914764195680618,0.0,0.0,0.2675489783287048,58.64175033569336,55.0,1.1126996278762815,-6351.1181640625,162.15003967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492431640625,305.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.1391666084527969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891631036996841,0.1891674846410751,-4.373431693238672e-06,0.0,0.0001412364072166,0.0,0.0,7.744824409484863,0.0,0.0,0.0,0.2848347723484039,4.0,0.0,1.0
814620,293.2531433105469,297.1499938964844,293.1499938964844,0.0167997609823942,-777.9085693359375,303.8721923828125,0.4663239419460296,0.050000000745058,0.0469087101519107,293.6737060546875,297.1499938964844,293.1499938964844,0.0073251356370747,-532.2102661132812,300.09832763671875,0.4663239419460296,0.050000000745058,0.0493971295654773,293.20965576171875,297.1499938964844,293.1499938964844,0.191981554031372,-3000.918701171875,304.1564636230469,0.8414736986160278,0.270755410194397,0.1908141523599624,293.2416076660156,297.1499938964844,293.1499938964844,0.2571989595890045,-5123.439453125,304.1582946777344,0.909617841243744,0.3421302735805511,0.3257288336753845,293.2616271972656,297.1499938964844,293.1499938964844,0.011788516305387,-3358.854248046875,303.0131530761719,0.4663239419460296,0.050000000745058,0.2343187183141708,291.1619873046875,291.1499938964844,273.4800109863281,271.4934997558594,285.016845703125,293.65924072265625,291.1623840332031,1.0,0.2548573315143585,0.9294021725654602,0.9294021725654602,1.0,1.0,-1.0166847705841064,0.4355340898036957,0.5811506509780884,0.1904556155204773,0.0,0.0,0.2658787965774536,58.05740737915039,43.0,3.088329553604126,-6305.857421875,160.05313110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29998779296875,305.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26953125,18000.0,0.0,0.0,0.1389651745557785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880392879247665,0.1880436539649963,-4.371171598904766e-06,0.0,0.0001410319819115,0.0,0.0,7.692065715789795,0.0,0.0,0.0,0.284624844789505,4.0,0.0,1.0
814680,293.2531433105469,297.1499938964844,293.1499938964844,0.0167997609823942,-777.9085693359375,303.8721923828125,0.4663239419460296,0.050000000745058,0.0469087101519107,293.6737060546875,297.1499938964844,293.1499938964844,0.0073251356370747,-532.2102661132812,300.09832763671875,0.4663239419460296,0.050000000745058,0.0493971295654773,293.20965576171875,297.1499938964844,293.1499938964844,0.191981554031372,-3000.918701171875,304.1564636230469,0.8414736986160278,0.270755410194397,0.1908141523599624,293.2416076660156,297.1499938964844,293.1499938964844,0.2571989595890045,-5123.439453125,304.1582946777344,0.909617841243744,0.3421302735805511,0.3257288336753845,293.2616271972656,297.1499938964844,293.1499938964844,0.011788516305387,-3358.854248046875,303.0131530761719,0.4663239419460296,0.050000000745058,0.2343187183141708,291.1619873046875,291.1499938964844,273.4800109863281,271.4934997558594,285.016845703125,293.65924072265625,291.1623840332031,1.0,0.2548573315143585,0.9294021725654602,0.9294021725654602,1.0,1.0,-1.0166847705841064,0.4355340898036957,0.5811506509780884,0.1904556155204773,0.0,0.0,0.2658787965774536,58.05740737915039,43.0,3.088329553604126,-6305.857421875,160.05313110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29998779296875,305.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26953125,18000.0,0.0,0.0,0.1389651745557785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880392879247665,0.1880436539649963,-4.371171598904766e-06,0.0,0.0001410319819115,0.0,0.0,7.692065715789795,0.0,0.0,0.0,0.284624844789505,4.0,0.0,1.0
814740,293.2584228515625,297.1499938964844,293.1499938964844,0.0165241621434688,-772.5809326171875,303.82208251953125,0.4742048978805542,0.050000000745058,0.0467729568481445,293.6862487792969,297.1499938964844,293.1499938964844,0.0070557035505771,-517.577880859375,299.8836364746094,0.4742048978805542,0.050000000745058,0.0492541752755641,293.2093200683594,297.1499938964844,293.1499938964844,0.1904972940683365,-2982.322998046875,304.1567687988281,0.8500421643257141,0.2693072259426117,0.1896886825561523,293.2402648925781,297.1499938964844,293.1499938964844,0.2550496459007263,-5089.18994140625,304.1591186523437,0.9204620718955994,0.3400818407535553,0.323636382818222,293.2638244628906,297.1499938964844,293.1499938964844,0.0116396928206086,-3335.439453125,302.9689025878906,0.4742048978805542,0.050000000745058,0.2336406111717224,291.16619873046875,291.1499938964844,273.51666259765625,271.5200500488281,285.0444030761719,293.677978515625,291.1667175292969,1.0,0.2492141127586364,0.9292255640029908,0.9292255640029908,1.0,1.0,-1.0116745233535769,0.4333308339118957,0.5783436298370361,0.1891814917325973,0.0,0.0,0.2634468674659729,54.37523651123047,31.0,5.376622200012207,-6253.37548828125,152.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.2507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.390625,18000.0,0.0,0.0,0.1387703418731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864374727010727,0.1864418387413025,-4.368252575659426e-06,0.0,0.0001408342650393,0.0,0.0,7.617549419403076,0.0,0.0,0.0,0.2843329012393951,4.0,0.0,1.0
814800,293.2584228515625,297.1499938964844,293.1499938964844,0.0165241621434688,-772.5809326171875,303.82208251953125,0.4742048978805542,0.050000000745058,0.0467729568481445,293.6862487792969,297.1499938964844,293.1499938964844,0.0070557035505771,-517.577880859375,299.8836364746094,0.4742048978805542,0.050000000745058,0.0492541752755641,293.2093200683594,297.1499938964844,293.1499938964844,0.1904972940683365,-2982.322998046875,304.1567687988281,0.8500421643257141,0.2693072259426117,0.1896886825561523,293.2402648925781,297.1499938964844,293.1499938964844,0.2550496459007263,-5089.18994140625,304.1591186523437,0.9204620718955994,0.3400818407535553,0.323636382818222,293.2638244628906,297.1499938964844,293.1499938964844,0.0116396928206086,-3335.439453125,302.9689025878906,0.4742048978805542,0.050000000745058,0.2336406111717224,291.16619873046875,291.1499938964844,273.51666259765625,271.5200500488281,285.0444030761719,293.677978515625,291.1667175292969,1.0,0.2492141127586364,0.9292255640029908,0.9292255640029908,1.0,1.0,-1.0116745233535769,0.4333308339118957,0.5783436298370361,0.1891814917325973,0.0,0.0,0.2634468674659729,54.37523651123047,31.0,5.376622200012207,-6253.37548828125,152.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.2507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.390625,18000.0,0.0,0.0,0.1387703418731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864374727010727,0.1864418387413025,-4.368252575659426e-06,0.0,0.0001408342650393,0.0,0.0,7.617549419403076,0.0,0.0,0.0,0.2843329012393951,4.0,0.0,1.0
814860,293.262939453125,297.1499938964844,293.1499938964844,0.0162047762423753,-766.0208740234375,303.7723388671875,0.4857319593429565,0.050000000745058,0.0465604700148105,293.6984558105469,297.1499938964844,293.1499938964844,0.0067795286886394,-501.9969177246094,299.6657409667969,0.4857319593429565,0.050000000745058,0.049030415713787,293.2087707519531,297.1499938964844,293.1499938964844,0.1889904290437698,-2963.424560546875,304.15704345703125,0.8667473793029785,0.2679206132888794,0.1885474324226379,293.2386779785156,297.1499938964844,293.1499938964844,0.2528875470161438,-5054.75439453125,304.15966796875,0.9416853785514832,0.3381150960922241,0.3215425014495849,293.265625,297.1499938964844,293.1499938964844,0.0114644030109047,-3306.709228515625,302.925048828125,0.4857319593429565,0.050000000745058,0.2325791865587234,291.1706848144531,291.1499938964844,273.5533447265625,271.5467834472656,285.0719909667969,293.696533203125,291.17120361328125,1.0,0.2405440509319305,0.9290732741355896,0.9290732741355896,1.0,1.0,-1.0059940814971924,0.4308359324932098,0.5751581192016602,0.1877414137125015,0.0,0.0,0.2603859603404999,48.639007568359375,25.0,6.057383060455322,-6195.28173828125,141.0166778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516784667969,305.2222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1384892016649246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843710988759994,0.1843754649162292,-4.364341293694452e-06,0.0,0.0001405489310855,0.0,0.0,7.521458625793457,0.0,0.0,0.0,0.2839559018611908,4.0,0.0,1.0
814920,293.262939453125,297.1499938964844,293.1499938964844,0.0162047762423753,-766.0208740234375,303.7723388671875,0.4857319593429565,0.050000000745058,0.0465604700148105,293.6984558105469,297.1499938964844,293.1499938964844,0.0067795286886394,-501.9969177246094,299.6657409667969,0.4857319593429565,0.050000000745058,0.049030415713787,293.2087707519531,297.1499938964844,293.1499938964844,0.1889904290437698,-2963.424560546875,304.15704345703125,0.8667473793029785,0.2679206132888794,0.1885474324226379,293.2386779785156,297.1499938964844,293.1499938964844,0.2528875470161438,-5054.75439453125,304.15966796875,0.9416853785514832,0.3381150960922241,0.3215425014495849,293.265625,297.1499938964844,293.1499938964844,0.0114644030109047,-3306.709228515625,302.925048828125,0.4857319593429565,0.050000000745058,0.2325791865587234,291.1706848144531,291.1499938964844,273.5533447265625,271.5467834472656,285.0719909667969,293.696533203125,291.17120361328125,1.0,0.2405440509319305,0.9290732741355896,0.9290732741355896,1.0,1.0,-1.0059940814971924,0.4308359324932098,0.5751581192016602,0.1877414137125015,0.0,0.0,0.2603859603404999,48.639007568359375,25.0,6.057383060455322,-6195.28173828125,141.0166778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516784667969,305.2222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1384892016649246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843710988759994,0.1843754649162292,-4.364341293694452e-06,0.0,0.0001405489310855,0.0,0.0,7.521458625793457,0.0,0.0,0.0,0.2839559018611908,4.0,0.0,1.0
814980,293.2671813964844,297.1499938964844,293.1499938964844,0.015892444178462,-759.5017700195312,303.72174072265625,0.4980651140213012,0.050000000745058,0.0463491715490818,293.7103576660156,297.1499938964844,293.1499938964844,0.0065113035961985,-486.3914794921875,299.4441833496094,0.4980651140213012,0.050000000745058,0.0488079115748405,293.2080383300781,297.1499938964844,293.1499938964844,0.1875454485416412,-2945.31884765625,304.1570739746094,0.8871968984603882,0.2665771245956421,0.1874416768550872,293.23699951171875,297.1499938964844,293.1499938964844,0.2508084177970886,-5021.69921875,304.159912109375,0.9652203917503356,0.3362104594707489,0.3195143342018127,293.26708984375,297.1499938964844,293.1499938964844,0.0112944608554244,-3278.52880859375,302.8813781738281,0.4980651140213012,0.050000000745058,0.2315237075090408,291.17413330078125,291.1499938964844,273.5899963378906,271.5736999511719,285.095947265625,293.7095031738281,291.1743469238281,1.0,0.231809452176094,0.9289209246635436,0.9289209246635436,1.0,1.0,-1.0004448890686035,0.4284166693687439,0.5720281600952148,0.1862941235303878,0.0,0.0,0.2569080591201782,42.93561935424805,25.0,4.182212829589844,-6136.1572265625,129.8997039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,305.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.646484375,18000.0,0.0,0.0,0.1380523145198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819688528776168,0.1819732189178466,-4.359620106697548e-06,0.0,0.0001401055487804,0.0,0.0,7.409864902496338,0.0,0.0,0.0,0.2835168838500976,4.0,0.0,1.0
