time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2671813964844,297.1499938964844,293.1499938964844,0.015892444178462,-759.5017700195312,303.72174072265625,0.4980651140213012,0.050000000745058,0.0463491715490818,293.7103576660156,297.1499938964844,293.1499938964844,0.0065113035961985,-486.3914794921875,299.4441833496094,0.4980651140213012,0.050000000745058,0.0488079115748405,293.2080383300781,297.1499938964844,293.1499938964844,0.1875454485416412,-2945.31884765625,304.1570739746094,0.8871968984603882,0.2665771245956421,0.1874416768550872,293.23699951171875,297.1499938964844,293.1499938964844,0.2508084177970886,-5021.69921875,304.159912109375,0.9652203917503356,0.3362104594707489,0.3195143342018127,293.26708984375,297.1499938964844,293.1499938964844,0.0112944608554244,-3278.52880859375,302.8813781738281,0.4980651140213012,0.050000000745058,0.2315237075090408,291.17413330078125,291.1499938964844,273.5899963378906,271.5736999511719,285.095947265625,293.7095031738281,291.1743469238281,1.0,0.231809452176094,0.9289209246635436,0.9289209246635436,1.0,1.0,-1.0004448890686035,0.4284166693687439,0.5720281600952148,0.1862941235303878,0.0,0.0,0.2569080591201782,42.93561935424805,25.0,4.182212829589844,-6136.1572265625,129.8997039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,305.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.646484375,18000.0,0.0,0.0,0.1380523145198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819688528776168,0.1819732189178466,-4.359620106697548e-06,0.0,0.0001401055487804,0.0,0.0,7.409864902496338,0.0,0.0,0.0,0.2835168838500976,4.0,0.0,1.0
815100,293.2693786621094,297.1499938964844,293.1499938964844,0.0157520771026611,-756.6076049804688,303.69561767578125,0.503746509552002,0.050000000745058,0.0462647192180156,293.7162475585937,297.1499938964844,293.1499938964844,0.0063834036700427,-478.806884765625,299.33172607421875,0.503746509552002,0.050000000745058,0.0487189777195453,293.2076721191406,297.1499938964844,293.1499938964844,0.1868667304515838,-2936.83056640625,304.15704345703125,0.8965216279029846,0.2659119367599487,0.1869120001792907,293.2361755371094,297.1499938964844,293.1499938964844,0.2498251050710678,-5006.099609375,304.1598815917969,0.9747528433799744,0.3352724313735962,0.3185386955738067,293.2677917480469,297.1499938964844,293.1499938964844,0.0112194111570715,-3266.195556640625,302.859375,0.503746509552002,0.050000000745058,0.231101855635643,291.17486572265625,291.1499938964844,273.6083374023437,271.58721923828125,285.1073608398437,293.71539306640625,291.17498779296875,1.0,0.2282820492982864,0.9288448095321656,0.9288448095321656,1.0,1.0,-0.9979234933853148,0.427328497171402,0.5705949664115906,0.1856090724468231,0.0,0.0,0.2551738917827606,40.651817321777344,25.0,2.9072086811065674,-6108.13671875,125.40987396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,305.1883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.708984375,18000.0,0.0,0.0,0.1377631276845932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807524561882019,0.1807568073272705,-4.357112175057409e-06,0.0,0.000139812065754,0.0,0.0,7.353334903717041,0.0,0.0,0.0,0.2832931578159332,4.0,0.0,1.0
815160,293.2715759277344,297.1499938964844,293.1499938964844,0.0156213883310556,-753.936279296875,303.6690368652344,0.5090224742889404,0.050000000745058,0.0461938194930553,293.7221069335937,297.1499938964844,293.1499938964844,0.0062592686153948,-471.3499755859375,299.2182312011719,0.5090224742889404,0.050000000745058,0.0486443154513835,293.2073669433594,297.1499938964844,293.1499938964844,0.1862077414989471,-2928.5908203125,304.1569519042969,0.9049074053764344,0.2652459442615509,0.1863934397697448,293.2353515625,297.1499938964844,293.1499938964844,0.2488687932491302,-4990.9345703125,304.1598205566406,0.9826438426971436,0.3343390524387359,0.3175832033157348,293.2684631347656,297.1499938964844,293.1499938964844,0.011150199919939,-3254.896484375,302.83721923828125,0.5090224742889404,0.050000000745058,0.2307476848363876,291.1752624511719,291.1499938964844,273.6266784667969,271.60076904296875,285.1185913085937,293.7212219238281,291.17529296875,1.0,0.225174143910408,0.9287852644920348,0.9287852644920348,1.0,1.0,-0.995554268360138,0.426313191652298,0.5692411065101624,0.1849492341279983,0.0,0.0,0.2534500658512115,38.73093795776367,25.0,1.785130739212036,-6081.3125,121.59207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2722473144531,305.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.630859375,18000.0,0.0,0.0,0.1374258399009704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795503199100494,0.179554671049118,-4.354613793111639e-06,0.0,0.0001394697465002,0.0,0.0,7.29754638671875,0.0,0.0,0.0,0.2830718755722046,4.0,0.0,1.0
815220,293.2756042480469,297.1499938964844,293.1499938964844,0.0153846591711044,-749.1270141601562,303.61572265625,0.5186654329299927,0.050000000745058,0.0460805594921112,293.7337341308594,297.1499938964844,293.1499938964844,0.0060189976356923,-456.6300964355469,298.9880676269531,0.5186654329299927,0.050000000745058,0.0485250502824783,293.2071228027344,297.1499938964844,293.1499938964844,0.1849014163017273,-2912.240234375,304.1568298339844,0.9206016659736632,0.2638429999351501,0.1853546500205993,293.2338562011719,297.1499938964844,293.1499938964844,0.2470115274190902,-4961.474609375,304.1596374511719,0.9948412775993348,0.3324824869632721,0.3157130777835846,293.26983642578125,297.1499938964844,293.1499938964844,0.0110237235203385,-3234.38818359375,302.7923889160156,0.5186654329299927,0.050000000745058,0.2301819324493408,291.17535400390625,291.1499938964844,273.663330078125,271.6280212402344,285.1406555175781,293.7328796386719,291.17529296875,1.0,0.2200197130441665,0.9286662936210632,0.9286662936210632,1.0,1.0,-0.9911047220230104,0.4244225323200226,0.5666821599006653,0.1836708188056945,0.0,0.0,0.2500595450401306,35.653350830078125,25.0,0.3157262802124023,-6030.552734375,115.36251068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,305.1690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.279296875,18000.0,0.0,0.0,0.136613667011261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772029399871826,0.17720727622509,-4.349723440100206e-06,0.0,0.0001386454969178,0.0,0.0,7.1889166831970215,0.0,0.0,0.0,0.2826407551765442,4.0,0.0,1.0
815280,293.2756042480469,297.1499938964844,293.1499938964844,0.0153846591711044,-749.1270141601562,303.61572265625,0.5186654329299927,0.050000000745058,0.0460805594921112,293.7337341308594,297.1499938964844,293.1499938964844,0.0060189976356923,-456.6300964355469,298.9880676269531,0.5186654329299927,0.050000000745058,0.0485250502824783,293.2071228027344,297.1499938964844,293.1499938964844,0.1849014163017273,-2912.240234375,304.1568298339844,0.9206016659736632,0.2638429999351501,0.1853546500205993,293.2338562011719,297.1499938964844,293.1499938964844,0.2470115274190902,-4961.474609375,304.1596374511719,0.9948412775993348,0.3324824869632721,0.3157130777835846,293.26983642578125,297.1499938964844,293.1499938964844,0.0110237235203385,-3234.38818359375,302.7923889160156,0.5186654329299927,0.050000000745058,0.2301819324493408,291.17535400390625,291.1499938964844,273.663330078125,271.6280212402344,285.1406555175781,293.7328796386719,291.17529296875,1.0,0.2200197130441665,0.9286662936210632,0.9286662936210632,1.0,1.0,-0.9911047220230104,0.4244225323200226,0.5666821599006653,0.1836708188056945,0.0,0.0,0.2500595450401306,35.653350830078125,25.0,0.3157262802124023,-6030.552734375,115.36251068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,305.1690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.279296875,18000.0,0.0,0.0,0.136613667011261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772029399871826,0.17720727622509,-4.349723440100206e-06,0.0,0.0001386454969178,0.0,0.0,7.1889166831970215,0.0,0.0,0.0,0.2826407551765442,4.0,0.0,1.0
815340,293.2782287597656,297.1499938964844,293.1499938964844,0.0151828061789274,-745.031005859375,303.5649108886719,0.5260440707206726,0.050000000745058,0.0460056215524673,293.74530029296875,297.1499938964844,293.1499938964844,0.005788377020508,-442.1058349609375,298.75439453125,0.5260440707206726,0.050000000745058,0.0484461337327957,293.2081604003906,297.1499938964844,293.1499938964844,0.1834309846162796,-2893.725341796875,304.1570129394531,0.9317832589149476,0.2621866762638092,0.1841906905174255,293.2308959960937,297.1499938964844,293.1499938964844,0.2424386590719223,-4885.87451171875,304.1644287109375,0.9990000128746032,0.3309447169303894,0.3107284903526306,293.2712707519531,297.1499938964844,293.1499938964844,0.0109112644568085,-3216.187744140625,302.7470703125,0.5260440707206726,0.050000000745058,0.2298076003789901,291.1763000488281,291.1499938964844,273.70001220703125,271.65545654296875,285.1643981933594,293.74444580078125,291.1769714355469,1.0,0.2158979177474975,0.9285472631454468,0.9285472631454468,1.0,1.0,-0.9832776784896852,0.4209896028041839,0.5622880458831787,0.1817240566015243,0.0,0.0,0.2465390712022781,33.560516357421875,25.0,4.065425872802734,-5974.10400390625,110.0677261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,305.1690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2734375,18000.0,0.0,0.0,0.135631263256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748857945203781,0.1748901456594467,-4.345015895523829e-06,0.0,0.0001376484869979,0.0,0.0,7.0822954177856445,0.0,0.0,0.0,0.282217800617218,4.0,0.0,1.0
815400,293.2782287597656,297.1499938964844,293.1499938964844,0.0151828061789274,-745.031005859375,303.5649108886719,0.5260440707206726,0.050000000745058,0.0460056215524673,293.74530029296875,297.1499938964844,293.1499938964844,0.005788377020508,-442.1058349609375,298.75439453125,0.5260440707206726,0.050000000745058,0.0484461337327957,293.2081604003906,297.1499938964844,293.1499938964844,0.1834309846162796,-2893.725341796875,304.1570129394531,0.9317832589149476,0.2621866762638092,0.1841906905174255,293.2308959960937,297.1499938964844,293.1499938964844,0.2424386590719223,-4885.87451171875,304.1644287109375,0.9990000128746032,0.3309447169303894,0.3107284903526306,293.2712707519531,297.1499938964844,293.1499938964844,0.0109112644568085,-3216.187744140625,302.7470703125,0.5260440707206726,0.050000000745058,0.2298076003789901,291.1763000488281,291.1499938964844,273.70001220703125,271.65545654296875,285.1643981933594,293.74444580078125,291.1769714355469,1.0,0.2158979177474975,0.9285472631454468,0.9285472631454468,1.0,1.0,-0.9832776784896852,0.4209896028041839,0.5622880458831787,0.1817240566015243,0.0,0.0,0.2465390712022781,33.560516357421875,25.0,4.065425872802734,-5974.10400390625,110.0677261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,305.1690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2734375,18000.0,0.0,0.0,0.135631263256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748857945203781,0.1748901456594467,-4.345015895523829e-06,0.0,0.0001376484869979,0.0,0.0,7.0822954177856445,0.0,0.0,0.0,0.282217800617218,4.0,0.0,1.0
815460,293.2801818847656,297.1499938964844,293.1499938964844,0.0149906445294618,-740.9175415039062,303.515625,0.5311787724494934,0.050000000745058,0.0459583476185798,293.7568359375,297.1499938964844,293.1499938964844,0.0055615906603634,-427.3007507324219,298.5210876464844,0.5311787724494934,0.050000000745058,0.0483963526785373,293.2112121582031,297.1499938964844,293.1499938964844,0.1815235018730163,-2869.430908203125,304.1578674316406,0.9380873441696168,0.2600980699062347,0.1827856451272964,293.2196655273437,297.1499938964844,293.1499938964844,0.234819158911705,-4762.3525390625,304.1721496582031,0.9990000128746032,0.331161618232727,0.3030308783054352,293.2724914550781,297.1499938964844,293.1499938964844,0.0108024608343839,-3197.5986328125,302.7028503417969,0.5311787724494934,0.050000000745058,0.2295714616775512,291.1869506835937,291.1499938964844,273.7366638183594,271.6829833984375,285.190185546875,293.7559814453125,291.18817138671875,1.0,0.2124138176441192,0.9284467697143556,0.9284467697143556,1.0,1.0,-0.9717680215835572,0.4158947765827179,0.5558732151985168,0.179016038775444,0.0,0.0,0.2409516274929046,32.16475296020508,25.0,12.038851737976074,-5893.26708984375,105.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37078857421875,305.1675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.1344364583492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715809851884842,0.1715853214263916,-4.339457063906593e-06,0.0,0.0001364359050057,0.0,0.0,6.93272876739502,0.0,0.0,0.0,0.2816371321678161,4.0,0.0,1.0
815520,293.2801818847656,297.1499938964844,293.1499938964844,0.0149906445294618,-740.9175415039062,303.515625,0.5311787724494934,0.050000000745058,0.0459583476185798,293.7568359375,297.1499938964844,293.1499938964844,0.0055615906603634,-427.3007507324219,298.5210876464844,0.5311787724494934,0.050000000745058,0.0483963526785373,293.2112121582031,297.1499938964844,293.1499938964844,0.1815235018730163,-2869.430908203125,304.1578674316406,0.9380873441696168,0.2600980699062347,0.1827856451272964,293.2196655273437,297.1499938964844,293.1499938964844,0.234819158911705,-4762.3525390625,304.1721496582031,0.9990000128746032,0.331161618232727,0.3030308783054352,293.2724914550781,297.1499938964844,293.1499938964844,0.0108024608343839,-3197.5986328125,302.7028503417969,0.5311787724494934,0.050000000745058,0.2295714616775512,291.1869506835937,291.1499938964844,273.7366638183594,271.6829833984375,285.190185546875,293.7559814453125,291.18817138671875,1.0,0.2124138176441192,0.9284467697143556,0.9284467697143556,1.0,1.0,-0.9717680215835572,0.4158947765827179,0.5558732151985168,0.179016038775444,0.0,0.0,0.2409516274929046,32.16475296020508,25.0,12.038851737976074,-5893.26708984375,105.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37078857421875,305.1675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.1344364583492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715809851884842,0.1715853214263916,-4.339457063906593e-06,0.0,0.0001364359050057,0.0,0.0,6.93272876739502,0.0,0.0,0.0,0.2816371321678161,4.0,0.0,1.0
815580,293.2816772460937,297.1499938964844,293.1499938964844,0.0148477284237742,-737.9302978515625,303.4757080078125,0.5347825884819031,0.050000000745058,0.0459272041916847,293.7659912109375,297.1499938964844,293.1499938964844,0.0053847902454435,-415.5641479492188,298.33056640625,0.5347825884819031,0.050000000745058,0.04836355894804,293.2145690917969,297.1499938964844,293.1499938964844,0.1798274666070938,-2847.854736328125,304.1586303710937,0.941683828830719,0.2581848800182342,0.1814666241407394,293.2076110839844,297.1499938964844,293.1499938964844,0.2297678291797638,-4680.1328125,304.1746826171875,0.9990000128746032,0.3321612477302551,0.2978505790233612,293.2732238769531,297.1499938964844,293.1499938964844,0.0107228429988026,-3184.307861328125,302.6675109863281,0.5347825884819031,0.050000000745058,0.2294158935546875,291.19207763671875,291.1499938964844,273.7659912109375,271.70513916015625,285.2098999023437,293.7651062011719,291.19244384765625,1.0,0.2100304961204528,0.9283663034439088,0.9283663034439088,1.0,1.0,-0.9637035727500916,0.4123516678810119,0.5513519048690796,0.1770654022693634,0.0,0.0,0.2360049188137054,31.23921775817871,25.0,8.0731840133667,-5821.49560546875,102.00775146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105529785156,305.1519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.947265625,18000.0,0.0,0.0,0.1332700103521347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683350801467895,0.1683394163846969,-4.333446668169927e-06,0.0,0.0001352521067019,0.0,0.0,6.785722732543945,0.0,0.0,0.0,0.2810671925544739,4.0,0.0,1.0
815640,293.28204345703125,297.1499938964844,293.1499938964844,0.0148135190829634,-737.2284545898438,303.46563720703125,0.5356181859970093,0.050000000745058,0.0459202043712139,293.76824951171875,297.1499938964844,293.1499938964844,0.0053410599939525,-412.636474609375,298.2823181152344,0.5356181859970093,0.050000000745058,0.0483561865985393,293.21533203125,297.1499938964844,293.1499938964844,0.1793994754552841,-2842.41748046875,304.1587829589844,0.9424278140068054,0.2577141225337982,0.1811252981424331,293.2045593261719,297.1499938964844,293.1499938964844,0.2286238819360733,-4661.55126953125,304.17498779296875,0.9990000128746032,0.3324566185474396,0.296673446893692,293.2733764648437,297.1499938964844,293.1499938964844,0.0107039604336023,-3181.214599609375,302.6586608886719,0.5356181859970093,0.050000000745058,0.2293809205293655,291.1926574707031,291.1499938964844,273.7733459472656,271.710693359375,285.2147216796875,293.76739501953125,291.19293212890625,1.0,0.2094828486442566,0.9283462166786194,0.9283462166786194,1.0,1.0,-0.9618217945098876,0.4115284085273742,0.5502933859825134,0.1766031235456466,0.0,0.0,0.2347974181175232,31.03027534484864,25.0,6.879045009613037,-5804.33642578125,101.26898956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42144775390625,305.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.939453125,18000.0,0.0,0.0,0.132947951555252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675420254468917,0.1675463616847992,-4.33188370152493e-06,0.0,0.0001349252706859,0.0,0.0,6.749777317047119,0.0,0.0,0.0,0.2809262871742248,4.0,0.0,1.0
815700,293.282958984375,297.1499938964844,293.1499938964844,0.0147298239171504,-735.5228271484375,303.4403991699219,0.5376130938529968,0.050000000745058,0.0459038019180297,293.7738647460937,297.1499938964844,293.1499938964844,0.0052321646362543,-405.2962036132813,298.1607971191406,0.5376130938529968,0.050000000745058,0.0483389161527156,293.2163391113281,297.1499938964844,293.1499938964844,0.1784077137708664,-2829.8466796875,304.1589660644531,0.9442155957221984,0.2566888630390167,0.1803309470415115,293.1975402832031,297.1499938964844,293.1499938964844,0.2259289920330047,-4617.81298828125,304.17535400390625,0.9990000128746032,0.3331452906131744,0.2938974499702453,293.27374267578125,297.1499938964844,293.1499938964844,0.0106579326093196,-3173.730224609375,302.636474609375,0.5376130938529968,0.050000000745058,0.2292989939451217,291.1934509277344,291.1499938964844,273.7916564941406,271.7245788574219,285.2260437011719,293.772216796875,291.1935119628906,1.0,0.2081935405731201,0.928295910358429,0.928295910358429,1.0,1.0,-0.9573975205421448,0.4095999300479889,0.5477975606918335,0.1755006909370422,0.0,0.0,0.2318185269832611,30.54044532775879,25.0,4.006227493286133,-5763.1298828125,99.54425048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4498291015625,305.1396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.611328125,18000.0,0.0,0.0,0.1320924907922744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656035482883453,0.1656078696250915,-4.328013801568886e-06,0.0,0.0001340570888714,0.0,0.0,6.662032604217529,0.0,0.0,0.0,0.2805810570716858,4.0,0.0,1.0
815760,293.2838134765625,297.1499938964844,293.1499938964844,0.0146490158513188,-733.8970947265625,303.4150695800781,0.539493203163147,0.050000000745058,0.0458887331187725,293.7793884277344,297.1499938964844,293.1499938964844,0.0051246909424662,-397.985107421875,298.0380554199219,0.539493203163147,0.050000000745058,0.0483230464160442,293.2165832519531,297.1499938964844,293.1499938964844,0.1775726675987243,-2819.31396484375,304.15887451171875,0.9460077285766602,0.255800187587738,0.1796551644802093,293.1913146972656,297.1499938964844,293.1499938964844,0.2234428524971008,-4577.4990234375,304.1752624511719,0.9990000128746032,0.3337651789188385,0.2913238704204559,293.2740783691406,297.1499938964844,293.1499938964844,0.0106134759262204,-3166.604248046875,302.6141662597656,0.539493203163147,0.050000000745058,0.2292237281799316,291.19317626953125,291.1499938964844,273.8099975585937,271.7384948730469,285.2344970703125,293.7725524902344,291.1928405761719,1.0,0.2070081830024719,0.9282858967781068,0.9282858967781068,1.0,1.0,-0.9533697962760924,0.4078555107116699,0.5455142855644226,0.174475759267807,0.0,0.0,0.2289631962776184,30.09059333801269,25.0,0.5151050090789795,-5724.56982421875,97.97970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787292480469,305.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0078125,18000.0,0.0,0.0,0.131174549460411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637374460697174,0.1637417674064636,-4.324249857745599e-06,0.0,0.0001331255043623,0.0,0.0,6.577769756317139,0.0,0.0,0.0,0.2802492082118988,4.0,0.0,1.0
815820,293.2854309082031,297.1499938964844,293.1499938964844,0.0144957238808274,-730.8770751953125,303.3641052246094,0.5428850650787354,0.050000000745058,0.0458624474704265,293.790283203125,297.1499938964844,293.1499938964844,0.0049129934050142,-383.3910217285156,297.78857421875,0.5428850650787354,0.050000000745058,0.0482953675091266,293.2163391113281,297.1499938964844,293.1499938964844,0.176146775484085,-2801.40673828125,304.1582946777344,0.9492120742797852,0.2541573345661163,0.1784652769565582,293.1808166503906,297.1499938964844,293.1499938964844,0.2190942913293838,-4507.09130859375,304.1740417480469,0.9990000128746032,0.3348548412322998,0.2867787480354309,293.2747497558594,297.1499938964844,293.1499938964844,0.0105288969352841,-3153.35546875,302.5688781738281,0.5428850650787354,0.050000000745058,0.2290924340486526,291.1892395019531,291.1499938964844,273.8466796875,271.76641845703125,285.25146484375,293.7742004394531,291.1885986328125,1.0,0.2049161493778228,0.9282658100128174,0.9282658100128174,1.0,1.0,-0.9462637305259703,0.4048038721084595,0.541459858417511,0.1726099848747253,0.0,0.0,0.2239711433649063,29.304088592529297,25.0,-4.678598403930664,-5656.5791015625,95.25878143310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,305.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.62890625,18000.0,0.0,0.0,0.129195362329483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604480594396591,0.1604523807764053,-4.317379989515757e-06,0.0,0.0001311168743995,0.0,0.0,6.429518222808838,0.0,0.0,0.0,0.2796624302864074,4.0,0.0,1.0
815880,293.2854309082031,297.1499938964844,293.1499938964844,0.0144957238808274,-730.8770751953125,303.3641052246094,0.5428850650787354,0.050000000745058,0.0458624474704265,293.790283203125,297.1499938964844,293.1499938964844,0.0049129934050142,-383.3910217285156,297.78857421875,0.5428850650787354,0.050000000745058,0.0482953675091266,293.2163391113281,297.1499938964844,293.1499938964844,0.176146775484085,-2801.40673828125,304.1582946777344,0.9492120742797852,0.2541573345661163,0.1784652769565582,293.1808166503906,297.1499938964844,293.1499938964844,0.2190942913293838,-4507.09130859375,304.1740417480469,0.9990000128746032,0.3348548412322998,0.2867787480354309,293.2747497558594,297.1499938964844,293.1499938964844,0.0105288969352841,-3153.35546875,302.5688781738281,0.5428850650787354,0.050000000745058,0.2290924340486526,291.1892395019531,291.1499938964844,273.8466796875,271.76641845703125,285.25146484375,293.7742004394531,291.1885986328125,1.0,0.2049161493778228,0.9282658100128174,0.9282658100128174,1.0,1.0,-0.9462637305259703,0.4048038721084595,0.541459858417511,0.1726099848747253,0.0,0.0,0.2239711433649063,29.304088592529297,25.0,-4.678598403930664,-5656.5791015625,95.25878143310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,305.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.62890625,18000.0,0.0,0.0,0.129195362329483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604480594396591,0.1604523807764053,-4.317379989515757e-06,0.0,0.0001311168743995,0.0,0.0,6.429518222808838,0.0,0.0,0.0,0.2796624302864074,4.0,0.0,1.0
815940,293.2867736816406,297.1499938964844,293.1499938964844,0.0143482005223631,-727.9579467773438,303.31317138671875,0.5457996129989624,0.050000000745058,0.0458407253026962,293.8010559082031,297.1499938964844,293.1499938964844,0.0047027710825204,-368.5970764160156,297.5350646972656,0.5457996129989624,0.050000000745058,0.0482724905014038,293.2159729003906,297.1499938964844,293.1499938964844,0.1747961342334747,-2784.41259765625,304.15777587890625,0.9516534209251404,0.25255087018013,0.1773271113634109,293.17242431640625,297.1499938964844,293.1499938964844,0.2154469788074493,-4448.068359375,304.172119140625,0.9990000128746032,0.3357748389244079,0.2829666435718536,293.2754821777344,297.1499938964844,293.1499938964844,0.0104464087635278,-3140.412841796875,302.52313232421875,0.5457996129989624,0.050000000745058,0.2289839088916778,291.1846923828125,291.1499938964844,273.8833312988281,271.79443359375,285.2694091796875,293.7787780761719,291.1841125488281,1.0,0.203139990568161,0.928245723247528,0.928245723247528,1.0,1.0,-0.9401381611824036,0.4022023379802704,0.5379358530044556,0.1709364652633667,0.0,0.0,0.2196528017520904,28.650117874145508,43.0,-6.0084381103515625,-5597.92041015625,92.98003387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790405273437,305.09991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.46484375,18000.0,0.0,0.0,0.1271136552095413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576886922121048,0.1576929986476898,-4.311639713705517e-06,0.0,0.0001290041982429,0.0,0.0,6.305805206298828,0.0,0.0,0.0,0.2791718244552612,4.0,0.0,1.0
816000,293.2867736816406,297.1499938964844,293.1499938964844,0.0143482005223631,-727.9579467773438,303.31317138671875,0.5457996129989624,0.050000000745058,0.0458407253026962,293.8010559082031,297.1499938964844,293.1499938964844,0.0047027710825204,-368.5970764160156,297.5350646972656,0.5457996129989624,0.050000000745058,0.0482724905014038,293.2159729003906,297.1499938964844,293.1499938964844,0.1747961342334747,-2784.41259765625,304.15777587890625,0.9516534209251404,0.25255087018013,0.1773271113634109,293.17242431640625,297.1499938964844,293.1499938964844,0.2154469788074493,-4448.068359375,304.172119140625,0.9990000128746032,0.3357748389244079,0.2829666435718536,293.2754821777344,297.1499938964844,293.1499938964844,0.0104464087635278,-3140.412841796875,302.52313232421875,0.5457996129989624,0.050000000745058,0.2289839088916778,291.1846923828125,291.1499938964844,273.8833312988281,271.79443359375,285.2694091796875,293.7787780761719,291.1841125488281,1.0,0.203139990568161,0.928245723247528,0.928245723247528,1.0,1.0,-0.9401381611824036,0.4022023379802704,0.5379358530044556,0.1709364652633667,0.0,0.0,0.2196528017520904,28.650117874145508,43.0,-6.0084381103515625,-5597.92041015625,92.98003387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790405273437,305.09991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.46484375,18000.0,0.0,0.0,0.1271136552095413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576886922121048,0.1576929986476898,-4.311639713705517e-06,0.0,0.0001290041982429,0.0,0.0,6.305805206298828,0.0,0.0,0.0,0.2791718244552612,4.0,0.0,1.0
816060,293.28814697265625,297.1499938964844,293.1499938964844,0.0142716225236654,-727.2484741210938,303.26080322265625,0.535984456539154,0.050000000745058,0.0459172278642654,293.8121032714844,297.1499938964844,293.1499938964844,0.0045054922811686,-354.6487731933594,297.27081298828125,0.535984456539154,0.050000000745058,0.0483530536293983,293.2158508300781,297.1499938964844,293.1499938964844,0.1737281680107116,-2771.221435546875,304.1569519042969,0.9332150220870972,0.2509074807167053,0.1762504130601883,293.1770324707031,297.1499938964844,293.1499938964844,0.2273939102888107,-4651.64453125,304.14410400390625,0.9990000128746032,0.3343358337879181,0.296160489320755,293.2766418457031,297.1499938964844,293.1499938964844,0.0104049053043127,-3136.9091796875,302.4743957519531,0.535984456539154,0.050000000745058,0.2293660640716552,291.1683959960937,291.1499938964844,273.9200134277344,271.82257080078125,285.286865234375,293.801025390625,291.1635437011719,1.0,0.2092077583074569,0.9282101392745972,0.9282101392745972,1.0,1.0,-0.9553181529045104,0.4092881977558136,0.5460299849510193,0.1734430789947509,0.0,0.0,0.2178787142038345,30.842018127441406,46.0,-32.55894088745117,-5592.0849609375,99.60398864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6059875488281,305.0378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.037109375,18000.0,0.0,0.0,0.1250649094581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558433771133422,0.1558476835489273,-4.306930350139737e-06,0.0,0.0001269249914912,0.0,0.0,6.2221550941467285,0.0,0.0,0.0,0.2788380980491638,4.0,0.0,1.0
816120,293.28814697265625,297.1499938964844,293.1499938964844,0.0142716225236654,-727.2484741210938,303.26080322265625,0.535984456539154,0.050000000745058,0.0459172278642654,293.8121032714844,297.1499938964844,293.1499938964844,0.0045054922811686,-354.6487731933594,297.27081298828125,0.535984456539154,0.050000000745058,0.0483530536293983,293.2158508300781,297.1499938964844,293.1499938964844,0.1737281680107116,-2771.221435546875,304.1569519042969,0.9332150220870972,0.2509074807167053,0.1762504130601883,293.1770324707031,297.1499938964844,293.1499938964844,0.2273939102888107,-4651.64453125,304.14410400390625,0.9990000128746032,0.3343358337879181,0.296160489320755,293.2766418457031,297.1499938964844,293.1499938964844,0.0104049053043127,-3136.9091796875,302.4743957519531,0.535984456539154,0.050000000745058,0.2293660640716552,291.1683959960937,291.1499938964844,273.9200134277344,271.82257080078125,285.286865234375,293.801025390625,291.1635437011719,1.0,0.2092077583074569,0.9282101392745972,0.9282101392745972,1.0,1.0,-0.9553181529045104,0.4092881977558136,0.5460299849510193,0.1734430789947509,0.0,0.0,0.2178787142038345,30.842018127441406,46.0,-32.55894088745117,-5592.0849609375,99.60398864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6059875488281,305.0378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.037109375,18000.0,0.0,0.0,0.1250649094581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558433771133422,0.1558476835489273,-4.306930350139737e-06,0.0,0.0001269249914912,0.0,0.0,6.2221550941467285,0.0,0.0,0.0,0.2788380980491638,4.0,0.0,1.0
816180,293.2895202636719,297.1499938964844,293.1499938964844,0.0142273483797907,-727.7694702148438,303.206298828125,0.5256213545799255,0.050000000745058,0.046009786427021,293.82330322265625,297.1499938964844,293.1499938964844,0.0043126889504492,-341.0076904296875,296.9896850585937,0.5256213545799255,0.050000000745058,0.048450518399477,293.2156677246094,297.1499938964844,293.1499938964844,0.1729628443717956,-2762.127197265625,304.1559143066406,0.9131519794464112,0.249273344874382,0.175180047750473,293.203369140625,297.1499938964844,293.1499938964844,0.2420438826084137,-4895.2138671875,304.1220092773437,0.9990000128746032,0.3283366858959198,0.3112958371639251,293.2789611816406,297.1499938964844,293.1499938964844,0.0103773158043622,-3138.05322265625,302.4190673828125,0.5256213545799255,0.050000000745058,0.2298284024000167,291.13043212890625,291.1499938964844,273.9566650390625,271.8507385253906,285.3023681640625,293.8224182128906,291.1270446777344,1.0,0.2152988016605377,0.9281745553016664,0.9281745553016664,1.0,1.0,-0.9729599952697754,0.4174234271049499,0.5555366277694702,0.176661878824234,0.0,0.0,0.2231649905443191,33.49568176269531,49.0,-41.44482803344727,-5661.1318359375,107.71595764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907897949219,305.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.833984375,18000.0,0.0,0.0,0.1234047785401344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581244766712188,0.1581287831068039,-4.30757290814654e-06,0.0,0.0001252401707461,0.0,0.0,6.318177700042725,0.0,0.0,0.0,0.2791651785373688,4.0,0.0,1.0
816240,293.2895202636719,297.1499938964844,293.1499938964844,0.0142273483797907,-727.7694702148438,303.206298828125,0.5256213545799255,0.050000000745058,0.046009786427021,293.82330322265625,297.1499938964844,293.1499938964844,0.0043126889504492,-341.0076904296875,296.9896850585937,0.5256213545799255,0.050000000745058,0.048450518399477,293.2156677246094,297.1499938964844,293.1499938964844,0.1729628443717956,-2762.127197265625,304.1559143066406,0.9131519794464112,0.249273344874382,0.175180047750473,293.203369140625,297.1499938964844,293.1499938964844,0.2420438826084137,-4895.2138671875,304.1220092773437,0.9990000128746032,0.3283366858959198,0.3112958371639251,293.2789611816406,297.1499938964844,293.1499938964844,0.0103773158043622,-3138.05322265625,302.4190673828125,0.5256213545799255,0.050000000745058,0.2298284024000167,291.13043212890625,291.1499938964844,273.9566650390625,271.8507385253906,285.3023681640625,293.8224182128906,291.1270446777344,1.0,0.2152988016605377,0.9281745553016664,0.9281745553016664,1.0,1.0,-0.9729599952697754,0.4174234271049499,0.5555366277694702,0.176661878824234,0.0,0.0,0.2231649905443191,33.49568176269531,49.0,-41.44482803344727,-5661.1318359375,107.71595764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907897949219,305.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.833984375,18000.0,0.0,0.0,0.1234047785401344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581244766712188,0.1581287831068039,-4.30757290814654e-06,0.0,0.0001252401707461,0.0,0.0,6.318177700042725,0.0,0.0,0.0,0.2791651785373688,4.0,0.0,1.0
816300,293.29010009765625,297.1499938964844,293.1499938964844,0.0142087517306208,-727.9414672851562,303.1797790527344,0.5183587074279785,0.050000000745058,0.0460840091109275,293.8290100097656,297.1499938964844,293.1499938964844,0.0042178151197731,-334.0762634277344,296.85205078125,0.5183587074279785,0.050000000745058,0.048528678715229,293.21490478515625,297.1499938964844,293.1499938964844,0.1724945604801178,-2756.303955078125,304.1557006835937,0.9002965092658997,0.2485901117324829,0.1747030168771743,293.2167358398437,297.1499938964844,293.1499938964844,0.2410771995782852,-4877.40673828125,304.1290588378906,0.9895532131195068,0.3250269889831543,0.3097820878028869,293.2806701660156,297.1499938964844,293.1499938964844,0.0103623997420072,-3137.59130859375,302.3907470703125,0.5183587074279785,0.050000000745058,0.2301991581916809,291.1208801269531,291.1499938964844,273.9750061035156,271.8648681640625,285.31268310546875,293.828125,291.1205139160156,1.0,0.2181905657052993,0.9281567931175232,0.9281567931175232,1.0,1.0,-0.9711945056915284,0.4166721403598785,0.5545223355293274,0.1761716157197952,0.0,0.0,0.2261207699775695,35.45303726196289,49.0,-23.50730323791504,-5685.5380859375,110.56592559814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5615234375,305.0546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.23828125,18000.0,0.0,0.0,0.1228433921933174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600038707256317,0.1600081771612167,-4.310336407797877e-06,0.0,0.000124670434161,0.0,0.0,6.400690078735352,0.0,0.0,0.0,0.2794716656208038,4.0,0.0,1.0
816360,293.2906799316406,297.1499938964844,293.1499938964844,0.0141711486503481,-727.2966918945312,303.1542663574219,0.5118122100830078,0.050000000745058,0.0461591929197311,293.8349304199219,297.1499938964844,293.1499938964844,0.0041190139017999,-326.6019287109375,296.7215576171875,0.5118122100830078,0.050000000745058,0.0486078523099422,293.2138671875,297.1499938964844,293.1499938964844,0.1719096302986145,-2748.743408203125,304.1557312011719,0.8889662623405457,0.2479749619960785,0.1743244677782058,293.2247619628906,297.1499938964844,293.1499938964844,0.2387259900569915,-4836.86865234375,304.1371154785156,0.9773954153060912,0.3226042091846466,0.3071838021278381,293.28253173828125,297.1499938964844,293.1499938964844,0.0103348307311534,-3133.21923828125,302.36383056640625,0.5118122100830078,0.050000000745058,0.2305747121572494,291.1268310546875,291.1499938964844,273.99334716796875,271.8790283203125,285.3239440917969,293.8340148925781,291.1298828125,1.0,0.2209553867578506,0.9280125498771667,0.9280125498771667,1.0,1.0,-0.9682937860488892,0.4154303967952728,0.552863359451294,0.1753748208284378,0.0,0.0,0.2271450310945511,37.42162322998047,52.0,3.048081874847412,-5694.76123046875,113.16534423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522216796875,305.07550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.12109375,18000.0,0.0,0.0,0.1224518492817878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613137274980545,0.1613180339336395,-4.313495992391836e-06,0.0,0.00012427305046,0.0,0.0,6.460132598876953,0.0,0.0,0.0,0.2797012031078338,4.0,0.0,1.0
816420,293.2919006347656,297.1499938964844,293.1499938964844,0.0140852779150009,-725.6322631835938,303.10357666015625,0.5012423992156982,0.050000000745058,0.0463010929524898,293.84722900390625,297.1499938964844,293.1499938964844,0.0039159092120826,-311.0453186035156,296.4610900878906,0.5012423992156982,0.050000000745058,0.0487572811543941,293.2138061523437,297.1499938964844,293.1499938964844,0.1705028265714645,-2730.475341796875,304.1561584472656,0.8695955276489258,0.2463751286268234,0.1734097301959991,293.2319641113281,297.1499938964844,293.1499938964844,0.2353494018316269,-4779.3125,304.1468200683594,0.9545493125915528,0.3192320764064789,0.3037440478801727,293.2861022949219,297.1499938964844,293.1499938964844,0.01027228590101,-3122.63671875,302.31060791015625,0.5012423992156982,0.050000000745058,0.2312835454940796,291.1463623046875,291.1499938964844,274.0299987792969,271.9073486328125,285.3459167480469,293.84625244140625,291.147705078125,1.0,0.2262368351221084,0.9277241826057434,0.9277241826057434,1.0,1.0,-0.9642672538757324,0.4137414097785949,0.5505258440971375,0.1741711795330047,0.0,0.0,0.2261566221714019,41.1533088684082,55.0,15.735690116882324,-5662.302734375,118.39067840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4343566894531,305.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.390625,18000.0,0.0,0.0,0.1220191493630409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611658334732055,0.1611701548099517,-4.315761088946601e-06,0.0,0.0001238339173141,0.0,0.0,6.457244873046875,0.0,0.0,0.0,0.2797267735004425,4.0,0.0,1.0
816480,293.2919006347656,297.1499938964844,293.1499938964844,0.0140852779150009,-725.6322631835938,303.10357666015625,0.5012423992156982,0.050000000745058,0.0463010929524898,293.84722900390625,297.1499938964844,293.1499938964844,0.0039159092120826,-311.0453186035156,296.4610900878906,0.5012423992156982,0.050000000745058,0.0487572811543941,293.2138061523437,297.1499938964844,293.1499938964844,0.1705028265714645,-2730.475341796875,304.1561584472656,0.8695955276489258,0.2463751286268234,0.1734097301959991,293.2319641113281,297.1499938964844,293.1499938964844,0.2353494018316269,-4779.3125,304.1468200683594,0.9545493125915528,0.3192320764064789,0.3037440478801727,293.2861022949219,297.1499938964844,293.1499938964844,0.01027228590101,-3122.63671875,302.31060791015625,0.5012423992156982,0.050000000745058,0.2312835454940796,291.1463623046875,291.1499938964844,274.0299987792969,271.9073486328125,285.3459167480469,293.84625244140625,291.147705078125,1.0,0.2262368351221084,0.9277241826057434,0.9277241826057434,1.0,1.0,-0.9642672538757324,0.4137414097785949,0.5505258440971375,0.1741711795330047,0.0,0.0,0.2261566221714019,41.1533088684082,55.0,15.735690116882324,-5662.302734375,118.39067840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4343566894531,305.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.390625,18000.0,0.0,0.0,0.1220191493630409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611658334732055,0.1611701548099517,-4.315761088946601e-06,0.0,0.0001238339173141,0.0,0.0,6.457244873046875,0.0,0.0,0.0,0.2797267735004425,4.0,0.0,1.0
816540,293.2929992675781,297.1499938964844,293.1499938964844,0.0140099991112947,-724.440673828125,303.0519714355469,0.4927013516426086,0.050000000745058,0.0464370734989643,293.8596496582031,297.1499938964844,293.1499938964844,0.0037122098729014,-295.384765625,296.1895751953125,0.4927013516426086,0.050000000745058,0.0489004738628864,293.2156982421875,297.1499938964844,293.1499938964844,0.1688950359821319,-2709.715087890625,304.15679931640625,0.8530347347259521,0.2443795204162597,0.1721821725368499,293.23406982421875,297.1499938964844,293.1499938964844,0.2330670654773712,-4740.96875,304.151611328125,0.9335978627204896,0.3167189955711365,0.3013721406459808,293.2892761230469,297.1499938964844,293.1499938964844,0.0102164931595325,-3114.27783203125,302.2557678222656,0.4927013516426086,0.050000000745058,0.2319628000259399,291.1541748046875,291.1499938964844,274.0666809082031,271.93572998046875,285.36767578125,293.85870361328125,291.15496826171875,1.0,0.231237530708313,0.92743581533432,0.92743581533432,1.0,1.0,-0.961097240447998,0.412433385848999,0.5486637949943542,0.173163428902626,0.0,0.0,0.2250272184610366,44.737098693847656,58.0,11.80526351928711,-5623.71435546875,123.52828216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546447753906,304.9784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.595703125,18000.0,0.0,0.0,0.1218437924981117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605034172534942,0.1605077236890792,-4.314990292186849e-06,0.0,0.0001236559619428,0.0,0.0,6.428361892700195,0.0,0.0,0.0,0.2796232104301452,4.0,0.0,1.0
816600,293.2929992675781,297.1499938964844,293.1499938964844,0.0140099991112947,-724.440673828125,303.0519714355469,0.4927013516426086,0.050000000745058,0.0464370734989643,293.8596496582031,297.1499938964844,293.1499938964844,0.0037122098729014,-295.384765625,296.1895751953125,0.4927013516426086,0.050000000745058,0.0489004738628864,293.2156982421875,297.1499938964844,293.1499938964844,0.1688950359821319,-2709.715087890625,304.15679931640625,0.8530347347259521,0.2443795204162597,0.1721821725368499,293.23406982421875,297.1499938964844,293.1499938964844,0.2330670654773712,-4740.96875,304.151611328125,0.9335978627204896,0.3167189955711365,0.3013721406459808,293.2892761230469,297.1499938964844,293.1499938964844,0.0102164931595325,-3114.27783203125,302.2557678222656,0.4927013516426086,0.050000000745058,0.2319628000259399,291.1541748046875,291.1499938964844,274.0666809082031,271.93572998046875,285.36767578125,293.85870361328125,291.15496826171875,1.0,0.231237530708313,0.92743581533432,0.92743581533432,1.0,1.0,-0.961097240447998,0.412433385848999,0.5486637949943542,0.173163428902626,0.0,0.0,0.2250272184610366,44.737098693847656,58.0,11.80526351928711,-5623.71435546875,123.52828216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546447753906,304.9784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.595703125,18000.0,0.0,0.0,0.1218437924981117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605034172534942,0.1605077236890792,-4.314990292186849e-06,0.0,0.0001236559619428,0.0,0.0,6.428361892700195,0.0,0.0,0.0,0.2796232104301452,4.0,0.0,1.0
816660,293.2938537597656,297.1499938964844,293.1499938964844,0.0139371547847986,-723.3345947265625,303.0004272460937,0.4852491021156311,0.050000000745058,0.0465696305036544,293.8720092773437,297.1499938964844,293.1499938964844,0.0035069377627223,-279.4617614746094,295.9126281738281,0.4852491021156311,0.050000000745058,0.0490400604903698,293.2182006835937,297.1499938964844,293.1499938964844,0.1671362668275833,-2687.0068359375,304.157470703125,0.8386335372924805,0.242203950881958,0.1707940846681594,293.2344055175781,297.1499938964844,293.1499938964844,0.2311361879110336,-4708.92431640625,304.1542358398437,0.9150155186653136,0.3145223259925842,0.2993864417076111,293.2920837402344,297.1499938964844,293.1499938964844,0.0101615767925977,-3106.218994140625,302.2004699707031,0.4852491021156311,0.050000000745058,0.2326249331235885,291.1592102050781,291.1499938964844,274.10333251953125,271.964111328125,285.3892822265625,293.8710327148437,291.15966796875,1.0,0.2359991818666458,0.9273419380187988,0.9273419380187988,1.0,1.0,-0.958169162273407,0.411234438419342,0.5469347238540649,0.1722302436828613,0.0,0.0,0.2234332114458084,48.23269271850586,46.0,7.52483606338501,-5583.751953125,128.54441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885437011719,304.9252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.1218229457736015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595863401889801,0.1595906466245651,-4.313530553190503e-06,0.0,0.0001236348034581,0.0,0.0,6.387848377227783,0.0,0.0,0.0,0.2794685959815979,4.0,0.0,1.0
816720,293.2938537597656,297.1499938964844,293.1499938964844,0.0139371547847986,-723.3345947265625,303.0004272460937,0.4852491021156311,0.050000000745058,0.0465696305036544,293.8720092773437,297.1499938964844,293.1499938964844,0.0035069377627223,-279.4617614746094,295.9126281738281,0.4852491021156311,0.050000000745058,0.0490400604903698,293.2182006835937,297.1499938964844,293.1499938964844,0.1671362668275833,-2687.0068359375,304.157470703125,0.8386335372924805,0.242203950881958,0.1707940846681594,293.2344055175781,297.1499938964844,293.1499938964844,0.2311361879110336,-4708.92431640625,304.1542358398437,0.9150155186653136,0.3145223259925842,0.2993864417076111,293.2920837402344,297.1499938964844,293.1499938964844,0.0101615767925977,-3106.218994140625,302.2004699707031,0.4852491021156311,0.050000000745058,0.2326249331235885,291.1592102050781,291.1499938964844,274.10333251953125,271.964111328125,285.3892822265625,293.8710327148437,291.15966796875,1.0,0.2359991818666458,0.9273419380187988,0.9273419380187988,1.0,1.0,-0.958169162273407,0.411234438419342,0.5469347238540649,0.1722302436828613,0.0,0.0,0.2234332114458084,48.23269271850586,46.0,7.52483606338501,-5583.751953125,128.54441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885437011719,304.9252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.1218229457736015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595863401889801,0.1595906466245651,-4.313530553190503e-06,0.0,0.0001236348034581,0.0,0.0,6.387848377227783,0.0,0.0,0.0,0.2794685959815979,4.0,0.0,1.0
