time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.2945861816406,297.1499938964844,293.1499938964844,0.0137956887483596,-720.1843872070312,302.9490051269531,0.4854778945446014,0.050000000745058,0.0465654507279396,293.8841247558594,297.1499938964844,293.1499938964844,0.0032898795325309,-262.48046875,295.6311340332031,0.4854778945446014,0.050000000745058,0.0490356609225273,293.2204284667969,297.1499938964844,293.1499938964844,0.1652289479970932,-2662.351806640625,304.1581420898437,0.8366262316703796,0.2400237321853637,0.1692614108324051,293.2339172363281,297.1499938964844,293.1499938964844,0.2292286604642868,-4677.4990234375,304.156005859375,0.913215398788452,0.3124793469905853,0.2974251210689544,293.2945251464844,297.1499938964844,293.1499938964844,0.0100651597604155,-3089.4169921875,302.14508056640625,0.4854778945446014,0.050000000745058,0.2326040565967559,291.1625671386719,291.1499938964844,274.1400146484375,271.9925537109375,285.4114074707031,293.8831787109375,291.1630859375,1.0,0.2348257899284362,0.9272480607032776,0.9272480607032776,1.0,1.0,-0.9539409279823304,0.4094430804252624,0.5444978475570679,0.1710475385189056,0.0,0.0,0.2215429842472076,48.06890869140625,34.0,5.95470666885376,-5541.43505859375,127.2737274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,304.8822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.1218684092164039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584900468587875,0.1584943532943725,-4.311621978558833e-06,0.0,0.0001236809475813,0.0,0.0,6.339254856109619,0.0,0.0,0.0,0.2792806029319763,4.0,0.0,1.0
816840,293.2945861816406,297.1499938964844,293.1499938964844,0.0137956887483596,-720.1843872070312,302.9490051269531,0.4854778945446014,0.050000000745058,0.0465654507279396,293.8841247558594,297.1499938964844,293.1499938964844,0.0032898795325309,-262.48046875,295.6311340332031,0.4854778945446014,0.050000000745058,0.0490356609225273,293.2204284667969,297.1499938964844,293.1499938964844,0.1652289479970932,-2662.351806640625,304.1581420898437,0.8366262316703796,0.2400237321853637,0.1692614108324051,293.2339172363281,297.1499938964844,293.1499938964844,0.2292286604642868,-4677.4990234375,304.156005859375,0.913215398788452,0.3124793469905853,0.2974251210689544,293.2945251464844,297.1499938964844,293.1499938964844,0.0100651597604155,-3089.4169921875,302.14508056640625,0.4854778945446014,0.050000000745058,0.2326040565967559,291.1625671386719,291.1499938964844,274.1400146484375,271.9925537109375,285.4114074707031,293.8831787109375,291.1630859375,1.0,0.2348257899284362,0.9272480607032776,0.9272480607032776,1.0,1.0,-0.9539409279823304,0.4094430804252624,0.5444978475570679,0.1710475385189056,0.0,0.0,0.2215429842472076,48.06890869140625,34.0,5.95470666885376,-5541.43505859375,127.2737274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,304.8822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.1218684092164039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584900468587875,0.1584943532943725,-4.311621978558833e-06,0.0,0.0001236809475813,0.0,0.0,6.339254856109619,0.0,0.0,0.0,0.2792806029319763,4.0,0.0,1.0
816900,293.2948608398437,297.1499938964844,293.1499938964844,0.0137026840820908,-717.9009399414062,302.9235534667969,0.4880735874176025,0.050000000745058,0.0465182662010192,293.8900756835937,297.1499938964844,293.1499938964844,0.0031782365404069,-253.68869018554688,295.4895324707031,0.4880735874176025,0.050000000745058,0.0489859730005264,293.2212829589844,297.1499938964844,293.1499938964844,0.1642487645149231,-2649.661376953125,304.158447265625,0.839538037776947,0.2389622926712036,0.1684796065092086,293.2334899902344,297.1499938964844,293.1499938964844,0.2282545119524002,-4661.48681640625,304.1566772460937,0.917533814907074,0.3115031123161316,0.2964424192905426,293.2955627441406,297.1499938964844,293.1499938964844,0.0100033162161707,-3077.96630859375,302.1176452636719,0.4880735874176025,0.050000000745058,0.2323683649301529,291.164794921875,291.1499938964844,274.1583251953125,272.0067749023437,285.422607421875,293.8891296386719,291.1653747558594,1.0,0.2325805127620697,0.9272011518478394,0.9272011518478394,1.0,1.0,-0.9514241218566896,0.4083651006221771,0.5430589914321899,0.1703769117593765,0.0,0.0,0.2203344851732254,46.78044509887695,34.0,6.160690784454346,-5518.53466796875,124.59363555908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212219238281,304.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.408203125,18000.0,0.0,0.0,0.1218874156475067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578127443790435,0.1578170657157898,-4.310504664317705e-06,0.0,0.0001237002288689,0.0,0.0,6.309362411499023,0.0,0.0,0.0,0.2791655361652374,4.0,0.0,1.0
816960,293.29498291015625,297.1499938964844,293.1499938964844,0.0135996751487255,-715.282470703125,302.8983764648437,0.4920500516891479,0.050000000745058,0.046448279172182,293.8959350585937,297.1499938964844,293.1499938964844,0.0030648303218185,-244.72789001464844,295.34722900390625,0.4920500516891479,0.050000000745058,0.0489122755825519,293.2220458984375,297.1499938964844,293.1499938964844,0.163258746266365,-2636.8330078125,304.1587219238281,0.8447433710098267,0.237914353609085,0.167690247297287,293.2329406738281,297.1499938964844,293.1499938964844,0.2272765040397644,-4645.431640625,304.1572265625,0.9249966144561768,0.3105522394180298,0.2954610586166382,293.2964782714844,297.1499938964844,293.1499938964844,0.0099350688979029,-3065.0419921875,302.09039306640625,0.4920500516891479,0.050000000745058,0.2320187836885452,291.1671142578125,291.1499938964844,274.1766662597656,272.0210266113281,285.43389892578125,293.89501953125,291.1676940917969,1.0,0.2294119894504547,0.9271578192710876,0.9271578192710876,1.0,1.0,-0.9487069249153136,0.4071961939334869,0.5415107011795044,0.1696685552597046,0.0,0.0,0.2189602106809616,44.88198471069336,25.0,6.281694412231445,-5494.29541015625,120.89591979980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,304.8468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21875,18000.0,0.0,0.0,0.1218887418508529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570302695035934,0.1570345759391784,-4.3092077248729765e-06,0.0,0.000123701582197,0.0,0.0,6.2748565673828125,0.0,0.0,0.0,0.2790330350399017,4.0,0.0,1.0
817020,293.2948913574219,297.1499938964844,293.1499938964844,0.0133855948224663,-709.6929931640625,302.8490295410156,0.5026928782463074,0.050000000745058,0.046280063688755,293.9074401855469,297.1499938964844,293.1499938964844,0.0028364502359181,-226.6116638183593,295.0602111816406,0.5026928782463074,0.050000000745058,0.0487351343035697,293.22296142578125,297.1499938964844,293.1499938964844,0.161302700638771,-2611.469482421875,304.1590576171875,0.8596920371055603,0.235896959900856,0.1661285459995269,293.2318115234375,297.1499938964844,293.1499938964844,0.2253371030092239,-4613.64453125,304.1580505371094,0.9455225467681884,0.3086821734905243,0.2935194373130798,293.29803466796875,297.1499938964844,293.1499938964844,0.0097926147282123,-3037.57568359375,302.0362243652344,0.5026928782463074,0.050000000745058,0.2311784923076629,291.1715393066406,291.1499938964844,274.2133483886719,272.0494689941406,285.4564514160156,293.90655517578125,291.17205810546875,1.0,0.2218964099884033,0.9270711541175842,0.9270711541175842,1.0,1.0,-0.9430792331695556,0.404768705368042,0.5383105278015137,0.1682241559028625,0.0,0.0,0.2157864272594452,40.33027267456055,25.0,5.966979503631592,-5443.5673828125,112.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,304.8167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6484375,18000.0,0.0,0.0,0.1217978224158287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552038490772247,0.1552081555128097,-4.306094069761457e-06,0.0,0.0001236093085026,0.0,0.0,6.194348812103272,0.0,0.0,0.0,0.2787231504917145,4.0,0.0,1.0
817080,293.2948913574219,297.1499938964844,293.1499938964844,0.0133855948224663,-709.6929931640625,302.8490295410156,0.5026928782463074,0.050000000745058,0.046280063688755,293.9074401855469,297.1499938964844,293.1499938964844,0.0028364502359181,-226.6116638183593,295.0602111816406,0.5026928782463074,0.050000000745058,0.0487351343035697,293.22296142578125,297.1499938964844,293.1499938964844,0.161302700638771,-2611.469482421875,304.1590576171875,0.8596920371055603,0.235896959900856,0.1661285459995269,293.2318115234375,297.1499938964844,293.1499938964844,0.2253371030092239,-4613.64453125,304.1580505371094,0.9455225467681884,0.3086821734905243,0.2935194373130798,293.29803466796875,297.1499938964844,293.1499938964844,0.0097926147282123,-3037.57568359375,302.0362243652344,0.5026928782463074,0.050000000745058,0.2311784923076629,291.1715393066406,291.1499938964844,274.2133483886719,272.0494689941406,285.4564514160156,293.90655517578125,291.17205810546875,1.0,0.2218964099884033,0.9270711541175842,0.9270711541175842,1.0,1.0,-0.9430792331695556,0.404768705368042,0.5383105278015137,0.1682241559028625,0.0,0.0,0.2157864272594452,40.33027267456055,25.0,5.966979503631592,-5443.5673828125,112.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,304.8167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6484375,18000.0,0.0,0.0,0.1217978224158287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552038490772247,0.1552081555128097,-4.306094069761457e-06,0.0,0.0001236093085026,0.0,0.0,6.194348812103272,0.0,0.0,0.0,0.2787231504917145,4.0,0.0,1.0
817140,293.29443359375,297.1499938964844,293.1499938964844,0.0131994588300585,-704.8505249023438,302.8005676269531,0.5123985409736633,0.050000000745058,0.0461522676050663,293.9186706542969,297.1499938964844,293.1499938964844,0.0026106853038072,-208.6403961181641,294.7694396972656,0.5123985409736633,0.050000000745058,0.0486005581915378,293.2229309082031,297.1499938964844,293.1499938964844,0.1595461517572403,-2588.712158203125,304.1589660644531,0.8729298114776611,0.2340579777956009,0.1647230237722396,293.2311096191406,297.1499938964844,293.1499938964844,0.2234176844358444,-4582.2333984375,304.1585693359375,0.961952805519104,0.3067535161972046,0.2915818989276886,293.2992553710937,297.1499938964844,293.1499938964844,0.0096660209819674,-3013.19091796875,301.982177734375,0.5123985409736633,0.050000000745058,0.2305401265621185,291.1748962402344,291.1499938964844,274.25,272.0779113769531,285.4787292480469,293.91778564453125,291.1751708984375,1.0,0.2161629945039749,0.9269845485687256,0.9269845485687256,1.0,1.0,-0.9379854202270508,0.402576208114624,0.5354092121124268,0.1669102013111114,0.0,0.0,0.2122213095426559,36.86278533935547,25.0,4.274634838104248,-5392.744140625,105.65724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20379638671875,304.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.587890625,18000.0,0.0,0.0,0.1215327903628349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531243324279785,0.1531286388635635,-4.302421530155698e-06,0.0,0.0001233403309015,0.0,0.0,6.102774620056152,0.0,0.0,0.0,0.2783694565296173,4.0,0.0,1.0
817200,293.29443359375,297.1499938964844,293.1499938964844,0.0131994588300585,-704.8505249023438,302.8005676269531,0.5123985409736633,0.050000000745058,0.0461522676050663,293.9186706542969,297.1499938964844,293.1499938964844,0.0026106853038072,-208.6403961181641,294.7694396972656,0.5123985409736633,0.050000000745058,0.0486005581915378,293.2229309082031,297.1499938964844,293.1499938964844,0.1595461517572403,-2588.712158203125,304.1589660644531,0.8729298114776611,0.2340579777956009,0.1647230237722396,293.2311096191406,297.1499938964844,293.1499938964844,0.2234176844358444,-4582.2333984375,304.1585693359375,0.961952805519104,0.3067535161972046,0.2915818989276886,293.2992553710937,297.1499938964844,293.1499938964844,0.0096660209819674,-3013.19091796875,301.982177734375,0.5123985409736633,0.050000000745058,0.2305401265621185,291.1748962402344,291.1499938964844,274.25,272.0779113769531,285.4787292480469,293.91778564453125,291.1751708984375,1.0,0.2161629945039749,0.9269845485687256,0.9269845485687256,1.0,1.0,-0.9379854202270508,0.402576208114624,0.5354092121124268,0.1669102013111114,0.0,0.0,0.2122213095426559,36.86278533935547,25.0,4.274634838104248,-5392.744140625,105.65724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20379638671875,304.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.587890625,18000.0,0.0,0.0,0.1215327903628349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531243324279785,0.1531286388635635,-4.302421530155698e-06,0.0,0.0001233403309015,0.0,0.0,6.102774620056152,0.0,0.0,0.0,0.2783694565296173,4.0,0.0,1.0
817260,293.29376220703125,297.1499938964844,293.1499938964844,0.0130368052050471,-700.6669921875,302.7525634765625,0.5207464098930359,0.050000000745058,0.0460588373243808,293.9296569824219,297.1499938964844,293.1499938964844,0.0023864670656621,-190.7582092285156,294.4742431640625,0.5207464098930359,0.050000000745058,0.0485021770000457,293.22265625,297.1499938964844,293.1499938964844,0.1579097807407379,-2567.5048828125,304.15869140625,0.8835833668708801,0.2322633564472198,0.1633954346179962,293.2305603027344,297.1499938964844,293.1499938964844,0.2215379178524017,-4551.50732421875,304.1588439941406,0.973835825920105,0.3048095405101776,0.2896536290645599,293.3003234863281,297.1499938964844,293.1499938964844,0.0095527824014425,-2991.51416015625,301.92779541015625,0.5207464098930359,0.050000000745058,0.2300734370946884,291.176513671875,291.1499938964844,274.2856140136719,272.1054382324219,285.5002136230469,293.92877197265625,291.1766357421875,1.0,0.2116483598947525,0.926929771900177,0.926929771900177,1.0,1.0,-0.9332872033119202,0.4005680680274963,0.5327191352844238,0.1656703799962997,0.0,0.0,0.20856773853302,34.31595230102539,25.0,2.29516339302063,-5344.39013671875,100.61903381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22528076171875,304.76983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.783203125,18000.0,0.0,0.0,0.1210626140236854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509810239076614,0.1509853303432464,-4.2984934225387406e-06,0.0,0.0001228631590493,0.0,0.0,6.0084967613220215,0.0,0.0,0.0,0.2780034244060516,4.0,0.0,1.0
817320,293.29376220703125,297.1499938964844,293.1499938964844,0.0130368052050471,-700.6669921875,302.7525634765625,0.5207464098930359,0.050000000745058,0.0460588373243808,293.9296569824219,297.1499938964844,293.1499938964844,0.0023864670656621,-190.7582092285156,294.4742431640625,0.5207464098930359,0.050000000745058,0.0485021770000457,293.22265625,297.1499938964844,293.1499938964844,0.1579097807407379,-2567.5048828125,304.15869140625,0.8835833668708801,0.2322633564472198,0.1633954346179962,293.2305603027344,297.1499938964844,293.1499938964844,0.2215379178524017,-4551.50732421875,304.1588439941406,0.973835825920105,0.3048095405101776,0.2896536290645599,293.3003234863281,297.1499938964844,293.1499938964844,0.0095527824014425,-2991.51416015625,301.92779541015625,0.5207464098930359,0.050000000745058,0.2300734370946884,291.176513671875,291.1499938964844,274.2856140136719,272.1054382324219,285.5002136230469,293.92877197265625,291.1766357421875,1.0,0.2116483598947525,0.926929771900177,0.926929771900177,1.0,1.0,-0.9332872033119202,0.4005680680274963,0.5327191352844238,0.1656703799962997,0.0,0.0,0.20856773853302,34.31595230102539,25.0,2.29516339302063,-5344.39013671875,100.61903381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22528076171875,304.76983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.783203125,18000.0,0.0,0.0,0.1210626140236854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509810239076614,0.1509853303432464,-4.2984934225387406e-06,0.0,0.0001228631590493,0.0,0.0,6.0084967613220215,0.0,0.0,0.0,0.2780034244060516,4.0,0.0,1.0
817380,293.29302978515625,297.1499938964844,293.1499938964844,0.0128902215510606,-696.9229125976562,302.70489501953125,0.5278780460357666,0.050000000745058,0.0459886230528354,293.9404602050781,297.1499938964844,293.1499938964844,0.0021622555796056,-172.8548126220703,294.175048828125,0.5278780460357666,0.050000000745058,0.0484282374382019,293.2223815917969,297.1499938964844,293.1499938964844,0.156326025724411,-2546.945556640625,304.158447265625,0.8919990658760071,0.2304790467023849,0.1620962023735046,293.2300720214844,297.1499938964844,293.1499938964844,0.2196995764970779,-4521.46337890625,304.158935546875,0.9824427962303162,0.3028676509857178,0.2877496480941772,293.3013610839844,297.1499938964844,293.1499938964844,0.0094483504071831,-2971.5673828125,301.8730163574219,0.5278780460357666,0.050000000745058,0.2297227084636688,291.1770935058594,291.1499938964844,274.3191833496094,272.1311340332031,285.52020263671875,293.9395751953125,291.1770935058594,1.0,0.208066925406456,0.9268749952316284,0.9268749952316284,1.0,1.0,-0.9288486242294312,0.3986935615539551,0.5301550626754761,0.1644458621740341,0.0,0.0,0.2049097716808319,32.39030838012695,25.0,0.8057854175567627,-5298.83740234375,96.66226959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.256591796875,304.7538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1203870549798011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488530039787292,0.148857295513153,-4.2945566747221164e-06,0.0,0.0001221775601152,0.0,0.0,5.915146827697754,0.0,0.0,0.0,0.2776403725147247,4.0,0.0,1.0
817440,293.29302978515625,297.1499938964844,293.1499938964844,0.0128902215510606,-696.9229125976562,302.70489501953125,0.5278780460357666,0.050000000745058,0.0459886230528354,293.9404602050781,297.1499938964844,293.1499938964844,0.0021622555796056,-172.8548126220703,294.175048828125,0.5278780460357666,0.050000000745058,0.0484282374382019,293.2223815917969,297.1499938964844,293.1499938964844,0.156326025724411,-2546.945556640625,304.158447265625,0.8919990658760071,0.2304790467023849,0.1620962023735046,293.2300720214844,297.1499938964844,293.1499938964844,0.2196995764970779,-4521.46337890625,304.158935546875,0.9824427962303162,0.3028676509857178,0.2877496480941772,293.3013610839844,297.1499938964844,293.1499938964844,0.0094483504071831,-2971.5673828125,301.8730163574219,0.5278780460357666,0.050000000745058,0.2297227084636688,291.1770935058594,291.1499938964844,274.3191833496094,272.1311340332031,285.52020263671875,293.9395751953125,291.1770935058594,1.0,0.208066925406456,0.9268749952316284,0.9268749952316284,1.0,1.0,-0.9288486242294312,0.3986935615539551,0.5301550626754761,0.1644458621740341,0.0,0.0,0.2049097716808319,32.39030838012695,25.0,0.8057854175567627,-5298.83740234375,96.66226959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.256591796875,304.7538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1203870549798011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488530039787292,0.148857295513153,-4.2945566747221164e-06,0.0,0.0001221775601152,0.0,0.0,5.915146827697754,0.0,0.0,0.0,0.2776403725147247,4.0,0.0,1.0
817500,293.2926330566406,297.1499938964844,293.1499938964844,0.012821665033698,-695.1784057617188,302.68121337890625,0.5309993624687195,0.050000000745058,0.0459602214395999,293.94580078125,297.1499938964844,293.1499938964844,0.0020499429665505,-163.8819580078125,294.0240173339844,0.5309993624687195,0.050000000745058,0.0483983233571052,293.2222595214844,297.1499938964844,293.1499938964844,0.1555477976799011,-2536.828125,304.1583251953125,0.8954394459724426,0.2295885235071182,0.1614532321691513,293.2298278808594,297.1499938964844,293.1499938964844,0.218793973326683,-4506.65771484375,304.1589660644531,0.9857821464538574,0.301898181438446,0.286806046962738,293.3018798828125,297.1499938964844,293.1499938964844,0.0093986578285694,-2962.07861328125,301.8454895019531,0.5309993624687195,0.050000000745058,0.229580819606781,291.1770935058594,291.1499938964844,274.3352355957031,272.14337158203125,285.5297241210937,293.9449157714844,291.1770324707031,1.0,0.2065538316965103,0.9268475770950316,0.9268475770950316,1.0,1.0,-0.9267040491104126,0.3977949619293213,0.5289090871810913,0.163837730884552,0.0,0.0,0.2031040638685226,31.606840133666992,25.0,0.2413406074047088,-5277.02880859375,94.99480438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,304.7469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.552734375,18000.0,0.0,0.0,0.1199774369597435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478089988231659,0.1478132903575897,-4.292618996259989e-06,0.0,0.0001217618482769,0.0,0.0,5.869452476501465,0.0,0.0,0.0,0.2774626016616821,4.0,0.0,1.0
817560,293.2922058105469,297.1499938964844,293.1499938964844,0.012755736708641,-693.5032348632812,302.6576232910156,0.5338371396064758,0.050000000745058,0.0459354817867279,293.9510803222656,297.1499938964844,293.1499938964844,0.0019373736577108,-154.88674926757812,293.8720397949219,0.5338371396064758,0.050000000745058,0.0483722724020481,293.2221069335937,297.1499938964844,293.1499938964844,0.1547766476869583,-2526.7919921875,304.158203125,0.8984113931655884,0.2286988198757171,0.1608136594295501,293.2296142578125,297.1499938964844,293.1499938964844,0.2178957909345626,-4491.966796875,304.1589660644531,0.9885932803153992,0.3009296953678131,0.2858671844005584,293.3023681640625,297.1499938964844,293.1499938964844,0.0093503259122371,-2952.843017578125,301.8178405761719,0.5338371396064758,0.050000000745058,0.2294572442770004,291.17694091796875,291.1499938964844,274.3507995605469,272.1551513671875,285.5389099121094,293.9502258300781,291.1768798828125,1.0,0.2051957249641418,0.9268234968185424,0.9268234968185424,1.0,1.0,-0.9246003031730652,0.3969175219535827,0.5276827812194824,0.16323222219944,0.0,0.0,0.2013217210769653,30.92148399353028,25.0,-0.2067385166883468,-5255.80712890625,93.49691009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929992675781,304.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.392578125,18000.0,0.0,0.0,0.1195242032408714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467839628458023,0.1467882543802261,-4.290715878596529e-06,0.0,0.0001213018695125,0.0,0.0,5.824657917022705,0.0,0.0,0.0,0.2772883176803589,4.0,0.0,1.0
817620,293.2913513183594,297.1499938964844,293.1499938964844,0.0126305725425481,-690.3255004882812,302.6106872558594,0.5387226343154907,0.050000000745058,0.0458950884640216,293.9615783691406,297.1499938964844,293.1499938964844,0.0017111244378611,-136.8043975830078,293.5653381347656,0.5387226343154907,0.050000000745058,0.0483297370374202,293.22186279296875,297.1499938964844,293.1499938964844,0.1532519459724426,-2506.916015625,304.15802001953125,0.9030935168266296,0.2269215285778045,0.1595431268215179,293.2292175292969,297.1499938964844,293.1499938964844,0.2161182463169098,-4462.86767578125,304.158935546875,0.9929128885269164,0.2989957332611084,0.2840018272399902,293.3033752441406,297.1499938964844,293.1499938964844,0.0092570232227444,-2934.974609375,301.7622375488281,0.5387226343154907,0.050000000745058,0.2292554676532745,291.1763610839844,291.1499938964844,274.3805847167969,272.1775817871094,285.5565185546875,293.9607238769531,291.1762390136719,1.0,0.2028700411319732,0.9267752766609192,0.9267752766609192,1.0,1.0,-0.920494794845581,0.3952146768569946,0.5252801179885864,0.1620296835899353,0.0,0.0,0.1978431195020675,29.79391860961914,25.0,-0.8452967405319214,-5214.85693359375,90.92059326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302307128906,304.7280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01171875,18000.0,0.0,0.0,0.1185043528676033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447994709014892,0.144803762435913,-4.287035608285805e-06,0.0,0.00012026684999,0.0,0.0,5.738139152526856,0.0,0.0,0.0,0.2769517302513122,4.0,0.0,1.0
817680,293.2913513183594,297.1499938964844,293.1499938964844,0.0126305725425481,-690.3255004882812,302.6106872558594,0.5387226343154907,0.050000000745058,0.0458950884640216,293.9615783691406,297.1499938964844,293.1499938964844,0.0017111244378611,-136.8043975830078,293.5653381347656,0.5387226343154907,0.050000000745058,0.0483297370374202,293.22186279296875,297.1499938964844,293.1499938964844,0.1532519459724426,-2506.916015625,304.15802001953125,0.9030935168266296,0.2269215285778045,0.1595431268215179,293.2292175292969,297.1499938964844,293.1499938964844,0.2161182463169098,-4462.86767578125,304.158935546875,0.9929128885269164,0.2989957332611084,0.2840018272399902,293.3033752441406,297.1499938964844,293.1499938964844,0.0092570232227444,-2934.974609375,301.7622375488281,0.5387226343154907,0.050000000745058,0.2292554676532745,291.1763610839844,291.1499938964844,274.3805847167969,272.1775817871094,285.5565185546875,293.9607238769531,291.1762390136719,1.0,0.2028700411319732,0.9267752766609192,0.9267752766609192,1.0,1.0,-0.920494794845581,0.3952146768569946,0.5252801179885864,0.1620296835899353,0.0,0.0,0.1978431195020675,29.79391860961914,25.0,-0.8452967405319214,-5214.85693359375,90.92059326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302307128906,304.7280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01171875,18000.0,0.0,0.0,0.1185043528676033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447994709014892,0.144803762435913,-4.287035608285805e-06,0.0,0.00012026684999,0.0,0.0,5.738139152526856,0.0,0.0,0.0,0.2769517302513122,4.0,0.0,1.0
817740,293.2904357910156,297.1499938964844,293.1499938964844,0.0125127788633108,-687.3321533203125,302.56414794921875,0.5426713228225708,0.050000000745058,0.0458642691373825,293.97216796875,297.1499938964844,293.1499938964844,0.001482835621573,-118.55709075927734,293.25457763671875,0.5426713228225708,0.050000000745058,0.0482972860336303,293.2216491699219,297.1499938964844,293.1499938964844,0.1517458707094192,-2487.238525390625,304.1578674316406,0.9064051508903505,0.2251462042331695,0.1582815647125244,293.22882080078125,297.1499938964844,293.1499938964844,0.2143614143133163,-4434.06591796875,304.15887451171875,0.9958689212799072,0.2970656156539917,0.2821501493453979,293.3043518066406,297.1499938964844,293.1499938964844,0.0091672660782933,-2917.707763671875,301.70623779296875,0.5426713228225708,0.050000000745058,0.2291015237569809,291.1755065917969,291.1499938964844,274.4086303710937,272.1984558105469,285.5732116699219,293.9712829589844,291.17535400390625,1.0,0.2009636759757995,0.926727056503296,0.926727056503296,1.0,1.0,-0.916497528553009,0.3935654461383819,0.5229320526123047,0.1608407348394394,0.0,0.0,0.1944996863603592,28.92286872863769,25.0,-1.2467085123062134,-5175.5146484375,88.78600311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648681640625,304.71466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.580078125,18000.0,0.0,0.0,0.1173663735389709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429126113653183,0.1429168879985809,-4.283544967620401e-06,0.0,0.0001191119517898,0.0,0.0,5.6561279296875,0.0,0.0,0.0,0.2766328752040863,4.0,0.0,1.0
817800,293.2904357910156,297.1499938964844,293.1499938964844,0.0125127788633108,-687.3321533203125,302.56414794921875,0.5426713228225708,0.050000000745058,0.0458642691373825,293.97216796875,297.1499938964844,293.1499938964844,0.001482835621573,-118.55709075927734,293.25457763671875,0.5426713228225708,0.050000000745058,0.0482972860336303,293.2216491699219,297.1499938964844,293.1499938964844,0.1517458707094192,-2487.238525390625,304.1578674316406,0.9064051508903505,0.2251462042331695,0.1582815647125244,293.22882080078125,297.1499938964844,293.1499938964844,0.2143614143133163,-4434.06591796875,304.15887451171875,0.9958689212799072,0.2970656156539917,0.2821501493453979,293.3043518066406,297.1499938964844,293.1499938964844,0.0091672660782933,-2917.707763671875,301.70623779296875,0.5426713228225708,0.050000000745058,0.2291015237569809,291.1755065917969,291.1499938964844,274.4086303710937,272.1984558105469,285.5732116699219,293.9712829589844,291.17535400390625,1.0,0.2009636759757995,0.926727056503296,0.926727056503296,1.0,1.0,-0.916497528553009,0.3935654461383819,0.5229320526123047,0.1608407348394394,0.0,0.0,0.1944996863603592,28.92286872863769,25.0,-1.2467085123062134,-5175.5146484375,88.78600311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648681640625,304.71466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.580078125,18000.0,0.0,0.0,0.1173663735389709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429126113653183,0.1429168879985809,-4.283544967620401e-06,0.0,0.0001191119517898,0.0,0.0,5.6561279296875,0.0,0.0,0.0,0.2766328752040863,4.0,0.0,1.0
817860,293.2895202636719,297.1499938964844,293.1499938964844,0.0124010015279054,-684.4837036132812,302.5180053710937,0.5458153486251831,0.050000000745058,0.0458407923579216,293.9827880859375,297.1499938964844,293.1499938964844,0.0012522186152637,-100.12259674072266,292.93975830078125,0.5458153486251831,0.050000000745058,0.0482725612819194,293.221435546875,297.1499938964844,293.1499938964844,0.1502541750669479,-2467.704345703125,304.15771484375,0.9085341095924376,0.2233722060918808,0.1570266485214233,293.2284851074219,297.1499938964844,293.1499938964844,0.2126213759183883,-4405.494140625,304.1588134765625,0.9977868795394896,0.2951393127441406,0.2803096175193786,293.30535888671875,297.1499938964844,293.1499938964844,0.0090802395716309,-2900.865966796875,301.6498413085937,0.5458153486251831,0.050000000745058,0.2289842367172241,291.1744384765625,291.1499938964844,274.43505859375,272.2179260253906,285.58917236328125,293.98193359375,291.1742858886719,1.0,0.1993848979473114,0.9266831874847412,0.9266831874847412,1.0,1.0,-0.9125835299491882,0.3919551968574524,0.5206283330917358,0.159669354557991,0.0,0.0,0.1913103908300399,28.248538970947266,25.0,-1.5119978189468384,-5137.43701171875,86.98943328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944091796875,304.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.123046875,18000.0,0.0,0.0,0.1161504983901977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411316841840744,0.141135960817337,-4.280259872757597e-06,0.0,0.0001178779857582,0.0,0.0,5.5789475440979,0.0,0.0,0.0,0.2763329148292541,4.0,0.0,1.0
817920,293.2895202636719,297.1499938964844,293.1499938964844,0.0124010015279054,-684.4837036132812,302.5180053710937,0.5458153486251831,0.050000000745058,0.0458407923579216,293.9827880859375,297.1499938964844,293.1499938964844,0.0012522186152637,-100.12259674072266,292.93975830078125,0.5458153486251831,0.050000000745058,0.0482725612819194,293.221435546875,297.1499938964844,293.1499938964844,0.1502541750669479,-2467.704345703125,304.15771484375,0.9085341095924376,0.2233722060918808,0.1570266485214233,293.2284851074219,297.1499938964844,293.1499938964844,0.2126213759183883,-4405.494140625,304.1588134765625,0.9977868795394896,0.2951393127441406,0.2803096175193786,293.30535888671875,297.1499938964844,293.1499938964844,0.0090802395716309,-2900.865966796875,301.6498413085937,0.5458153486251831,0.050000000745058,0.2289842367172241,291.1744384765625,291.1499938964844,274.43505859375,272.2179260253906,285.58917236328125,293.98193359375,291.1742858886719,1.0,0.1993848979473114,0.9266831874847412,0.9266831874847412,1.0,1.0,-0.9125835299491882,0.3919551968574524,0.5206283330917358,0.159669354557991,0.0,0.0,0.1913103908300399,28.248538970947266,25.0,-1.5119978189468384,-5137.43701171875,86.98943328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944091796875,304.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.123046875,18000.0,0.0,0.0,0.1161504983901977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411316841840744,0.141135960817337,-4.280259872757597e-06,0.0,0.0001178779857582,0.0,0.0,5.5789475440979,0.0,0.0,0.0,0.2763329148292541,4.0,0.0,1.0
817980,293.2885437011719,297.1499938964844,293.1499938964844,0.0122943390160799,-681.7535400390625,302.47222900390625,0.5482478141784668,0.050000000745058,0.045823223888874,293.9934997558594,297.1499938964844,293.1499938964844,0.0010191278997808,-81.48904418945312,292.6208801269531,0.5482478141784668,0.050000000745058,0.0482540614902973,293.22125244140625,297.1499938964844,293.1499938964844,0.1487739235162735,-2448.274658203125,304.1576232910156,0.9095678329467772,0.2215997129678726,0.1557772308588028,293.2281188964844,297.1499938964844,293.1499938964844,0.21082504093647,-4375.90673828125,304.15887451171875,0.9987996816635132,0.2932265996932983,0.2784000635147095,293.3063659667969,297.1499938964844,293.1499938964844,0.0089954137802124,-2884.33154296875,301.5930480957031,0.5482478141784668,0.050000000745058,0.2288964837789535,291.1732788085937,291.1499938964844,274.4599609375,272.2360534667969,285.6045227050781,293.9926147460937,291.1731262207031,1.0,0.1980626136064529,0.9266392588615416,0.9266392588615416,1.0,1.0,-0.90864360332489,0.3903320729732513,0.5183115601539612,0.1585000157356262,0.0,0.0,0.1882856786251068,27.73184585571289,25.0,-1.5845082998275757,-5100.22607421875,85.44538116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41705322265625,304.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.662109375,18000.0,0.0,0.0,0.1148969531059265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394616812467575,0.1394659578800201,-4.277191237633815e-06,0.0,0.0001166058063972,0.0,0.0,5.506776332855225,0.0,0.0,0.0,0.2760525941848755,4.0,0.0,1.0
818040,293.2885437011719,297.1499938964844,293.1499938964844,0.0122943390160799,-681.7535400390625,302.47222900390625,0.5482478141784668,0.050000000745058,0.045823223888874,293.9934997558594,297.1499938964844,293.1499938964844,0.0010191278997808,-81.48904418945312,292.6208801269531,0.5482478141784668,0.050000000745058,0.0482540614902973,293.22125244140625,297.1499938964844,293.1499938964844,0.1487739235162735,-2448.274658203125,304.1576232910156,0.9095678329467772,0.2215997129678726,0.1557772308588028,293.2281188964844,297.1499938964844,293.1499938964844,0.21082504093647,-4375.90673828125,304.15887451171875,0.9987996816635132,0.2932265996932983,0.2784000635147095,293.3063659667969,297.1499938964844,293.1499938964844,0.0089954137802124,-2884.33154296875,301.5930480957031,0.5482478141784668,0.050000000745058,0.2288964837789535,291.1732788085937,291.1499938964844,274.4599609375,272.2360534667969,285.6045227050781,293.9926147460937,291.1731262207031,1.0,0.1980626136064529,0.9266392588615416,0.9266392588615416,1.0,1.0,-0.90864360332489,0.3903320729732513,0.5183115601539612,0.1585000157356262,0.0,0.0,0.1882856786251068,27.73184585571289,25.0,-1.5845082998275757,-5100.22607421875,85.44538116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41705322265625,304.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.662109375,18000.0,0.0,0.0,0.1148969531059265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394616812467575,0.1394659578800201,-4.277191237633815e-06,0.0,0.0001166058063972,0.0,0.0,5.506776332855225,0.0,0.0,0.0,0.2760525941848755,4.0,0.0,1.0
818100,293.2880249023437,297.1499938964844,293.1499938964844,0.0122425807639956,-680.4213256835938,302.44952392578125,0.549247682094574,0.050000000745058,0.0458161458373069,293.9988708496094,297.1499938964844,293.1499938964844,0.0009016516851261,-72.09712982177734,292.4600830078125,0.549247682094574,0.050000000745058,0.04824660718441,293.2211608886719,297.1499938964844,293.1499938964844,0.1480367630720138,-2438.581298828125,304.1575622558594,0.9097461104393004,0.220714196562767,0.1551543325185775,293.2278747558594,297.1499938964844,293.1499938964844,0.2099054008722305,-4360.72900390625,304.158935546875,0.9990086555480956,0.2922827005386352,0.2774212658405304,293.3068542480469,297.1499938964844,293.1499938964844,0.0089536411687731,-2876.1328125,301.56451416015625,0.549247682094574,0.050000000745058,0.2288611382246017,291.1727600097656,291.1499938964844,274.47186279296875,272.24462890625,285.61199951171875,293.9979553222656,291.1725769042969,1.0,0.197475865483284,0.9266173243522644,0.9266173243522644,1.0,1.0,-0.906661570072174,0.3895140290260315,0.5171475410461426,0.1579171866178512,0.0,0.0,0.1868243962526321,27.519014358520508,25.0,-1.5472710132598877,-5081.8232421875,84.74568939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4255676269531,304.67059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.453125,18000.0,0.0,0.0,0.1142684742808342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386634409427642,0.1386677175760269,-4.275733317626873e-06,0.0,0.0001159679741249,0.0,0.0,5.472353935241699,0.0,0.0,0.0,0.2759189903736114,4.0,0.0,1.0
818160,293.2875366210937,297.1499938964844,293.1499938964844,0.0121917817741632,-679.1092529296875,302.4269104003906,0.5501310229301453,0.050000000745058,0.0458099618554115,294.00421142578125,297.1499938964844,293.1499938964844,0.0007835253491066,-62.65287399291992,292.2982788085937,0.5501310229301453,0.050000000745058,0.0482400953769683,293.2210998535156,297.1499938964844,293.1499938964844,0.1473018378019333,-2428.90625,304.15753173828125,0.90974098443985,0.2198293507099151,0.1545325070619583,293.2276306152344,297.1499938964844,293.1499938964844,0.2090053260326385,-4345.87548828125,304.158935546875,0.9990000128746032,0.2913445830345154,0.2764642238616943,293.307373046875,297.1499938964844,293.1499938964844,0.0089122401550412,-2867.970947265625,301.5359191894531,0.5501310229301453,0.050000000745058,0.2288302332162857,291.1722106933594,291.1499938964844,274.4834289550781,272.2528991699219,285.61932373046875,294.0033264160156,291.1720275878906,1.0,0.1969336420297622,0.9266006350517272,0.9266006350517272,1.0,1.0,-0.904714047908783,0.3887102007865906,0.5160038471221924,0.1573460698127746,0.0,0.0,0.1854003518819809,27.330474853515625,25.0,-1.5722205638885498,-5063.587890625,84.09247589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,304.6593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2578125,18000.0,0.0,0.0,0.1136446744203567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378885358572006,0.1378928124904632,-4.274322691344423e-06,0.0,0.0001153348930529,0.0,0.0,5.438982963562012,0.0,0.0,0.0,0.2757895588874817,4.0,0.0,1.0
818220,293.2864990234375,297.1499938964844,293.1499938964844,0.0120928324759006,-676.5421752929688,302.38201904296875,0.551632821559906,0.050000000745058,0.0457995869219303,294.01495361328125,297.1499938964844,293.1499938964844,0.0005481864209286,-43.78368377685547,291.9717712402344,0.551632821559906,0.050000000745058,0.0482291691005229,293.2209167480469,297.1499938964844,293.1499938964844,0.1458402127027511,-2409.63427734375,304.157470703125,0.9093132615089417,0.2180617302656173,0.1532917618751526,293.2272033691406,297.1499938964844,293.1499938964844,0.2072959691286087,-4317.6728515625,304.1588134765625,0.9990000128746032,0.2894656956195831,0.2746453583240509,293.308349609375,297.1499938964844,293.1499938964844,0.0088304635137319,-2851.753662109375,301.4784545898437,0.551632821559906,0.050000000745058,0.2287784218788147,291.17095947265625,291.1499938964844,274.505615234375,272.26861572265625,285.6336669921875,294.0140380859375,291.1707458496094,1.0,0.1959567219018936,0.9265671968460084,0.9265671968460084,1.0,1.0,-0.9009541273117064,0.387157529592514,0.5137966275215149,0.1562482416629791,0.0,0.0,0.1826891303062439,27.008453369140625,25.0,-1.82026755809784,-5027.92822265625,82.90251922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395446777344,304.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.810546875,18000.0,0.0,0.0,0.112424723803997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364172101020813,0.1364214867353439,-4.271638772479491e-06,0.0,0.0001140968015533,0.0,0.0,5.375718116760254,0.0,0.0,0.0,0.2755442261695862,4.0,0.0,1.0
818280,293.2864990234375,297.1499938964844,293.1499938964844,0.0120928324759006,-676.5421752929688,302.38201904296875,0.551632821559906,0.050000000745058,0.0457995869219303,294.01495361328125,297.1499938964844,293.1499938964844,0.0005481864209286,-43.78368377685547,291.9717712402344,0.551632821559906,0.050000000745058,0.0482291691005229,293.2209167480469,297.1499938964844,293.1499938964844,0.1458402127027511,-2409.63427734375,304.157470703125,0.9093132615089417,0.2180617302656173,0.1532917618751526,293.2272033691406,297.1499938964844,293.1499938964844,0.2072959691286087,-4317.6728515625,304.1588134765625,0.9990000128746032,0.2894656956195831,0.2746453583240509,293.308349609375,297.1499938964844,293.1499938964844,0.0088304635137319,-2851.753662109375,301.4784545898437,0.551632821559906,0.050000000745058,0.2287784218788147,291.17095947265625,291.1499938964844,274.505615234375,272.26861572265625,285.6336669921875,294.0140380859375,291.1707458496094,1.0,0.1959567219018936,0.9265671968460084,0.9265671968460084,1.0,1.0,-0.9009541273117064,0.387157529592514,0.5137966275215149,0.1562482416629791,0.0,0.0,0.1826891303062439,27.008453369140625,25.0,-1.82026755809784,-5027.92822265625,82.90251922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395446777344,304.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.810546875,18000.0,0.0,0.0,0.112424723803997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364172101020813,0.1364214867353439,-4.271638772479491e-06,0.0,0.0001140968015533,0.0,0.0,5.375718116760254,0.0,0.0,0.0,0.2755442261695862,4.0,0.0,1.0
818340,293.285400390625,297.1499938964844,293.1499938964844,0.0119972862303256,-674.050537109375,302.3375244140625,0.5528173446655273,0.050000000745058,0.0457915291190147,294.025634765625,297.1499938964844,293.1499938964844,0.0004369659291114,-24.172941207885746,291.6410217285156,0.5528173446655273,0.050000000745058,0.0482206828892231,293.22076416015625,297.1499938964844,293.1499938964844,0.1443902254104614,-2390.476806640625,304.1573791503906,0.9083920121192932,0.2162965834140777,0.1520546972751617,293.2269287109375,297.1499938964844,293.1499938964844,0.2057021409273147,-4291.3759765625,304.1585388183594,0.9990022778511048,0.2875629663467407,0.2729442417621612,293.3093566894531,297.1499938964844,293.1499938964844,0.0087497867643833,-2835.63232421875,301.4205627441406,0.5528173446655273,0.050000000745058,0.2287381589412689,291.1693725585937,291.1499938964844,274.52655029296875,272.28326416015625,285.64605712890625,294.0222473144531,291.1690979003906,1.0,0.1951067447662353,0.9265336990356444,0.9265336990356444,1.0,1.0,-0.8973594307899475,0.3856699764728546,0.5116894245147705,0.1552097797393798,0.0,0.0,0.180208072066307,26.75052261352539,25.0,-2.3749775886535645,-4994.07666015625,81.8489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439453125,304.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28125,18000.0,0.0,0.0,0.1112653538584709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350743025541305,0.1350785791873932,-4.269174041837687e-06,0.0,0.0001129201846197,0.0,0.0,5.318076133728027,0.0,0.0,0.0,0.2753204703330993,4.0,0.0,1.0
818400,293.285400390625,297.1499938964844,293.1499938964844,0.0119972862303256,-674.050537109375,302.3375244140625,0.5528173446655273,0.050000000745058,0.0457915291190147,294.025634765625,297.1499938964844,293.1499938964844,0.0004369659291114,-24.172941207885746,291.6410217285156,0.5528173446655273,0.050000000745058,0.0482206828892231,293.22076416015625,297.1499938964844,293.1499938964844,0.1443902254104614,-2390.476806640625,304.1573791503906,0.9083920121192932,0.2162965834140777,0.1520546972751617,293.2269287109375,297.1499938964844,293.1499938964844,0.2057021409273147,-4291.3759765625,304.1585388183594,0.9990022778511048,0.2875629663467407,0.2729442417621612,293.3093566894531,297.1499938964844,293.1499938964844,0.0087497867643833,-2835.63232421875,301.4205627441406,0.5528173446655273,0.050000000745058,0.2287381589412689,291.1693725585937,291.1499938964844,274.52655029296875,272.28326416015625,285.64605712890625,294.0222473144531,291.1690979003906,1.0,0.1951067447662353,0.9265336990356444,0.9265336990356444,1.0,1.0,-0.8973594307899475,0.3856699764728546,0.5116894245147705,0.1552097797393798,0.0,0.0,0.180208072066307,26.75052261352539,25.0,-2.3749775886535645,-4994.07666015625,81.8489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439453125,304.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28125,18000.0,0.0,0.0,0.1112653538584709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350743025541305,0.1350785791873932,-4.269174041837687e-06,0.0,0.0001129201846197,0.0,0.0,5.318076133728027,0.0,0.0,0.0,0.2753204703330993,4.0,0.0,1.0
818460,293.2843017578125,297.1499938964844,293.1499938964844,0.0119052901864051,-671.6514892578125,302.2933349609375,0.5537128448486328,0.050000000745058,0.0457855090498924,294.03631591796875,297.1499938964844,293.1499938964844,0.0003130861732643,-4.897429466247559,291.3057861328125,0.5537128448486328,0.050000000745058,0.0482143461704254,293.2206420898437,297.1499938964844,293.1499938964844,0.1429543942213058,-2371.47509765625,304.1573181152344,0.907029390335083,0.2145289927721023,0.1508185267448425,293.2268371582031,297.1499938964844,293.1499938964844,0.204142078757286,-4265.59326171875,304.1582946777344,0.9984912276268004,0.2856345772743225,0.2712582945823669,293.3104553222656,297.1499938964844,293.1499938964844,0.0086701959371566,-2819.65478515625,301.3618469238281,0.5537128448486328,0.050000000745058,0.2287081032991409,291.1670227050781,291.1499938964844,274.54638671875,272.29693603515625,285.6556091308594,294.02593994140625,291.1666564941406,1.0,0.1943555027246475,0.926508367061615,0.926508367061615,1.0,1.0,-0.8938014507293701,0.3841904699802398,0.5096109509468079,0.1542042046785354,0.0,0.0,0.1780975013971328,26.547956466674805,25.0,-3.140252113342285,-4963.0458984375,80.89338684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322509765625,304.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1101924926042556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339160948991775,0.133920356631279,-4.266986707079923e-06,0.0,0.0001118313666665,0.0,0.0,5.268378734588623,0.0,0.0,0.0,0.2751268148422241,4.0,0.0,1.0
