time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.2843017578125,297.1499938964844,293.1499938964844,0.0119052901864051,-671.6514892578125,302.2933349609375,0.5537128448486328,0.050000000745058,0.0457855090498924,294.03631591796875,297.1499938964844,293.1499938964844,0.0003130861732643,-4.897429466247559,291.3057861328125,0.5537128448486328,0.050000000745058,0.0482143461704254,293.2206420898437,297.1499938964844,293.1499938964844,0.1429543942213058,-2371.47509765625,304.1573181152344,0.907029390335083,0.2145289927721023,0.1508185267448425,293.2268371582031,297.1499938964844,293.1499938964844,0.204142078757286,-4265.59326171875,304.1582946777344,0.9984912276268004,0.2856345772743225,0.2712582945823669,293.3104553222656,297.1499938964844,293.1499938964844,0.0086701959371566,-2819.65478515625,301.3618469238281,0.5537128448486328,0.050000000745058,0.2287081032991409,291.1670227050781,291.1499938964844,274.54638671875,272.29693603515625,285.6556091308594,294.02593994140625,291.1666564941406,1.0,0.1943555027246475,0.926508367061615,0.926508367061615,1.0,1.0,-0.8938014507293701,0.3841904699802398,0.5096109509468079,0.1542042046785354,0.0,0.0,0.1780975013971328,26.547956466674805,25.0,-3.140252113342285,-4963.0458984375,80.89338684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322509765625,304.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1101924926042556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339160948991775,0.133920356631279,-4.266986707079923e-06,0.0,0.0001118313666665,0.0,0.0,5.268378734588623,0.0,0.0,0.0,0.2751268148422241,4.0,0.0,1.0
818580,293.2832336425781,297.1499938964844,293.1499938964844,0.0118153393268585,-669.2730102539062,302.2495422363281,0.5543363094329834,0.050000000745058,0.0457813590764999,294.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5543363094329834,0.050000000745058,0.048209972679615,293.2205810546875,297.1499938964844,293.1499938964844,0.1415109932422638,-2352.318359375,304.15728759765625,0.9052618741989136,0.2127510905265808,0.1495786011219024,293.22674560546875,297.1499938964844,293.1499938964844,0.2024899125099182,-4238.16015625,304.1582946777344,0.9975829124450684,0.2837064564228058,0.2694742083549499,293.3116149902344,297.1499938964844,293.1499938964844,0.0085908258333802,-2803.504638671875,301.3026123046875,0.5543363094329834,0.050000000745058,0.2286873608827591,291.1650695800781,291.1499938964844,274.565185546875,272.3096923828125,285.66571044921875,294.0309753417969,291.1648864746094,1.0,0.1936774551868438,0.9264830946922302,0.9264830946922302,1.0,1.0,-0.8901368975639343,0.3826564252376556,0.5074805021286011,0.153197780251503,0.0,0.0,0.1762359738349914,26.394643783569336,25.0,-2.297696828842163,-4933.90283203125,79.99951934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185485839844,304.5487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1092263087630271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329285949468612,0.1329328566789627,-4.265136794856517e-06,0.0,0.0001108508149627,0.0,0.0,5.226092338562012,0.0,0.0,0.0,0.2749617397785187,4.0,0.0,1.0
818640,293.2832336425781,297.1499938964844,293.1499938964844,0.0118153393268585,-669.2730102539062,302.2495422363281,0.5543363094329834,0.050000000745058,0.0457813590764999,294.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5543363094329834,0.050000000745058,0.048209972679615,293.2205810546875,297.1499938964844,293.1499938964844,0.1415109932422638,-2352.318359375,304.15728759765625,0.9052618741989136,0.2127510905265808,0.1495786011219024,293.22674560546875,297.1499938964844,293.1499938964844,0.2024899125099182,-4238.16015625,304.1582946777344,0.9975829124450684,0.2837064564228058,0.2694742083549499,293.3116149902344,297.1499938964844,293.1499938964844,0.0085908258333802,-2803.504638671875,301.3026123046875,0.5543363094329834,0.050000000745058,0.2286873608827591,291.1650695800781,291.1499938964844,274.565185546875,272.3096923828125,285.66571044921875,294.0309753417969,291.1648864746094,1.0,0.1936774551868438,0.9264830946922302,0.9264830946922302,1.0,1.0,-0.8901368975639343,0.3826564252376556,0.5074805021286011,0.153197780251503,0.0,0.0,0.1762359738349914,26.394643783569336,25.0,-2.297696828842163,-4933.90283203125,79.99951934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185485839844,304.5487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1092263087630271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329285949468612,0.1329328566789627,-4.265136794856517e-06,0.0,0.0001108508149627,0.0,0.0,5.226092338562012,0.0,0.0,0.0,0.2749617397785187,4.0,0.0,1.0
818700,293.28271484375,297.1499938964844,293.1499938964844,0.0117707541212439,-668.0748291015625,302.2278137207031,0.5545716881752014,0.050000000745058,0.0457798019051551,294.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5545716881752014,0.050000000745058,0.0482083335518837,293.2205810546875,297.1499938964844,293.1499938964844,0.1407803893089294,-2342.596923828125,304.15728759765625,0.9042662382125854,0.2118564546108245,0.1489546597003936,293.2266845703125,297.1499938964844,293.1499938964844,0.2016436010599136,-4224.07275390625,304.1583251953125,0.9970241785049438,0.2827478349208832,0.2685675024986267,293.312255859375,297.1499938964844,293.1499938964844,0.0085510034114122,-2795.291015625,301.2728271484375,0.5545716881752014,0.050000000745058,0.2286795824766159,291.1645812988281,291.1499938964844,274.57427978515625,272.3157653808594,285.67059326171875,294.0333251953125,291.1644287109375,1.0,0.1933605223894119,0.9264703989028932,0.9264703989028932,1.0,1.0,-0.8882866501808167,0.3818789422512054,0.5064077377319336,0.1526983082294464,0.0,0.0,0.1753146052360534,26.331802368164062,25.0,-1.823987603187561,-4919.33984375,79.5724868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.798828125,18000.0,0.0,0.0,0.1087868735194206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324522793292999,0.1324565410614013,-4.264290964783868e-06,0.0,0.0001104048496927,0.0,0.0,5.205772876739502,0.0,0.0,0.0,0.2748830914497375,4.0,0.0,1.0
818760,293.2821960449219,297.1499938964844,293.1499938964844,0.0117265749722719,-666.8804321289062,302.2061462402344,0.5547683238983154,0.050000000745058,0.0457785055041313,294.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5547683238983154,0.050000000745058,0.0482069700956344,293.2206115722656,297.1499938964844,293.1499938964844,0.1400474160909652,-2332.83154296875,304.15728759765625,0.9032192230224608,0.2109578847885131,0.1483286023139953,293.22662353515625,297.1499938964844,293.1499938964844,0.2007991224527359,-4210.00390625,304.1583557128906,0.9964183568954468,0.2817905843257904,0.2676634490489959,293.3128967285156,297.1499938964844,293.1499938964844,0.008511203341186,-2787.032470703125,301.2428894042969,0.5547683238983154,0.050000000745058,0.2286731004714965,291.16412353515625,291.1499938964844,274.5831298828125,272.3216552734375,285.6756896972656,294.0361633300781,291.1640014648437,1.0,0.1930563300848007,0.9264627695083618,0.9264627695083618,1.0,1.0,-0.8864392638206482,0.3811012208461761,0.5053380727767944,0.152204543352127,0.0,0.0,0.1744167208671569,26.27607154846192,25.0,-1.4224798679351809,-4904.7724609375,79.15811157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997497558594,304.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.705078125,18000.0,0.0,0.0,0.1083765998482704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319853216409683,0.1319895833730697,-4.263464234099956e-06,0.0,0.0001099884684663,0.0,0.0,5.185869693756104,0.0,0.0,0.0,0.2748062312602997,4.0,0.0,1.0
818820,293.2812194824219,297.1499938964844,293.1499938964844,0.0116391377523541,-664.489501953125,302.1629638671875,0.5550594925880432,0.050000000745058,0.0457765944302082,294.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.5550594925880432,0.050000000745058,0.0482049584388732,293.2207336425781,297.1499938964844,293.1499938964844,0.1385693401098251,-2313.09814453125,304.1573181152344,0.9009771943092346,0.2091473489999771,0.1470680832862854,293.2264709472656,297.1499938964844,293.1499938964844,0.199106216430664,-4181.75390625,304.15838623046875,0.9950711131095886,0.2798750400543213,0.2658567428588867,293.31427001953125,297.1499938964844,293.1499938964844,0.0084315240383148,-2770.324951171875,301.1825866699219,0.5550594925880432,0.050000000745058,0.2286635637283325,291.16363525390625,291.1499938964844,274.6002502441406,272.3329162597656,285.6862487792969,294.04278564453125,291.1636047363281,1.0,0.192480206489563,0.9264473915100098,0.9264473915100098,1.0,1.0,-0.8827418088912964,0.3795405030250549,0.5032013058662415,0.1512293368577957,0.0,0.0,0.1726352125406265,26.183143615722656,25.0,-0.6122813820838928,-4875.734375,78.3608627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778991699219,304.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1076391264796257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131073996424675,0.1310782581567764,-4.261868980393047e-06,0.0,0.0001092400343623,0.0,0.0,5.147085666656494,0.0,0.0,0.0,0.274656593799591,4.0,0.0,1.0
818880,293.2812194824219,297.1499938964844,293.1499938964844,0.0116391377523541,-664.489501953125,302.1629638671875,0.5550594925880432,0.050000000745058,0.0457765944302082,294.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.5550594925880432,0.050000000745058,0.0482049584388732,293.2207336425781,297.1499938964844,293.1499938964844,0.1385693401098251,-2313.09814453125,304.1573181152344,0.9009771943092346,0.2091473489999771,0.1470680832862854,293.2264709472656,297.1499938964844,293.1499938964844,0.199106216430664,-4181.75390625,304.15838623046875,0.9950711131095886,0.2798750400543213,0.2658567428588867,293.31427001953125,297.1499938964844,293.1499938964844,0.0084315240383148,-2770.324951171875,301.1825866699219,0.5550594925880432,0.050000000745058,0.2286635637283325,291.16363525390625,291.1499938964844,274.6002502441406,272.3329162597656,285.6862487792969,294.04278564453125,291.1636047363281,1.0,0.192480206489563,0.9264473915100098,0.9264473915100098,1.0,1.0,-0.8827418088912964,0.3795405030250549,0.5032013058662415,0.1512293368577957,0.0,0.0,0.1726352125406265,26.183143615722656,25.0,-0.6122813820838928,-4875.734375,78.3608627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778991699219,304.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1076391264796257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131073996424675,0.1310782581567764,-4.261868980393047e-06,0.0,0.0001092400343623,0.0,0.0,5.147085666656494,0.0,0.0,0.0,0.274656593799591,4.0,0.0,1.0
818940,293.2803039550781,297.1499938964844,293.1499938964844,0.0115528786554932,-662.09814453125,302.1199951171875,0.55523681640625,0.050000000745058,0.0457754395902156,294.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.55523681640625,0.050000000745058,0.0482037439942359,293.22088623046875,297.1499938964844,293.1499938964844,0.1370768696069717,-2293.118896484375,304.1573791503906,0.898537278175354,0.2073212265968322,0.1457962691783905,293.22637939453125,297.1499938964844,293.1499938964844,0.1974069327116012,-4153.33837890625,304.1584167480469,0.9935573935508728,0.2779559195041656,0.2640475630760193,293.3157043457031,297.1499938964844,293.1499938964844,0.0083518028259277,-2753.38916015625,301.12164306640625,0.55523681640625,0.050000000745058,0.2286577969789505,291.16357421875,291.1499938964844,274.6166687011719,272.3435363769531,285.6962585449219,294.0489196777344,291.1635437011719,1.0,0.1919391602277755,0.9264320731163024,0.9264320731163024,1.0,1.0,-0.8790342807769775,0.3779712319374084,0.5010630488395691,0.1502656042575836,0.0,0.0,0.1708297133445739,26.11066436767578,25.0,-0.1752571761608123,-4846.689453125,77.59768676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550109863281,304.4564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.107002392411232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301604658365249,0.1301647275686264,-4.26030101152719e-06,0.0,0.0001085938274627,0.0,0.0,5.108295917510986,0.0,0.0,0.0,0.274507462978363,4.0,0.0,1.0
819000,293.2803039550781,297.1499938964844,293.1499938964844,0.0115528786554932,-662.09814453125,302.1199951171875,0.55523681640625,0.050000000745058,0.0457754395902156,294.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.55523681640625,0.050000000745058,0.0482037439942359,293.22088623046875,297.1499938964844,293.1499938964844,0.1370768696069717,-2293.118896484375,304.1573791503906,0.898537278175354,0.2073212265968322,0.1457962691783905,293.22637939453125,297.1499938964844,293.1499938964844,0.1974069327116012,-4153.33837890625,304.1584167480469,0.9935573935508728,0.2779559195041656,0.2640475630760193,293.3157043457031,297.1499938964844,293.1499938964844,0.0083518028259277,-2753.38916015625,301.12164306640625,0.55523681640625,0.050000000745058,0.2286577969789505,291.16357421875,291.1499938964844,274.6166687011719,272.3435363769531,285.6962585449219,294.0489196777344,291.1635437011719,1.0,0.1919391602277755,0.9264320731163024,0.9264320731163024,1.0,1.0,-0.8790342807769775,0.3779712319374084,0.5010630488395691,0.1502656042575836,0.0,0.0,0.1708297133445739,26.11066436767578,25.0,-0.1752571761608123,-4846.689453125,77.59768676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550109863281,304.4564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.107002392411232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301604658365249,0.1301647275686264,-4.26030101152719e-06,0.0,0.0001085938274627,0.0,0.0,5.108295917510986,0.0,0.0,0.0,0.274507462978363,4.0,0.0,1.0
819060,293.27947998046875,297.1499938964844,293.1499938964844,0.0114679327234625,-659.7181396484375,302.0771484375,0.5553261041641235,0.050000000745058,0.0457748696208,294.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5553261041641235,0.050000000745058,0.0482031442224979,293.2210998535156,297.1499938964844,293.1499938964844,0.1355779021978378,-2273.005126953125,304.15740966796875,0.8959424495697021,0.2054838389158249,0.1445166617631912,293.226318359375,297.1499938964844,293.1499938964844,0.1957075446844101,-4124.8681640625,304.158447265625,0.9918994307518004,0.2760344743728637,0.2622365057468414,293.3172302246094,297.1499938964844,293.1499938964844,0.0082722483202815,-2736.299072265625,301.06011962890625,0.5553261041641235,0.050000000745058,0.2286549508571624,291.16357421875,291.1499938964844,274.63250732421875,272.3536376953125,285.7059936523437,294.0549011230469,291.16357421875,1.0,0.1914255917072296,0.926428496837616,0.926428496837616,1.0,1.0,-0.8753200769424438,0.3763966858386993,0.4989233613014221,0.149310752749443,0.0,0.0,0.1690216064453125,26.05397605895996,25.0,0.0468131527304649,-4817.9765625,76.86189270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332763671875,304.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1064499467611312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292507350444793,0.1292549967765808,-4.258740318618948e-06,0.0,0.0001080331639968,0.0,0.0,5.069716930389404,0.0,0.0,0.0,0.2743591368198395,4.0,0.0,1.0
819120,293.27947998046875,297.1499938964844,293.1499938964844,0.0114679327234625,-659.7181396484375,302.0771484375,0.5553261041641235,0.050000000745058,0.0457748696208,294.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5553261041641235,0.050000000745058,0.0482031442224979,293.2210998535156,297.1499938964844,293.1499938964844,0.1355779021978378,-2273.005126953125,304.15740966796875,0.8959424495697021,0.2054838389158249,0.1445166617631912,293.226318359375,297.1499938964844,293.1499938964844,0.1957075446844101,-4124.8681640625,304.158447265625,0.9918994307518004,0.2760344743728637,0.2622365057468414,293.3172302246094,297.1499938964844,293.1499938964844,0.0082722483202815,-2736.299072265625,301.06011962890625,0.5553261041641235,0.050000000745058,0.2286549508571624,291.16357421875,291.1499938964844,274.63250732421875,272.3536376953125,285.7059936523437,294.0549011230469,291.16357421875,1.0,0.1914255917072296,0.926428496837616,0.926428496837616,1.0,1.0,-0.8753200769424438,0.3763966858386993,0.4989233613014221,0.149310752749443,0.0,0.0,0.1690216064453125,26.05397605895996,25.0,0.0468131527304649,-4817.9765625,76.86189270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332763671875,304.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1064499467611312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292507350444793,0.1292549967765808,-4.258740318618948e-06,0.0,0.0001080331639968,0.0,0.0,5.069716930389404,0.0,0.0,0.0,0.2743591368198395,4.0,0.0,1.0
819180,293.2787475585937,297.1499938964844,293.1499938964844,0.0113840606063604,-657.340576171875,302.0343933105469,0.555346667766571,0.050000000745058,0.0457747541368007,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.555346667766571,0.050000000745058,0.0482030175626277,293.2213134765625,297.1499938964844,293.1499938964844,0.1340722292661667,-2252.7509765625,304.1574401855469,0.8932225704193115,0.2036362141370773,0.1432299762964248,293.2262878417969,297.1499938964844,293.1499938964844,0.1940071135759353,-4096.32421875,304.1584777832031,0.9901137351989746,0.2741114497184753,0.2604241669178009,293.3187561035156,297.1499938964844,293.1499938964844,0.0081928176805377,-2719.032958984375,300.9979858398437,0.555346667766571,0.050000000745058,0.2286543697118759,291.1637268066406,291.1499938964844,274.6478271484375,272.36328125,285.7154846191406,294.06072998046875,291.16375732421875,1.0,0.1909335553646087,0.9264249205589294,0.9264249205589294,1.0,1.0,-0.8715996146202087,0.3748176693916321,0.4967819452285766,0.1483621895313263,0.0,0.0,0.167181596159935,26.00957679748535,25.0,0.256977915763855,-4789.63671875,76.14805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,304.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1059633493423461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283351331949234,0.1283393949270248,-4.257184173184214e-06,0.0,0.0001075393302016,0.0,0.0,5.030955791473389,0.0,0.0,0.0,0.2742103338241577,4.0,0.0,1.0
819240,293.2787475585937,297.1499938964844,293.1499938964844,0.0113840606063604,-657.340576171875,302.0343933105469,0.555346667766571,0.050000000745058,0.0457747541368007,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.555346667766571,0.050000000745058,0.0482030175626277,293.2213134765625,297.1499938964844,293.1499938964844,0.1340722292661667,-2252.7509765625,304.1574401855469,0.8932225704193115,0.2036362141370773,0.1432299762964248,293.2262878417969,297.1499938964844,293.1499938964844,0.1940071135759353,-4096.32421875,304.1584777832031,0.9901137351989746,0.2741114497184753,0.2604241669178009,293.3187561035156,297.1499938964844,293.1499938964844,0.0081928176805377,-2719.032958984375,300.9979858398437,0.555346667766571,0.050000000745058,0.2286543697118759,291.1637268066406,291.1499938964844,274.6478271484375,272.36328125,285.7154846191406,294.06072998046875,291.16375732421875,1.0,0.1909335553646087,0.9264249205589294,0.9264249205589294,1.0,1.0,-0.8715996146202087,0.3748176693916321,0.4967819452285766,0.1483621895313263,0.0,0.0,0.167181596159935,26.00957679748535,25.0,0.256977915763855,-4789.63671875,76.14805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,304.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1059633493423461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283351331949234,0.1283393949270248,-4.257184173184214e-06,0.0,0.0001075393302016,0.0,0.0,5.030955791473389,0.0,0.0,0.0,0.2742103338241577,4.0,0.0,1.0
819300,293.2784118652344,297.1499938964844,293.1499938964844,0.0113424872979521,-656.15185546875,302.0130310058594,0.555336058139801,0.050000000745058,0.045774832367897,294.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.555336058139801,0.050000000745058,0.0482031032443046,293.221435546875,297.1499938964844,293.1499938964844,0.1333173215389251,-2242.5771484375,304.157470703125,0.8918234705924988,0.2027089744806289,0.1425842493772506,293.22625732421875,297.1499938964844,293.1499938964844,0.1931568831205368,-4082.031005859375,304.1584777832031,0.9891771674156188,0.2731496095657348,0.2595177292823791,293.31951904296875,297.1499938964844,293.1499938964844,0.0081531563773751,-2710.335693359375,300.9667053222656,0.555336058139801,0.050000000745058,0.2286547571420669,291.16387939453125,291.1499938964844,274.6553649902344,272.3679504394531,285.7201538085937,294.0635986328125,291.16387939453125,1.0,0.1906941384077072,0.9264231324195862,0.9264231324195862,1.0,1.0,-0.8697373867034912,0.3740269839763641,0.4957104325294494,0.1478894799947738,0.0,0.0,0.1662441492080688,25.99111557006836,25.0,0.352722555398941,-4775.5947265625,75.79808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033752441406,304.3788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1057387739419937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278718560934066,0.1278761029243469,-4.2564020077406894e-06,0.0,0.0001073114108294,0.0,0.0,5.011368274688721,0.0,0.0,0.0,0.2741352021694183,4.0,0.0,1.0
819360,293.278076171875,297.1499938964844,293.1499938964844,0.0113011272624135,-654.96240234375,301.99169921875,0.5553137063980103,0.050000000745058,0.0457749888300895,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5553137063980103,0.050000000745058,0.0482032671570777,293.2215576171875,297.1499938964844,293.1499938964844,0.1325612217187881,-2232.374267578125,304.1575012207031,0.8904018402099609,0.201779693365097,0.1419370472431183,293.2262268066406,297.1499938964844,293.1499938964844,0.192306786775589,-4067.725830078125,304.1584777832031,0.9882133603096008,0.2721877098083496,0.2586112022399902,293.3203125,297.1499938964844,293.1499938964844,0.0081135341897606,-2701.596435546875,300.935302734375,0.5553137063980103,0.050000000745058,0.2286555469036102,291.1640319824219,291.1499938964844,274.6628112792969,272.37255859375,285.7247314453125,294.0664367675781,291.1640625,1.0,0.1904584765434265,0.9264268279075624,0.9264268279075624,1.0,1.0,-0.867874026298523,0.3732359111309051,0.4946381151676178,0.1474175453186035,0.0,0.0,0.1652923226356506,25.97475814819336,25.0,0.4449819028377533,-4761.6337890625,75.45214080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950744628906,304.3641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.634765625,18000.0,0.0,0.0,0.1055233925580978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274036616086959,0.1274079084396362,-4.255614385328954e-06,0.0,0.0001070928337867,0.0,0.0,4.991588592529297,0.0,0.0,0.0,0.2740593552589416,4.0,0.0,1.0
819420,293.27752685546875,297.1499938964844,293.1499938964844,0.0112189874053001,-652.5799560546875,301.948974609375,0.5552396178245544,0.050000000745058,0.0457754954695701,294.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5552396178245544,0.050000000745058,0.0482037998735904,293.2218322753906,297.1499938964844,293.1499938964844,0.131046250462532,-2211.892333984375,304.1575012207031,0.887501060962677,0.1999156177043914,0.1406388133764267,293.2261962890625,297.1499938964844,293.1499938964844,0.1906076371669769,-4039.089599609375,304.1584777832031,0.9862095713615416,0.2702641487121582,0.2567984461784363,293.3218688964844,297.1499938964844,293.1499938964844,0.0080344155430793,-2683.9931640625,300.8721008300781,0.5552396178245544,0.050000000745058,0.2286580801010131,291.1644592285156,291.1499938964844,274.677490234375,272.381591796875,285.7338256835937,294.0720520019531,291.1645202636719,1.0,0.1899966299533844,0.9264341592788696,0.9264341592788696,1.0,1.0,-0.864144504070282,0.3716530501842499,0.4924914240837097,0.1464742720127105,0.0,0.0,0.1633376330137252,25.94729423522949,25.0,0.6178022623062134,-4733.9140625,74.77091217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28125,304.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71875,18000.0,0.0,0.0,0.1051103398203849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264488101005554,0.1264530718326568,-4.25401685788529e-06,0.0,0.0001066736294887,0.0,0.0,4.951299667358398,0.0,0.0,0.0,0.2739050388336181,4.0,0.0,1.0
819480,293.27752685546875,297.1499938964844,293.1499938964844,0.0112189874053001,-652.5799560546875,301.948974609375,0.5552396178245544,0.050000000745058,0.0457754954695701,294.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5552396178245544,0.050000000745058,0.0482037998735904,293.2218322753906,297.1499938964844,293.1499938964844,0.131046250462532,-2211.892333984375,304.1575012207031,0.887501060962677,0.1999156177043914,0.1406388133764267,293.2261962890625,297.1499938964844,293.1499938964844,0.1906076371669769,-4039.089599609375,304.1584777832031,0.9862095713615416,0.2702641487121582,0.2567984461784363,293.3218688964844,297.1499938964844,293.1499938964844,0.0080344155430793,-2683.9931640625,300.8721008300781,0.5552396178245544,0.050000000745058,0.2286580801010131,291.1644592285156,291.1499938964844,274.677490234375,272.381591796875,285.7338256835937,294.0720520019531,291.1645202636719,1.0,0.1899966299533844,0.9264341592788696,0.9264341592788696,1.0,1.0,-0.864144504070282,0.3716530501842499,0.4924914240837097,0.1464742720127105,0.0,0.0,0.1633376330137252,25.94729423522949,25.0,0.6178022623062134,-4733.9140625,74.77091217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28125,304.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71875,18000.0,0.0,0.0,0.1051103398203849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264488101005554,0.1264530718326568,-4.25401685788529e-06,0.0,0.0001066736294887,0.0,0.0,4.951299667358398,0.0,0.0,0.0,0.2739050388336181,4.0,0.0,1.0
819540,293.2770690917969,297.1499938964844,293.1499938964844,0.0111375143751502,-650.1900634765625,301.9061889648437,0.5551334619522095,0.050000000745058,0.0457762144505977,294.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5551334619522095,0.050000000745058,0.0482045598328113,293.2220764160156,297.1499938964844,293.1499938964844,0.1295282542705536,-2191.3173828125,304.15753173828125,0.8845354914665222,0.1980448216199875,0.1393358409404754,293.2261657714844,297.1499938964844,293.1499938964844,0.1889105141162872,-4010.430419921875,304.1584777832031,0.9841102957725524,0.2683413624763489,0.2549864053726196,293.3234558105469,297.1499938964844,293.1499938964844,0.0079554840922355,-2666.228515625,300.808349609375,0.5551334619522095,0.050000000745058,0.2286616712808609,291.1649780273437,291.1499938964844,274.6919860839844,272.3904113769531,285.7427978515625,294.07769775390625,291.1650695800781,1.0,0.1895453780889511,0.926441490650177,0.926441490650177,1.0,1.0,-0.8604120016098022,0.3700703978538513,0.4903415739536285,0.1455299258232116,0.0,0.0,0.1613033562898636,25.925582885742188,25.0,0.7687586545944214,-4706.3818359375,74.10203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,304.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.1047066077589988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254639327526092,0.1254681944847107,-4.252379312674748e-06,0.0,0.0001062638912117,0.0,0.0,4.909810543060303,0.0,0.0,0.0,0.2737462818622589,4.0,0.0,1.0
819600,293.2770690917969,297.1499938964844,293.1499938964844,0.0111375143751502,-650.1900634765625,301.9061889648437,0.5551334619522095,0.050000000745058,0.0457762144505977,294.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5551334619522095,0.050000000745058,0.0482045598328113,293.2220764160156,297.1499938964844,293.1499938964844,0.1295282542705536,-2191.3173828125,304.15753173828125,0.8845354914665222,0.1980448216199875,0.1393358409404754,293.2261657714844,297.1499938964844,293.1499938964844,0.1889105141162872,-4010.430419921875,304.1584777832031,0.9841102957725524,0.2683413624763489,0.2549864053726196,293.3234558105469,297.1499938964844,293.1499938964844,0.0079554840922355,-2666.228515625,300.808349609375,0.5551334619522095,0.050000000745058,0.2286616712808609,291.1649780273437,291.1499938964844,274.6919860839844,272.3904113769531,285.7427978515625,294.07769775390625,291.1650695800781,1.0,0.1895453780889511,0.926441490650177,0.926441490650177,1.0,1.0,-0.8604120016098022,0.3700703978538513,0.4903415739536285,0.1455299258232116,0.0,0.0,0.1613033562898636,25.925582885742188,25.0,0.7687586545944214,-4706.3818359375,74.10203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,304.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.1047066077589988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254639327526092,0.1254681944847107,-4.252379312674748e-06,0.0,0.0001062638912117,0.0,0.0,4.909810543060303,0.0,0.0,0.0,0.2737462818622589,4.0,0.0,1.0
819660,293.2767028808594,297.1499938964844,293.1499938964844,0.0110565815120935,-647.7896728515625,301.86328125,0.5550025701522827,0.050000000745058,0.0457770973443985,294.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5550025701522827,0.050000000745058,0.0482054911553859,293.2223205566406,297.1499938964844,293.1499938964844,0.1280083060264587,-2170.6630859375,304.1575622558594,0.8815182447433472,0.1961680948734283,0.1380286812782287,293.2261047363281,297.1499938964844,293.1499938964844,0.187216430902481,-3981.764892578125,304.1584777832031,0.9819223880767822,0.2664198875427246,0.2531755864620209,293.32501220703125,297.1499938964844,293.1499938964844,0.0078767528757452,-2648.306884765625,300.7441101074219,0.5550025701522827,0.050000000745058,0.2286660820245742,291.1656188964844,291.1499938964844,274.7063903808594,272.399169921875,285.7517395019531,294.0834655761719,291.16571044921875,1.0,0.1891024708747863,0.9264583587646484,0.9264583587646484,1.0,1.0,-0.8566772937774658,0.3684892356395721,0.4881880581378937,0.1445832103490829,0.0,0.0,0.1591795980930328,25.90830612182617,25.0,0.8838343620300293,-4678.931640625,73.44361114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26513671875,304.2816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.955078125,18000.0,0.0,0.0,0.1042962297797203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244444549083709,0.1244487017393112,-4.250693109497661e-06,0.0,0.0001058474153978,0.0,0.0,4.866931915283203,0.0,0.0,0.0,0.2735823094844818,4.0,0.0,1.0
819720,293.2767028808594,297.1499938964844,293.1499938964844,0.0110565815120935,-647.7896728515625,301.86328125,0.5550025701522827,0.050000000745058,0.0457770973443985,294.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5550025701522827,0.050000000745058,0.0482054911553859,293.2223205566406,297.1499938964844,293.1499938964844,0.1280083060264587,-2170.6630859375,304.1575622558594,0.8815182447433472,0.1961680948734283,0.1380286812782287,293.2261047363281,297.1499938964844,293.1499938964844,0.187216430902481,-3981.764892578125,304.1584777832031,0.9819223880767822,0.2664198875427246,0.2531755864620209,293.32501220703125,297.1499938964844,293.1499938964844,0.0078767528757452,-2648.306884765625,300.7441101074219,0.5550025701522827,0.050000000745058,0.2286660820245742,291.1656188964844,291.1499938964844,274.7063903808594,272.399169921875,285.7517395019531,294.0834655761719,291.16571044921875,1.0,0.1891024708747863,0.9264583587646484,0.9264583587646484,1.0,1.0,-0.8566772937774658,0.3684892356395721,0.4881880581378937,0.1445832103490829,0.0,0.0,0.1591795980930328,25.90830612182617,25.0,0.8838343620300293,-4678.931640625,73.44361114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26513671875,304.2816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.955078125,18000.0,0.0,0.0,0.1042962297797203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244444549083709,0.1244487017393112,-4.250693109497661e-06,0.0,0.0001058474153978,0.0,0.0,4.866931915283203,0.0,0.0,0.0,0.2735823094844818,4.0,0.0,1.0
819780,293.2764892578125,297.1499938964844,293.1499938964844,0.0109760854393243,-645.37646484375,301.8201599121094,0.5548528432846069,0.050000000745058,0.0457781106233596,294.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5548528432846069,0.050000000745058,0.048206552863121,293.2225646972656,297.1499938964844,293.1499938964844,0.1264872997999191,-2149.94140625,304.1575622558594,0.878459632396698,0.1942860335111618,0.1367177367210388,293.22607421875,297.1499938964844,293.1499938964844,0.1855263411998748,-3953.109375,304.1584777832031,0.9796513915061952,0.2645002007484436,0.251366376876831,293.3265686035156,297.1499938964844,293.1499938964844,0.0077982465736567,-2630.236572265625,300.67938232421875,0.5548528432846069,0.050000000745058,0.228671133518219,291.1662902832031,291.1499938964844,274.7208557128906,272.40789794921875,285.7607727050781,294.08941650390625,291.1663818359375,1.0,0.1886662691831588,0.9264752864837646,0.9264752864837646,1.0,1.0,-0.85294109582901,0.3669095933437347,0.4860315024852752,0.1436340063810348,0.0,0.0,0.1569609493017196,25.89447593688965,25.0,0.9598349928855896,-4651.4619140625,72.7942123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,304.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08984375,18000.0,0.0,0.0,0.103866197168827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233881711959838,0.1233924180269241,-4.248952791385818e-06,0.0,0.0001054109889082,0.0,0.0,4.82257604598999,0.0,0.0,0.0,0.273412823677063,4.0,0.0,1.0
819840,293.2764892578125,297.1499938964844,293.1499938964844,0.0109760854393243,-645.37646484375,301.8201599121094,0.5548528432846069,0.050000000745058,0.0457781106233596,294.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5548528432846069,0.050000000745058,0.048206552863121,293.2225646972656,297.1499938964844,293.1499938964844,0.1264872997999191,-2149.94140625,304.1575622558594,0.878459632396698,0.1942860335111618,0.1367177367210388,293.22607421875,297.1499938964844,293.1499938964844,0.1855263411998748,-3953.109375,304.1584777832031,0.9796513915061952,0.2645002007484436,0.251366376876831,293.3265686035156,297.1499938964844,293.1499938964844,0.0077982465736567,-2630.236572265625,300.67938232421875,0.5548528432846069,0.050000000745058,0.228671133518219,291.1662902832031,291.1499938964844,274.7208557128906,272.40789794921875,285.7607727050781,294.08941650390625,291.1663818359375,1.0,0.1886662691831588,0.9264752864837646,0.9264752864837646,1.0,1.0,-0.85294109582901,0.3669095933437347,0.4860315024852752,0.1436340063810348,0.0,0.0,0.1569609493017196,25.89447593688965,25.0,0.9598349928855896,-4651.4619140625,72.7942123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,304.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08984375,18000.0,0.0,0.0,0.103866197168827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233881711959838,0.1233924180269241,-4.248952791385818e-06,0.0,0.0001054109889082,0.0,0.0,4.82257604598999,0.0,0.0,0.0,0.273412823677063,4.0,0.0,1.0
819900,293.2763977050781,297.1499938964844,293.1499938964844,0.0109359705820679,-644.164306640625,301.7984924316406,0.5547721982002258,0.050000000745058,0.0457786545157432,294.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5547721982002258,0.050000000745058,0.0482071265578269,293.2226867675781,297.1499938964844,293.1499938964844,0.1257266253232956,-2139.557861328125,304.1575927734375,0.8769174814224243,0.1933431178331375,0.1360609382390976,293.2260437011719,297.1499938964844,293.1499938964844,0.1846830546855926,-3938.7900390625,304.1584777832031,0.9784860610961914,0.2635411620140075,0.250462532043457,293.3273620605469,297.1499938964844,293.1499938964844,0.0077590798027813,-2621.146728515625,300.64678955078125,0.5547721982002258,0.050000000745058,0.2286738455295562,291.1666564941406,291.1499938964844,274.7281188964844,272.41229248046875,285.76531982421875,294.0924987792969,291.166748046875,1.0,0.1884503066539764,0.926483690738678,0.926483690738678,1.0,1.0,-0.8510726094245911,0.3661202490329742,0.4849523901939392,0.1431590020656585,0.0,0.0,0.1558146476745605,25.888622283935547,25.0,0.9839409589767456,-4637.6875,72.47257995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,304.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.158203125,18000.0,0.0,0.0,0.103640429675579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228457912802696,0.1228500381112098,-4.248061486578081e-06,0.0,0.000105181861727,0.0,0.0,4.799827098846436,0.0,0.0,0.0,0.2733259201049804,4.0,0.0,1.0
819960,293.2763671875,297.1499938964844,293.1499938964844,0.0108959265053272,-642.947998046875,301.7767944335937,0.5546886324882507,0.050000000745058,0.0457792170345783,294.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5546886324882507,0.050000000745058,0.0482077188789844,293.2228088378906,297.1499938964844,293.1499938964844,0.124965988099575,-2129.161376953125,304.1575927734375,0.8753683567047119,0.1923990994691848,0.1354033201932907,293.2260131835937,297.1499938964844,293.1499938964844,0.1838410347700119,-3924.477783203125,304.158447265625,0.9773017764091492,0.2625827491283417,0.2495591938495636,293.328125,297.1499938964844,293.1499938964844,0.0077199758961796,-2612.02197265625,300.6141052246094,0.5546886324882507,0.050000000745058,0.2286766618490219,291.1670227050781,291.1499938964844,274.7354431152344,272.4167175292969,285.7699279785156,294.0956726074219,291.1671142578125,1.0,0.1882355213165283,0.9264992475509644,0.9264992475509644,1.0,1.0,-0.8492040038108826,0.3653312921524048,0.4838726818561554,0.1426842510700225,0.0,0.0,0.1546443849802017,25.88334083557129,25.0,0.9992383122444152,-4623.87451171875,72.15278625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,304.2304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.224609375,18000.0,0.0,0.0,0.1034063324332237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222943663597107,0.1222986131906509,-4.247156539349817e-06,0.0,0.000104944287159,0.0,0.0,4.776717185974121,0.0,0.0,0.0,0.2732376456260681,4.0,0.0,1.0
820020,293.2763977050781,297.1499938964844,293.1499938964844,0.0108160190284252,-640.502197265625,301.73309326171875,0.5545141696929932,0.050000000745058,0.0457803942263126,294.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5545141696929932,0.050000000745058,0.0482089594006538,293.2230529785156,297.1499938964844,293.1499938964844,0.1234451904892921,-2108.333984375,304.1575927734375,0.8722524642944336,0.1905079036951065,0.1340858489274978,293.2259826660156,297.1499938964844,293.1499938964844,0.1821614056825637,-3895.88525390625,304.158447265625,0.9748783707618712,0.260668009519577,0.2477544546127319,293.3296813964844,297.1499938964844,293.1499938964844,0.0076419617980718,-2593.670166015625,300.54833984375,0.5545141696929932,0.050000000745058,0.2286825478076934,291.167724609375,291.1499938964844,274.7502746582031,272.4257202148437,285.77935791015625,294.1022033691406,291.1678161621094,1.0,0.1878091394901275,0.9265303611755372,0.9265303611755372,1.0,1.0,-0.8454667329788208,0.3637539148330688,0.4817128181457519,0.1417360156774521,0.0,0.0,0.152232214808464,25.874229431152344,25.0,1.0039135217666626,-4596.083984375,71.51842498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,304.2050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1029099002480506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211648061871528,0.1211690530180931,-4.245306627126411e-06,0.0,0.000104440463474,0.0,0.0,4.729435443878174,0.0,0.0,0.0,0.273057073354721,4.0,0.0,1.0
820080,293.2763977050781,297.1499938964844,293.1499938964844,0.0108160190284252,-640.502197265625,301.73309326171875,0.5545141696929932,0.050000000745058,0.0457803942263126,294.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5545141696929932,0.050000000745058,0.0482089594006538,293.2230529785156,297.1499938964844,293.1499938964844,0.1234451904892921,-2108.333984375,304.1575927734375,0.8722524642944336,0.1905079036951065,0.1340858489274978,293.2259826660156,297.1499938964844,293.1499938964844,0.1821614056825637,-3895.88525390625,304.158447265625,0.9748783707618712,0.260668009519577,0.2477544546127319,293.3296813964844,297.1499938964844,293.1499938964844,0.0076419617980718,-2593.670166015625,300.54833984375,0.5545141696929932,0.050000000745058,0.2286825478076934,291.167724609375,291.1499938964844,274.7502746582031,272.4257202148437,285.77935791015625,294.1022033691406,291.1678161621094,1.0,0.1878091394901275,0.9265303611755372,0.9265303611755372,1.0,1.0,-0.8454667329788208,0.3637539148330688,0.4817128181457519,0.1417360156774521,0.0,0.0,0.152232214808464,25.874229431152344,25.0,1.0039135217666626,-4596.083984375,71.51842498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,304.2050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1029099002480506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211648061871528,0.1211690530180931,-4.245306627126411e-06,0.0,0.000104440463474,0.0,0.0,4.729435443878174,0.0,0.0,0.0,0.273057073354721,4.0,0.0,1.0
820140,293.27655029296875,297.1499938964844,293.1499938964844,0.0107362922281026,-638.0370483398438,301.68902587890625,0.5543320775032043,0.050000000745058,0.0457816235721111,294.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5543320775032043,0.050000000745058,0.0482102558016777,293.2232666015625,297.1499938964844,293.1499938964844,0.1219254434108734,-2087.466552734375,304.1575927734375,0.8691178560256958,0.1886128038167953,0.1327655613422393,293.2259216308594,297.1499938964844,293.1499938964844,0.1804880946874618,-3867.343017578125,304.1584167480469,0.9723846316337584,0.2587563395500183,0.2459525167942047,293.3312072753906,297.1499938964844,293.1499938964844,0.0075642112642526,-2575.184326171875,300.4820861816406,0.5543320775032043,0.050000000745058,0.2286887019872665,291.1684265136719,291.1499938964844,274.76544189453125,272.4349670410156,285.7891540527344,294.109130859375,291.16851806640625,1.0,0.1873864084482193,0.9265614151954652,0.9265614151954652,1.0,1.0,-0.8417298793792725,0.3621767163276672,0.4795531630516052,0.1407911926507949,0.0,0.0,0.1497268676757812,25.8667049407959,25.0,0.9827766418457032,-4568.01611328125,70.89054107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728271484375,304.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.1023728251457214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200015917420387,0.1200058311223983,-4.243405328452354e-06,0.0,0.0001038954069372,0.0,0.0,4.68082332611084,0.0,0.0,0.0,0.2728714942932129,4.0,0.0,1.0
820200,293.27655029296875,297.1499938964844,293.1499938964844,0.0107362922281026,-638.0370483398438,301.68902587890625,0.5543320775032043,0.050000000745058,0.0457816235721111,294.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5543320775032043,0.050000000745058,0.0482102558016777,293.2232666015625,297.1499938964844,293.1499938964844,0.1219254434108734,-2087.466552734375,304.1575927734375,0.8691178560256958,0.1886128038167953,0.1327655613422393,293.2259216308594,297.1499938964844,293.1499938964844,0.1804880946874618,-3867.343017578125,304.1584167480469,0.9723846316337584,0.2587563395500183,0.2459525167942047,293.3312072753906,297.1499938964844,293.1499938964844,0.0075642112642526,-2575.184326171875,300.4820861816406,0.5543320775032043,0.050000000745058,0.2286887019872665,291.1684265136719,291.1499938964844,274.76544189453125,272.4349670410156,285.7891540527344,294.109130859375,291.16851806640625,1.0,0.1873864084482193,0.9265614151954652,0.9265614151954652,1.0,1.0,-0.8417298793792725,0.3621767163276672,0.4795531630516052,0.1407911926507949,0.0,0.0,0.1497268676757812,25.8667049407959,25.0,0.9827766418457032,-4568.01611328125,70.89054107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728271484375,304.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.1023728251457214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200015917420387,0.1200058311223983,-4.243405328452354e-06,0.0,0.0001038954069372,0.0,0.0,4.68082332611084,0.0,0.0,0.0,0.2728714942932129,4.0,0.0,1.0
820260,293.2768249511719,297.1499938964844,293.1499938964844,0.01065668836236,-635.5509033203125,301.6445617675781,0.5541448593139648,0.050000000745058,0.0457828938961029,294.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5541448593139648,0.050000000745058,0.0482115894556045,293.2234802246094,297.1499938964844,293.1499938964844,0.1204073205590248,-2066.565673828125,304.1575927734375,0.8659698963165283,0.1867142766714096,0.1314427703619003,293.225830078125,297.1499938964844,293.1499938964844,0.1788216829299926,-3838.861083984375,304.15838623046875,0.969823956489563,0.2568482160568237,0.2441537380218505,293.3327331542969,297.1499938964844,293.1499938964844,0.0074867312796413,-2556.56787109375,300.4153137207031,0.5541448593139648,0.050000000745058,0.2286950349807739,291.1690979003906,291.1499938964844,274.7810363769531,272.4445495605469,285.7993469238281,294.1164245605469,291.169189453125,1.0,0.1869667619466781,0.9265992641448976,0.9265992641448976,1.0,1.0,-0.8379941582679749,0.3605993688106537,0.4773947894573211,0.1398520767688751,0.0,0.0,0.147133007645607,25.860395431518555,25.0,0.9407800436019896,-4539.6123046875,70.26866912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,304.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.578125,18000.0,0.0,0.0,0.1017939299345016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188078299164772,0.1188120692968368,-4.241458555043209e-06,0.0,0.0001033078951877,0.0,0.0,4.631017684936523,0.0,0.0,0.0,0.2726814150810241,4.0,0.0,1.0
