time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2768249511719,297.1499938964844,293.1499938964844,0.01065668836236,-635.5509033203125,301.6445617675781,0.5541448593139648,0.050000000745058,0.0457828938961029,294.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5541448593139648,0.050000000745058,0.0482115894556045,293.2234802246094,297.1499938964844,293.1499938964844,0.1204073205590248,-2066.565673828125,304.1575927734375,0.8659698963165283,0.1867142766714096,0.1314427703619003,293.225830078125,297.1499938964844,293.1499938964844,0.1788216829299926,-3838.861083984375,304.15838623046875,0.969823956489563,0.2568482160568237,0.2441537380218505,293.3327331542969,297.1499938964844,293.1499938964844,0.0074867312796413,-2556.56787109375,300.4153137207031,0.5541448593139648,0.050000000745058,0.2286950349807739,291.1690979003906,291.1499938964844,274.7810363769531,272.4445495605469,285.7993469238281,294.1164245605469,291.169189453125,1.0,0.1869667619466781,0.9265992641448976,0.9265992641448976,1.0,1.0,-0.8379941582679749,0.3605993688106537,0.4773947894573211,0.1398520767688751,0.0,0.0,0.147133007645607,25.860395431518555,25.0,0.9407800436019896,-4539.6123046875,70.26866912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,304.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.578125,18000.0,0.0,0.0,0.1017939299345016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188078299164772,0.1188120692968368,-4.241458555043209e-06,0.0,0.0001033078951877,0.0,0.0,4.631017684936523,0.0,0.0,0.0,0.2726814150810241,4.0,0.0,1.0
820380,293.2772521972656,297.1499938964844,293.1499938964844,0.0105771673843264,-633.04248046875,301.59967041015625,0.5539543032646179,0.050000000745058,0.0457841828465461,294.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5539543032646179,0.050000000745058,0.0482129491865634,293.2236633300781,297.1499938964844,293.1499938964844,0.1188913211226463,-2045.6380615234373,304.1575927734375,0.8628131747245789,0.1848127692937851,0.1301177591085434,293.2257385253906,297.1499938964844,293.1499938964844,0.1771627366542816,-3810.449462890625,304.1583557128906,0.9671997427940368,0.2549440860748291,0.2423585653305053,293.3342590332031,297.1499938964844,293.1499938964844,0.0074095237068831,-2537.822509765625,300.3480224609375,0.5539543032646179,0.050000000745058,0.2287014871835708,291.16973876953125,291.1499938964844,274.7972106933594,272.45458984375,285.8100280761719,294.1241149902344,291.1698303222656,1.0,0.1865497231483459,0.9266371130943298,0.9266371130943298,1.0,1.0,-0.8342603445053101,0.359021246433258,0.475239098072052,0.1389205902814865,0.0,0.0,0.1444564163684845,25.85500907897949,25.0,0.8852675557136536,-4510.8291015625,69.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,304.1247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1011742353439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175871640443801,0.1175914034247398,-4.239472218614537e-06,0.0,0.0001026789905154,0.0,0.0,4.580174446105957,0.0,0.0,0.0,0.2724873721599579,4.0,0.0,1.0
820440,293.2772521972656,297.1499938964844,293.1499938964844,0.0105771673843264,-633.04248046875,301.59967041015625,0.5539543032646179,0.050000000745058,0.0457841828465461,294.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5539543032646179,0.050000000745058,0.0482129491865634,293.2236633300781,297.1499938964844,293.1499938964844,0.1188913211226463,-2045.6380615234373,304.1575927734375,0.8628131747245789,0.1848127692937851,0.1301177591085434,293.2257385253906,297.1499938964844,293.1499938964844,0.1771627366542816,-3810.449462890625,304.1583557128906,0.9671997427940368,0.2549440860748291,0.2423585653305053,293.3342590332031,297.1499938964844,293.1499938964844,0.0074095237068831,-2537.822509765625,300.3480224609375,0.5539543032646179,0.050000000745058,0.2287014871835708,291.16973876953125,291.1499938964844,274.7972106933594,272.45458984375,285.8100280761719,294.1241149902344,291.1698303222656,1.0,0.1865497231483459,0.9266371130943298,0.9266371130943298,1.0,1.0,-0.8342603445053101,0.359021246433258,0.475239098072052,0.1389205902814865,0.0,0.0,0.1444564163684845,25.85500907897949,25.0,0.8852675557136536,-4510.8291015625,69.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,304.1247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1011742353439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175871640443801,0.1175914034247398,-4.239472218614537e-06,0.0,0.0001026789905154,0.0,0.0,4.580174446105957,0.0,0.0,0.0,0.2724873721599579,4.0,0.0,1.0
820500,293.2774963378906,297.1499938964844,293.1499938964844,0.0105374287813901,-631.779541015625,301.5770568847656,0.5538582801818848,0.050000000745058,0.0457848347723484,294.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538582801818848,0.050000000745058,0.0482136383652687,293.2237548828125,297.1499938964844,293.1499938964844,0.1181342676281929,-2035.166015625,304.1575927734375,0.8612328767776489,0.183861032128334,0.1294545531272888,293.2257080078125,297.1499938964844,293.1499938964844,0.1763362139463424,-3796.2724609375,304.1583251953125,0.9658648371696472,0.2539936602115631,0.2414624840021133,293.33502197265625,297.1499938964844,293.1499938964844,0.0073710209690034,-2528.4013671875,300.314208984375,0.5538582801818848,0.050000000745058,0.2287047356367111,291.1700439453125,291.1499938964844,274.8055114746094,272.4598083496094,285.8155517578125,294.12811279296875,291.1701354980469,1.0,0.186342105269432,0.9266560077667236,0.9266560077667236,1.0,1.0,-0.8323944211006165,0.3582317531108856,0.4741626381874084,0.1384583413600921,0.0,0.0,0.1430887728929519,25.852584838867188,25.0,0.854803204536438,-4496.2841796875,69.3464126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926940917969,304.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.1008498817682266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116967849433422,0.1169720888137817,-4.238466317474376e-06,0.0,0.000102349804365,0.0,0.0,4.554411888122559,0.0,0.0,0.0,0.2723890841007232,4.0,0.0,1.0
820560,293.2777709960937,297.1499938964844,293.1499938964844,0.0104977125301957,-630.510986328125,301.5543212890625,0.5537620782852173,0.050000000745058,0.0457854904234409,294.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5537620782852173,0.050000000745058,0.0482143238186836,293.2238464355469,297.1499938964844,293.1499938964844,0.1173779144883155,-2024.6895751953125,304.1575927734375,0.8596518635749817,0.1829087734222412,0.1287909001111984,293.22564697265625,297.1499938964844,293.1499938964844,0.1755116879940033,-3782.115478515625,304.1583251953125,0.9645153880119324,0.2530443966388702,0.2405674010515213,293.33575439453125,297.1499938964844,293.1499938964844,0.0073325945995748,-2518.9501953125,300.2802429199219,0.5537620782852173,0.050000000745058,0.2287079989910125,291.1703491210937,291.1499938964844,274.8139953613281,272.46514892578125,285.8212280273437,294.1322021484375,291.17041015625,1.0,0.1861349940299987,0.9266828894615172,0.9266828894615172,1.0,1.0,-0.8305292129516602,0.3574421107769012,0.4730871021747589,0.1379989832639694,0.0,0.0,0.1417033374309539,25.85030174255371,25.0,0.8235926032066345,-4481.64111328125,69.04168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969970703125,304.0956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1005168855190277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163435131311416,0.1163477525115013,-4.2374526856292505e-06,0.0,0.0001020118579617,0.0,0.0,4.5284624099731445,0.0,0.0,0.0,0.2722900807857513,4.0,0.0,1.0
820620,293.27838134765625,297.1499938964844,293.1499938964844,0.0104183312505483,-627.9564208984375,301.50848388671875,0.553569495677948,0.050000000745058,0.0457868017256259,294.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.553569495677948,0.050000000745058,0.0482157059013843,293.2240295410156,297.1499938964844,293.1499938964844,0.1158676147460937,-2003.726806640625,304.1575622558594,0.8564895391464233,0.1810029596090316,0.1274625808000564,293.2255554199219,297.1499938964844,293.1499938964844,0.1738690733909607,-3753.86865234375,304.1582946777344,0.9617745876312256,0.2511498034000397,0.2387808114290237,293.3372497558594,297.1499938964844,293.1499938964844,0.0072559495456516,-2499.952880859375,300.21197509765625,0.553569495677948,0.050000000745058,0.2287145555019378,291.1708984375,291.1499938964844,274.8315734863281,272.476318359375,285.8330383300781,294.1405944824219,291.17095947265625,1.0,0.1857223212718963,0.92673659324646,0.92673659324646,1.0,1.0,-0.8268018364906311,0.3558617234230041,0.4709401428699493,0.1370893716812133,0.0,0.0,0.138880044221878,25.84608268737793,25.0,0.7577248811721802,-4452.03271484375,68.43619537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30548095703125,304.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.806640625,18000.0,0.0,0.0,0.099826380610466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11508060246706,0.1150848343968391,-4.235407232044963e-06,0.0,0.0001013110813801,0.0,0.0,4.476040840148926,0.0,0.0,0.0,0.2720900774002075,4.0,0.0,1.0
820680,293.27838134765625,297.1499938964844,293.1499938964844,0.0104183312505483,-627.9564208984375,301.50848388671875,0.553569495677948,0.050000000745058,0.0457868017256259,294.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.553569495677948,0.050000000745058,0.0482157059013843,293.2240295410156,297.1499938964844,293.1499938964844,0.1158676147460937,-2003.726806640625,304.1575622558594,0.8564895391464233,0.1810029596090316,0.1274625808000564,293.2255554199219,297.1499938964844,293.1499938964844,0.1738690733909607,-3753.86865234375,304.1582946777344,0.9617745876312256,0.2511498034000397,0.2387808114290237,293.3372497558594,297.1499938964844,293.1499938964844,0.0072559495456516,-2499.952880859375,300.21197509765625,0.553569495677948,0.050000000745058,0.2287145555019378,291.1708984375,291.1499938964844,274.8315734863281,272.476318359375,285.8330383300781,294.1405944824219,291.17095947265625,1.0,0.1857223212718963,0.92673659324646,0.92673659324646,1.0,1.0,-0.8268018364906311,0.3558617234230041,0.4709401428699493,0.1370893716812133,0.0,0.0,0.138880044221878,25.84608268737793,25.0,0.7577248811721802,-4452.03271484375,68.43619537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30548095703125,304.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.806640625,18000.0,0.0,0.0,0.099826380610466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11508060246706,0.1150848343968391,-4.235407232044963e-06,0.0,0.0001013110813801,0.0,0.0,4.476040840148926,0.0,0.0,0.0,0.2720900774002075,4.0,0.0,1.0
820740,293.2790832519531,297.1499938964844,293.1499938964844,0.0103390496224164,-625.3792114257812,301.4621887207031,0.5533775687217712,0.050000000745058,0.0457881093025207,294.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5533775687217712,0.050000000745058,0.0482170842587947,293.22418212890625,297.1499938964844,293.1499938964844,0.1143610104918479,-1982.7574462890625,304.1575622558594,0.8533294200897217,0.1790959239006042,0.1261333227157592,293.2254333496094,297.1499938964844,293.1499938964844,0.1722352802753448,-3725.716064453125,304.1582336425781,0.958981156349182,0.2492607682943344,0.2369992733001709,293.3387451171875,297.1499938964844,293.1499938964844,0.0071795876137912,-2480.830810546875,300.1431884765625,0.5533775687217712,0.050000000745058,0.2287210822105407,291.17138671875,291.1499938964844,274.8500061035156,272.4881591796875,285.8454284667969,294.1492919921875,291.17144775390625,1.0,0.1853115558624267,0.9267902970314026,0.9267902970314026,1.0,1.0,-0.8230794072151184,0.3542795777320862,0.4687998294830322,0.1361934393644333,0.0,0.0,0.1359927207231521,25.842191696166992,25.0,0.6963163614273071,-4422.01171875,67.83590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,304.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.85546875,18000.0,0.0,0.0,0.0991083160042762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138022020459175,0.1138064339756965,-4.233341769577237e-06,0.0,0.0001005823432933,0.0,0.0,4.423069000244141,0.0,0.0,0.0,0.2718880176544189,4.0,0.0,1.0
820800,293.2790832519531,297.1499938964844,293.1499938964844,0.0103390496224164,-625.3792114257812,301.4621887207031,0.5533775687217712,0.050000000745058,0.0457881093025207,294.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5533775687217712,0.050000000745058,0.0482170842587947,293.22418212890625,297.1499938964844,293.1499938964844,0.1143610104918479,-1982.7574462890625,304.1575622558594,0.8533294200897217,0.1790959239006042,0.1261333227157592,293.2254333496094,297.1499938964844,293.1499938964844,0.1722352802753448,-3725.716064453125,304.1582336425781,0.958981156349182,0.2492607682943344,0.2369992733001709,293.3387451171875,297.1499938964844,293.1499938964844,0.0071795876137912,-2480.830810546875,300.1431884765625,0.5533775687217712,0.050000000745058,0.2287210822105407,291.17138671875,291.1499938964844,274.8500061035156,272.4881591796875,285.8454284667969,294.1492919921875,291.17144775390625,1.0,0.1853115558624267,0.9267902970314026,0.9267902970314026,1.0,1.0,-0.8230794072151184,0.3542795777320862,0.4687998294830322,0.1361934393644333,0.0,0.0,0.1359927207231521,25.842191696166992,25.0,0.6963163614273071,-4422.01171875,67.83590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,304.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.85546875,18000.0,0.0,0.0,0.0991083160042762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138022020459175,0.1138064339756965,-4.233341769577237e-06,0.0,0.0001005823432933,0.0,0.0,4.423069000244141,0.0,0.0,0.0,0.2718880176544189,4.0,0.0,1.0
820860,293.2738952636719,297.1499938964844,293.1499938964844,0.0102913063019514,-623.8279418945312,301.43182373046875,0.5537072420120239,0.050000000745058,0.045785903930664,294.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5537072420120239,0.050000000745058,0.0482147634029388,293.2191162109375,297.1499938964844,293.1499938964844,0.1135047227144241,-1970.9591064453125,304.15643310546875,0.852099597454071,0.1782508641481399,0.1253874748945236,293.2200927734375,297.1499938964844,293.1499938964844,0.1713107079267501,-3710.06201171875,304.1570129394531,0.9580751061439514,0.2484420090913772,0.2360143065452575,293.3341064453125,297.1499938964844,293.1499938964844,0.0071243750862777,-2466.954345703125,300.090576171875,0.5537072420120239,0.050000000745058,0.2287100702524185,291.1709289550781,291.1499938964844,274.8689270019531,272.500244140625,285.8589782714844,294.1593017578125,291.17059326171875,1.0,0.1849378198385238,0.9268527626991272,0.9268527626991272,1.0,1.0,-0.8209829926490784,0.353394478559494,0.4675885438919067,0.1356788426637649,0.0,0.0,0.1332029402256012,25.761388778686523,25.0,-1.4487534761428833,-4394.4609375,67.38981628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202819824219,303.99395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6953125,18000.0,0.0,0.0,0.0983715280890464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125427037477493,0.1125469356775283,-4.2312685764045455e-06,0.0,9.98346004053019e-05,0.0,0.0,4.370926856994629,0.0,0.0,0.0,0.2716889679431915,4.0,0.0,1.0
820920,293.2738952636719,297.1499938964844,293.1499938964844,0.0102913063019514,-623.8279418945312,301.43182373046875,0.5537072420120239,0.050000000745058,0.045785903930664,294.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5537072420120239,0.050000000745058,0.0482147634029388,293.2191162109375,297.1499938964844,293.1499938964844,0.1135047227144241,-1970.9591064453125,304.15643310546875,0.852099597454071,0.1782508641481399,0.1253874748945236,293.2200927734375,297.1499938964844,293.1499938964844,0.1713107079267501,-3710.06201171875,304.1570129394531,0.9580751061439514,0.2484420090913772,0.2360143065452575,293.3341064453125,297.1499938964844,293.1499938964844,0.0071243750862777,-2466.954345703125,300.090576171875,0.5537072420120239,0.050000000745058,0.2287100702524185,291.1709289550781,291.1499938964844,274.8689270019531,272.500244140625,285.8589782714844,294.1593017578125,291.17059326171875,1.0,0.1849378198385238,0.9268527626991272,0.9268527626991272,1.0,1.0,-0.8209829926490784,0.353394478559494,0.4675885438919067,0.1356788426637649,0.0,0.0,0.1332029402256012,25.761388778686523,25.0,-1.4487534761428833,-4394.4609375,67.38981628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202819824219,303.99395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6953125,18000.0,0.0,0.0,0.0983715280890464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125427037477493,0.1125469356775283,-4.2312685764045455e-06,0.0,9.98346004053019e-05,0.0,0.0,4.370926856994629,0.0,0.0,0.0,0.2716889679431915,4.0,0.0,1.0
820980,293.27069091796875,297.1499938964844,293.1499938964844,0.0102338371798396,-621.9636840820312,301.3975830078125,0.5538575053215027,0.050000000745058,0.045784905552864,294.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5538575053215027,0.050000000745058,0.0482137128710746,293.2167053222656,297.1499938964844,293.1499938964844,0.1125763803720474,-1958.0684814453125,304.1558532714844,0.850464403629303,0.1769953072071075,0.124560073018074,293.21746826171875,297.1499938964844,293.1499938964844,0.1703100204467773,-3692.931884765625,304.1563720703125,0.9567148685455322,0.2471985816955566,0.2349120676517486,293.3313903808594,297.1499938964844,293.1499938964844,0.0070630735717713,-2451.484130859375,300.03399658203125,0.5538575053215027,0.050000000745058,0.2287050932645797,291.1695251464844,291.1499938964844,274.8879089355469,272.51202392578125,285.8775939941406,294.1781616210937,291.1694641113281,1.0,0.1845927685499191,0.9269152879714966,0.9269152879714966,1.0,1.0,-0.8186588287353516,0.3524087071418762,0.4662501215934753,0.1351198554039001,0.0,0.0,0.1307167261838913,25.710691452026367,25.0,-0.9774371981620787,-4368.39697265625,66.95146942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32489013671875,303.96124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.0976344272494316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114438399672508,0.1114480718970298,-4.229380465403665e-06,0.0,9.908653009915724e-05,0.0,0.0,4.325423717498779,0.0,0.0,0.0,0.2715133428573608,4.0,0.0,1.0
821040,293.27069091796875,297.1499938964844,293.1499938964844,0.0102338371798396,-621.9636840820312,301.3975830078125,0.5538575053215027,0.050000000745058,0.045784905552864,294.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5538575053215027,0.050000000745058,0.0482137128710746,293.2167053222656,297.1499938964844,293.1499938964844,0.1125763803720474,-1958.0684814453125,304.1558532714844,0.850464403629303,0.1769953072071075,0.124560073018074,293.21746826171875,297.1499938964844,293.1499938964844,0.1703100204467773,-3692.931884765625,304.1563720703125,0.9567148685455322,0.2471985816955566,0.2349120676517486,293.3313903808594,297.1499938964844,293.1499938964844,0.0070630735717713,-2451.484130859375,300.03399658203125,0.5538575053215027,0.050000000745058,0.2287050932645797,291.1695251464844,291.1499938964844,274.8879089355469,272.51202392578125,285.8775939941406,294.1781616210937,291.1694641113281,1.0,0.1845927685499191,0.9269152879714966,0.9269152879714966,1.0,1.0,-0.8186588287353516,0.3524087071418762,0.4662501215934753,0.1351198554039001,0.0,0.0,0.1307167261838913,25.710691452026367,25.0,-0.9774371981620787,-4368.39697265625,66.95146942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32489013671875,303.96124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.0976344272494316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114438399672508,0.1114480718970298,-4.229380465403665e-06,0.0,9.908653009915724e-05,0.0,0.0,4.325423717498779,0.0,0.0,0.0,0.2715133428573608,4.0,0.0,1.0
821100,293.2696228027344,297.1499938964844,293.1499938964844,0.0102032553404569,-620.9474487304688,301.37957763671875,0.5538568496704102,0.050000000745058,0.0457849167287349,294.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5538568496704102,0.050000000745058,0.0482137240469455,293.2159118652344,297.1499938964844,293.1499938964844,0.112043559551239,-1950.6219482421875,304.15576171875,0.849425733089447,0.176301509141922,0.1240887194871902,293.2166442871094,297.1499938964844,293.1499938964844,0.1697288602590561,-3682.89501953125,304.1562805175781,0.9557913541793824,0.2465081661939621,0.2342781275510788,293.3305358886719,297.1499938964844,293.1499938964844,0.007031278219074,-2443.33544921875,300.0048828125,0.5538568496704102,0.050000000745058,0.2287051379680633,291.16961669921875,291.1499938964844,274.8973999023437,272.5177917480469,285.8869323730469,294.1877136230469,291.1697082519531,1.0,0.1844245344400406,0.9269465208053588,0.9269465208053588,1.0,1.0,-0.8173324465751648,0.351845234632492,0.4654871821403503,0.1348031461238861,0.0,0.0,0.1293985396623611,25.6972770690918,25.0,-0.1165241077542305,-4354.86328125,66.72373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,303.9449768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.0972704589366912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108881160616874,0.1108923479914665,-4.228494617564138e-06,0.0,9.8717151558958e-05,0.0,0.0,4.302506446838379,0.0,0.0,0.0,0.2714257538318634,4.0,0.0,1.0
821160,293.2688293457031,297.1499938964844,293.1499938964844,0.0101718511432409,-619.8955688476562,301.3610534667969,0.5538288950920105,0.050000000745058,0.0457851104438304,294.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5538288950920105,0.050000000745058,0.0482139252126216,293.2153625488281,297.1499938964844,293.1499938964844,0.1114857792854309,-1942.808837890625,304.1557312011719,0.8483050465583801,0.1755801290273666,0.1235953643918037,293.2159729003906,297.1499938964844,293.1499938964844,0.1691209524869918,-3672.36962890625,304.1562194824219,0.9547772407531738,0.2457928210496902,0.2336155623197555,293.3299560546875,297.1499938964844,293.1499938964844,0.0069989897310733,-2435.007568359375,299.9753112792969,0.5538288950920105,0.050000000745058,0.2287061065435409,291.16998291015625,291.1499938964844,274.9068908691406,272.52349853515625,285.8960876464844,294.1968994140625,291.1700744628906,1.0,0.1842579096555709,0.9269735813140868,0.9269735813140868,1.0,1.0,-0.8159468173980713,0.3512561321258545,0.4646906554698944,0.1344733387231826,0.0,0.0,0.1280311346054077,25.688167572021484,25.0,0.4762269258499145,-4340.80126953125,66.49323272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268737792969,303.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.0969100669026374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103103756904602,0.1103146001696586,-4.22759285356733e-06,0.0,9.835140372160822e-05,0.0,0.0,4.278717041015625,0.0,0.0,0.0,0.2713353633880615,4.0,0.0,1.0
821220,293.26788330078125,297.1499938964844,293.1499938964844,0.0101073570549488,-617.7222290039062,301.3226928710937,0.553718626499176,0.050000000745058,0.0457858629524707,294.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.553718626499176,0.050000000745058,0.0482147186994552,293.2146301269531,297.1499938964844,293.1499938964844,0.1103175804018974,-1926.4058837890625,304.15576171875,0.8458874821662903,0.1740716248750686,0.1225585266947746,293.2150573730469,297.1499938964844,293.1499938964844,0.1678578108549118,-3650.450439453125,304.15625,0.9525583386421204,0.244310513138771,0.2322340011596679,293.3294372558594,297.1499938964844,293.1499938964844,0.0069334371946752,-2417.988525390625,299.91473388671875,0.553718626499176,0.050000000745058,0.2287098616361618,291.1707458496094,291.1499938964844,274.9259033203125,272.53466796875,285.913818359375,294.2142333984375,291.1708679199219,1.0,0.1839272826910019,0.9270275831222534,0.9270275831222534,1.0,1.0,-0.8130507469177246,0.3500239849090576,0.4630267322063446,0.1337871849536895,0.0,0.0,0.1252100020647049,25.678516387939453,25.0,0.9273757934570312,-4311.78369140625,66.02630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,303.88873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.0961987301707267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091178655624389,0.1091220900416374,-4.2257247514498886e-06,0.0,9.762948320712894e-05,0.0,0.0,4.229661464691162,0.0,0.0,0.0,0.2711489796638489,4.0,0.0,1.0
821280,293.26788330078125,297.1499938964844,293.1499938964844,0.0101073570549488,-617.7222290039062,301.3226928710937,0.553718626499176,0.050000000745058,0.0457858629524707,294.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.553718626499176,0.050000000745058,0.0482147186994552,293.2146301269531,297.1499938964844,293.1499938964844,0.1103175804018974,-1926.4058837890625,304.15576171875,0.8458874821662903,0.1740716248750686,0.1225585266947746,293.2150573730469,297.1499938964844,293.1499938964844,0.1678578108549118,-3650.450439453125,304.15625,0.9525583386421204,0.244310513138771,0.2322340011596679,293.3294372558594,297.1499938964844,293.1499938964844,0.0069334371946752,-2417.988525390625,299.91473388671875,0.553718626499176,0.050000000745058,0.2287098616361618,291.1707458496094,291.1499938964844,274.9259033203125,272.53466796875,285.913818359375,294.2142333984375,291.1708679199219,1.0,0.1839272826910019,0.9270275831222534,0.9270275831222534,1.0,1.0,-0.8130507469177246,0.3500239849090576,0.4630267322063446,0.1337871849536895,0.0,0.0,0.1252100020647049,25.678516387939453,25.0,0.9273757934570312,-4311.78369140625,66.02630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,303.88873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.0961987301707267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091178655624389,0.1091220900416374,-4.2257247514498886e-06,0.0,9.762948320712894e-05,0.0,0.0,4.229661464691162,0.0,0.0,0.0,0.2711489796638489,4.0,0.0,1.0
821340,293.2676086425781,297.1499938964844,293.1499938964844,0.0100413234904408,-615.4818725585938,301.2828369140625,0.5535619258880615,0.050000000745058,0.0457869283854961,294.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5535619258880615,0.050000000745058,0.0482158400118351,293.2143249511719,297.1499938964844,293.1499938964844,0.109096772968769,-1909.21875,304.1558837890625,0.8433007597923279,0.1724937111139297,0.1214698255062103,293.2144775390625,297.1499938964844,293.1499938964844,0.166555181145668,-3627.799072265625,304.1563415527344,0.9501586556434632,0.2427811026573181,0.2308025062084198,293.3295288085937,297.1499938964844,293.1499938964844,0.0068670590408146,-2400.6162109375,299.8526306152344,0.5535619258880615,0.050000000745058,0.2287151962518692,291.1714172363281,291.1499938964844,274.9449157714844,272.5455322265625,285.930908203125,294.2304992675781,291.1714782714844,1.0,0.1835976392030716,0.9270816445350648,0.9270816445350648,1.0,1.0,-0.8100351095199585,0.3487401306629181,0.4612949788570404,0.1330765932798385,0.0,0.0,0.122309535741806,25.676130294799805,25.0,0.8855458498001099,-4282.1494140625,65.55323028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,303.847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.576171875,18000.0,0.0,0.0,0.0954984501004219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079005151987075,0.107904739677906,-4.223803898639744e-06,0.0,9.691878949524836e-05,0.0,0.0,4.179646015167236,0.0,0.0,0.0,0.270958662033081,4.0,0.0,1.0
821400,293.2676086425781,297.1499938964844,293.1499938964844,0.0100413234904408,-615.4818725585938,301.2828369140625,0.5535619258880615,0.050000000745058,0.0457869283854961,294.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5535619258880615,0.050000000745058,0.0482158400118351,293.2143249511719,297.1499938964844,293.1499938964844,0.109096772968769,-1909.21875,304.1558837890625,0.8433007597923279,0.1724937111139297,0.1214698255062103,293.2144775390625,297.1499938964844,293.1499938964844,0.166555181145668,-3627.799072265625,304.1563415527344,0.9501586556434632,0.2427811026573181,0.2308025062084198,293.3295288085937,297.1499938964844,293.1499938964844,0.0068670590408146,-2400.6162109375,299.8526306152344,0.5535619258880615,0.050000000745058,0.2287151962518692,291.1714172363281,291.1499938964844,274.9449157714844,272.5455322265625,285.930908203125,294.2304992675781,291.1714782714844,1.0,0.1835976392030716,0.9270816445350648,0.9270816445350648,1.0,1.0,-0.8100351095199585,0.3487401306629181,0.4612949788570404,0.1330765932798385,0.0,0.0,0.122309535741806,25.676130294799805,25.0,0.8855458498001099,-4282.1494140625,65.55323028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,303.847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.576171875,18000.0,0.0,0.0,0.0954984501004219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079005151987075,0.107904739677906,-4.223803898639744e-06,0.0,9.691878949524836e-05,0.0,0.0,4.179646015167236,0.0,0.0,0.0,0.270958662033081,4.0,0.0,1.0
821460,293.26776123046875,297.1499938964844,293.1499938964844,0.009974280372262,-613.1914672851562,301.2418518066406,0.5533778071403503,0.050000000745058,0.0457881838083267,294.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5533778071403503,0.050000000745058,0.048217162489891,293.21435546875,297.1499938964844,293.1499938964844,0.1078354716300964,-1891.4180908203125,304.1560363769531,0.8405921459197998,0.1708599776029586,0.1203401684761047,293.214111328125,297.1499938964844,293.1499938964844,0.1652281582355499,-3604.684814453125,304.15643310546875,0.9476307034492492,0.2412202507257461,0.2293382585048675,293.3300170898437,297.1499938964844,293.1499938964844,0.0068001942709088,-2382.97607421875,299.789306640625,0.5533778071403503,0.050000000745058,0.2287214547395706,291.1719055175781,291.1499938964844,274.9638671875,272.5561218261719,285.9476013183594,294.2460632324219,291.17193603515625,1.0,0.1832669973373413,0.9271488785743712,0.9271488785743712,1.0,1.0,-0.8069326281547546,0.3474189341068268,0.4595136940479278,0.1323495060205459,0.0,0.0,0.1193557977676391,25.67798042297364,25.0,0.6793652176856995,-4252.22509765625,65.07508087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251647949219,303.8041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.0948081240057945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066716834902763,0.1066759005188942,-4.221860763209406e-06,0.0,9.621819481253624e-05,0.0,0.0,4.129231452941895,0.0,0.0,0.0,0.2707666754722595,4.0,0.0,1.0
821520,293.26776123046875,297.1499938964844,293.1499938964844,0.009974280372262,-613.1914672851562,301.2418518066406,0.5533778071403503,0.050000000745058,0.0457881838083267,294.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5533778071403503,0.050000000745058,0.048217162489891,293.21435546875,297.1499938964844,293.1499938964844,0.1078354716300964,-1891.4180908203125,304.1560363769531,0.8405921459197998,0.1708599776029586,0.1203401684761047,293.214111328125,297.1499938964844,293.1499938964844,0.1652281582355499,-3604.684814453125,304.15643310546875,0.9476307034492492,0.2412202507257461,0.2293382585048675,293.3300170898437,297.1499938964844,293.1499938964844,0.0068001942709088,-2382.97607421875,299.789306640625,0.5533778071403503,0.050000000745058,0.2287214547395706,291.1719055175781,291.1499938964844,274.9638671875,272.5561218261719,285.9476013183594,294.2460632324219,291.17193603515625,1.0,0.1832669973373413,0.9271488785743712,0.9271488785743712,1.0,1.0,-0.8069326281547546,0.3474189341068268,0.4595136940479278,0.1323495060205459,0.0,0.0,0.1193557977676391,25.67798042297364,25.0,0.6793652176856995,-4252.22509765625,65.07508087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251647949219,303.8041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.0948081240057945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066716834902763,0.1066759005188942,-4.221860763209406e-06,0.0,9.621819481253624e-05,0.0,0.0,4.129231452941895,0.0,0.0,0.0,0.2707666754722595,4.0,0.0,1.0
821580,293.2682189941406,297.1499938964844,293.1499938964844,0.0099065611138939,-610.8604125976562,301.1999206542969,0.5531774759292603,0.050000000745058,0.0457895472645759,294.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5531774759292603,0.050000000745058,0.0482185967266559,293.214599609375,297.1499938964844,293.1499938964844,0.1065403893589973,-1873.0960693359373,304.1561889648437,0.8377883434295654,0.1691783368587494,0.1191759705543518,293.2138977050781,297.1499938964844,293.1499938964844,0.1638851463794708,-3581.254638671875,304.1565246582031,0.945007026195526,0.2396377325057983,0.2278515696525573,293.3307800292969,297.1499938964844,293.1499938964844,0.006733052432537,-2365.1162109375,299.7250061035156,0.5531774759292603,0.050000000745058,0.2287282645702362,291.1722412109375,291.1499938964844,274.9827575683594,272.56640625,285.9640808105469,294.2612609863281,291.1722717285156,1.0,0.1829342097043991,0.927216112613678,0.927216112613678,1.0,1.0,-0.803762674331665,0.3460684418678283,0.4576942324638366,0.13161002099514,0.0,0.0,0.1163661554455757,25.68227195739746,25.0,0.4952598810195923,-4222.22265625,64.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32354736328125,303.759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.0941267162561416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054404750466346,0.1054446920752525,-4.219913989800261e-06,0.0,9.552665142109618e-05,0.0,0.0,4.07879638671875,0.0,0.0,0.0,0.2705745100975036,4.0,0.0,1.0
821640,293.2682189941406,297.1499938964844,293.1499938964844,0.0099065611138939,-610.8604125976562,301.1999206542969,0.5531774759292603,0.050000000745058,0.0457895472645759,294.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5531774759292603,0.050000000745058,0.0482185967266559,293.214599609375,297.1499938964844,293.1499938964844,0.1065403893589973,-1873.0960693359373,304.1561889648437,0.8377883434295654,0.1691783368587494,0.1191759705543518,293.2138977050781,297.1499938964844,293.1499938964844,0.1638851463794708,-3581.254638671875,304.1565246582031,0.945007026195526,0.2396377325057983,0.2278515696525573,293.3307800292969,297.1499938964844,293.1499938964844,0.006733052432537,-2365.1162109375,299.7250061035156,0.5531774759292603,0.050000000745058,0.2287282645702362,291.1722412109375,291.1499938964844,274.9827575683594,272.56640625,285.9640808105469,294.2612609863281,291.1722717285156,1.0,0.1829342097043991,0.927216112613678,0.927216112613678,1.0,1.0,-0.803762674331665,0.3460684418678283,0.4576942324638366,0.13161002099514,0.0,0.0,0.1163661554455757,25.68227195739746,25.0,0.4952598810195923,-4222.22265625,64.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32354736328125,303.759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.0941267162561416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054404750466346,0.1054446920752525,-4.219913989800261e-06,0.0,9.552665142109618e-05,0.0,0.0,4.07879638671875,0.0,0.0,0.0,0.2705745100975036,4.0,0.0,1.0
821700,293.2685241699219,297.1499938964844,293.1499938964844,0.0098724579438567,-609.6791381835938,301.1786193847656,0.5530731081962585,0.050000000745058,0.0457902587950229,294.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5530731081962585,0.050000000745058,0.0482193492352962,293.2148132324219,297.1499938964844,293.1499938964844,0.1058801189064979,-1863.73681640625,304.15625,0.8363524675369263,0.1683193743228912,0.1185809895396232,293.2138366699219,297.1499938964844,293.1499938964844,0.1632088273763656,-3569.44091796875,304.1565856933594,0.943665087223053,0.2388399690389633,0.227101519703865,293.33123779296875,297.1499938964844,293.1499938964844,0.0066993632353842,-2356.0966796875,299.6925048828125,0.5530731081962585,0.050000000745058,0.2287318259477615,291.1723937988281,291.1499938964844,274.9921875,272.57147216796875,285.9722595214844,294.2688293457031,291.17242431640625,1.0,0.1827666759490966,0.9272497296333312,0.9272497296333312,1.0,1.0,-0.8021546006202698,0.3453831672668457,0.4567714333534241,0.1312361359596252,0.0,0.0,0.1148579940199852,25.68502426147461,25.0,0.4418834447860718,-4207.21142578125,64.34954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226928710937,303.7367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.0937893018126487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048246994614601,0.1048289164900779,-4.218943104206119e-06,0.0,9.518422302789986e-05,0.0,0.0,4.053603649139404,0.0,0.0,0.0,0.2704784870147705,4.0,0.0,1.0
821760,293.2688903808594,297.1499938964844,293.1499938964844,0.0098382970318198,-608.490478515625,301.1571960449219,0.5529670715332031,0.050000000745058,0.0457909815013408,294.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5529670715332031,0.050000000745058,0.0482201091945171,293.2150573730469,297.1499938964844,293.1499938964844,0.1052130833268165,-1854.27001953125,304.15631103515625,0.8348987698554993,0.167450800538063,0.1179791539907455,293.2138061523437,297.1499938964844,293.1499938964844,0.1625304073095321,-3557.5810546875,304.1566162109375,0.9423075914382936,0.238039419054985,0.2263485491275787,293.3317565917969,297.1499938964844,293.1499938964844,0.0066656959243118,-2347.043212890625,299.65985107421875,0.5529670715332031,0.050000000745058,0.2287354469299316,291.1725158691406,291.1499938964844,275.0015869140625,272.5764465332031,285.9804382324219,294.2763671875,291.17254638671875,1.0,0.1825984567403793,0.9272915720939636,0.9272915720939636,1.0,1.0,-0.8005346059799194,0.3446929454803467,0.4558416903018951,0.1308604627847671,0.0,0.0,0.1133419796824455,25.688003540039062,25.0,0.4099165797233581,-4192.21142578125,64.10575866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32183837890625,303.7138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.603515625,18000.0,0.0,0.0,0.093453548848629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042093634605407,0.1042135804891586,-4.217972673359327e-06,0.0,9.484347538091242e-05,0.0,0.0,4.028447151184082,0.0,0.0,0.0,0.270382672548294,4.0,0.0,1.0
821820,293.26971435546875,297.1499938964844,293.1499938964844,0.0097697516903281,-606.0885009765625,301.1138916015625,0.5527516603469849,0.050000000745058,0.045792456716299,294.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5527516603469849,0.050000000745058,0.0482216626405715,293.21563720703125,297.1499938964844,293.1499938964844,0.1038580611348152,-1834.9993896484373,304.1564636230469,0.8319356441497803,0.1656830161809921,0.1167541667819023,293.2137756347656,297.1499938964844,293.1499938964844,0.1611682921648025,-3533.737548828125,304.1566772460937,0.9395512342453004,0.2364309728145599,0.2248351275920868,293.33282470703125,297.1499938964844,293.1499938964844,0.0065983217209577,-2328.80224609375,299.5940856933594,0.5527516603469849,0.050000000745058,0.2287428081035614,291.1728210449219,291.1499938964844,275.0202941894531,272.5861511230469,285.9967956542969,294.29150390625,291.1728515625,1.0,0.1822596788406372,0.9273753762245178,0.9273753762245178,1.0,1.0,-0.7972605228424072,0.3432976901531219,0.4539628326892853,0.1301035284996032,0.0,0.0,0.1102810874581337,25.69442367553711,25.0,0.4171780943870544,-4162.22216796875,63.6157112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32012939453125,303.66705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.0927866846323013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029785275459289,0.1029827445745468,-4.216038632876007e-06,0.0,9.416668763151392e-05,0.0,0.0,3.978191375732422,0.0,0.0,0.0,0.2701912522315979,4.0,0.0,1.0
821880,293.26971435546875,297.1499938964844,293.1499938964844,0.0097697516903281,-606.0885009765625,301.1138916015625,0.5527516603469849,0.050000000745058,0.045792456716299,294.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5527516603469849,0.050000000745058,0.0482216626405715,293.21563720703125,297.1499938964844,293.1499938964844,0.1038580611348152,-1834.9993896484373,304.1564636230469,0.8319356441497803,0.1656830161809921,0.1167541667819023,293.2137756347656,297.1499938964844,293.1499938964844,0.1611682921648025,-3533.737548828125,304.1566772460937,0.9395512342453004,0.2364309728145599,0.2248351275920868,293.33282470703125,297.1499938964844,293.1499938964844,0.0065983217209577,-2328.80224609375,299.5940856933594,0.5527516603469849,0.050000000745058,0.2287428081035614,291.1728210449219,291.1499938964844,275.0202941894531,272.5861511230469,285.9967956542969,294.29150390625,291.1728515625,1.0,0.1822596788406372,0.9273753762245178,0.9273753762245178,1.0,1.0,-0.7972605228424072,0.3432976901531219,0.4539628326892853,0.1301035284996032,0.0,0.0,0.1102810874581337,25.69442367553711,25.0,0.4171780943870544,-4162.22216796875,63.6157112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32012939453125,303.66705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.0927866846323013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029785275459289,0.1029827445745468,-4.216038632876007e-06,0.0,9.416668763151392e-05,0.0,0.0,3.978191375732422,0.0,0.0,0.0,0.2701912522315979,4.0,0.0,1.0
821940,293.2705993652344,297.1499938964844,293.1499938964844,0.0097009371966123,-603.6532592773438,301.07000732421875,0.552532434463501,0.050000000745058,0.0457939580082893,294.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.552532434463501,0.050000000745058,0.0482232458889484,293.21636962890625,297.1499938964844,293.1499938964844,0.1024734824895858,-1815.2529296875,304.1566162109375,0.8288918137550354,0.1638724207878112,0.1154994070529937,293.2137756347656,297.1499938964844,293.1499938964844,0.1598001420497894,-3509.74560546875,304.15673828125,0.9367462992668152,0.2348144501447677,0.223313421010971,293.333984375,297.1499938964844,293.1499938964844,0.0065309074707329,-2310.38232421875,299.5277404785156,0.552532434463501,0.050000000745058,0.2287503033876419,291.17315673828125,291.1499938964844,275.03887939453125,272.5956115722656,286.01318359375,294.3067932128906,291.1732177734375,1.0,0.1819175630807876,0.9274591207504272,0.9274591207504272,1.0,1.0,-0.793941080570221,0.3418827950954437,0.4520582854747772,0.1293390840291977,0.0,0.0,0.1071706712245941,25.70129776000977,25.0,0.4930538833141327,-4132.1845703125,63.122257232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,303.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.0921250656247139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017437502741813,0.1017479673027992,-4.214108685118845e-06,0.0,9.349523315904662e-05,0.0,0.0,3.927859544754028,0.0,0.0,0.0,0.2699998915195465,4.0,0.0,1.0
822000,293.2705993652344,297.1499938964844,293.1499938964844,0.0097009371966123,-603.6532592773438,301.07000732421875,0.552532434463501,0.050000000745058,0.0457939580082893,294.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.552532434463501,0.050000000745058,0.0482232458889484,293.21636962890625,297.1499938964844,293.1499938964844,0.1024734824895858,-1815.2529296875,304.1566162109375,0.8288918137550354,0.1638724207878112,0.1154994070529937,293.2137756347656,297.1499938964844,293.1499938964844,0.1598001420497894,-3509.74560546875,304.15673828125,0.9367462992668152,0.2348144501447677,0.223313421010971,293.333984375,297.1499938964844,293.1499938964844,0.0065309074707329,-2310.38232421875,299.5277404785156,0.552532434463501,0.050000000745058,0.2287503033876419,291.17315673828125,291.1499938964844,275.03887939453125,272.5956115722656,286.01318359375,294.3067932128906,291.1732177734375,1.0,0.1819175630807876,0.9274591207504272,0.9274591207504272,1.0,1.0,-0.793941080570221,0.3418827950954437,0.4520582854747772,0.1293390840291977,0.0,0.0,0.1071706712245941,25.70129776000977,25.0,0.4930538833141327,-4132.1845703125,63.122257232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,303.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.0921250656247139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017437502741813,0.1017479673027992,-4.214108685118845e-06,0.0,9.349523315904662e-05,0.0,0.0,3.927859544754028,0.0,0.0,0.0,0.2699998915195465,4.0,0.0,1.0
822060,293.2716064453125,297.1499938964844,293.1499938964844,0.0096319299191236,-601.1866455078125,301.025634765625,0.552310585975647,0.050000000745058,0.0457954853773117,294.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.552310585975647,0.050000000745058,0.048224851489067,293.2172241210937,297.1499938964844,293.1499938964844,0.1010582372546196,-1795.0103759765625,304.1567687988281,0.8257583379745483,0.16201713681221,0.114213690161705,293.2138061523437,297.1499938964844,293.1499938964844,0.1584276854991912,-3485.63427734375,304.1567687988281,0.9339012503623962,0.233191892504692,0.2217855304479599,293.335205078125,297.1499938964844,293.1499938964844,0.0064635025337338,-2291.795166015625,299.4608154296875,0.552310585975647,0.050000000745058,0.2287579327821731,291.173583984375,291.1499938964844,275.0573425292969,272.6048278808594,286.0296630859375,294.3223571777344,291.17364501953125,1.0,0.1815719008445739,0.9275501370429992,0.9275501370429992,1.0,1.0,-0.790577232837677,0.3404489159584045,0.4501282870769501,0.1285674721002578,0.0,0.0,0.1039987578988075,25.708457946777344,25.0,0.5932688117027283,-4102.0341796875,62.62541961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,303.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.0914668887853622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005006805062294,0.1005048900842666,-4.212176008877577e-06,0.0,9.282726387027652e-05,0.0,0.0,3.877275228500366,0.0,0.0,0.0,0.2698078751564026,4.0,0.0,1.0
