time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2716064453125,297.1499938964844,293.1499938964844,0.0096319299191236,-601.1866455078125,301.025634765625,0.552310585975647,0.050000000745058,0.0457954853773117,294.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.552310585975647,0.050000000745058,0.048224851489067,293.2172241210937,297.1499938964844,293.1499938964844,0.1010582372546196,-1795.0103759765625,304.1567687988281,0.8257583379745483,0.16201713681221,0.114213690161705,293.2138061523437,297.1499938964844,293.1499938964844,0.1584276854991912,-3485.63427734375,304.1567687988281,0.9339012503623962,0.233191892504692,0.2217855304479599,293.335205078125,297.1499938964844,293.1499938964844,0.0064635025337338,-2291.795166015625,299.4608154296875,0.552310585975647,0.050000000745058,0.2287579327821731,291.173583984375,291.1499938964844,275.0573425292969,272.6048278808594,286.0296630859375,294.3223571777344,291.17364501953125,1.0,0.1815719008445739,0.9275501370429992,0.9275501370429992,1.0,1.0,-0.790577232837677,0.3404489159584045,0.4501282870769501,0.1285674721002578,0.0,0.0,0.1039987578988075,25.708457946777344,25.0,0.5932688117027283,-4102.0341796875,62.62541961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,303.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.0914668887853622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005006805062294,0.1005048900842666,-4.212176008877577e-06,0.0,9.282726387027652e-05,0.0,0.0,3.877275228500366,0.0,0.0,0.0,0.2698078751564026,4.0,0.0,1.0
822180,293.27264404296875,297.1499938964844,293.1499938964844,0.0095628015697002,-598.69091796875,300.9808044433594,0.552086591720581,0.050000000745058,0.0457970276474952,294.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.552086591720581,0.050000000745058,0.0482264757156372,293.2182006835937,297.1499938964844,293.1499938964844,0.099612072110176,-1774.262939453125,304.15692138671875,0.8225240707397461,0.1601161807775497,0.1128964051604271,293.2138671875,297.1499938964844,293.1499938964844,0.1570525765419006,-3461.43115234375,304.15679931640625,0.931023895740509,0.2315648645162582,0.2202530801296234,293.3364562988281,297.1499938964844,293.1499938964844,0.0063961432315409,-2273.05078125,299.3934326171875,0.552086591720581,0.050000000745058,0.2287656366825103,291.174072265625,291.1499938964844,275.0755920410156,272.6137390136719,286.0462341308594,294.3382263183594,291.17413330078125,1.0,0.1812226772308349,0.9276410937309264,0.9276410937309264,1.0,1.0,-0.7871701121330261,0.3389964401721954,0.4481737017631531,0.127788707613945,0.0,0.0,0.1007569655776023,25.715805053710938,25.0,0.6913093328475952,-4071.72412109375,62.12534713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,303.5189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.45703125,18000.0,0.0,0.0,0.0908098816871643,0.0,0.0,0.0,0.0,1.0,0.0001192512063425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992460399866104,0.0992966890335083,-5.0643411668716e-05,0.0,9.216048056259753e-05,0.0,0.0,3.828088760375977,0.0,0.0,0.0,0.269619345664978,4.0,0.0,1.0
822240,293.27264404296875,297.1499938964844,293.1499938964844,0.0095628015697002,-598.69091796875,300.9808044433594,0.552086591720581,0.050000000745058,0.0457970276474952,294.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.552086591720581,0.050000000745058,0.0482264757156372,293.2182006835937,297.1499938964844,293.1499938964844,0.099612072110176,-1774.262939453125,304.15692138671875,0.8225240707397461,0.1601161807775497,0.1128964051604271,293.2138671875,297.1499938964844,293.1499938964844,0.1570525765419006,-3461.43115234375,304.15679931640625,0.931023895740509,0.2315648645162582,0.2202530801296234,293.3364562988281,297.1499938964844,293.1499938964844,0.0063961432315409,-2273.05078125,299.3934326171875,0.552086591720581,0.050000000745058,0.2287656366825103,291.174072265625,291.1499938964844,275.0755920410156,272.6137390136719,286.0462341308594,294.3382263183594,291.17413330078125,1.0,0.1812226772308349,0.9276410937309264,0.9276410937309264,1.0,1.0,-0.7871701121330261,0.3389964401721954,0.4481737017631531,0.127788707613945,0.0,0.0,0.1007569655776023,25.715805053710938,25.0,0.6913093328475952,-4071.72412109375,62.12534713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,303.5189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.45703125,18000.0,0.0,0.0,0.0908098816871643,0.0,0.0,0.0,0.0,1.0,0.0001192512063425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992460399866104,0.0992966890335083,-5.0643411668716e-05,0.0,9.216048056259753e-05,0.0,0.0,3.828088760375977,0.0,0.0,0.0,0.269619345664978,4.0,0.0,1.0
822300,293.2731628417969,297.1499938964844,293.1499938964844,0.0095282047986984,-597.4326171875,300.9582214355469,0.551973819732666,0.050000000745058,0.0457978062331676,294.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.551973819732666,0.050000000745058,0.0482272952795028,293.21875,297.1499938964844,293.1499938964844,0.0988769233226776,-1763.6923828125,304.1570129394531,0.820863664150238,0.1591477394104004,0.1122253835201263,293.2138977050781,297.1499938964844,293.1499938964844,0.1563644260168075,-3449.3017578125,304.1568298339844,0.9295753240585328,0.2307499796152115,0.2194854766130447,293.33709716796875,297.1499938964844,293.1499938964844,0.0063624861650168,-2263.621337890625,299.3595275878906,0.551973819732666,0.050000000745058,0.2287695258855819,291.1743469238281,291.1499938964844,275.08465576171875,272.6181030273437,286.0545654296875,294.3463134765625,291.1744079589844,1.0,0.1810466945171356,0.92768657207489,0.92768657207489,1.0,1.0,-0.7854501008987427,0.3382631242275238,0.4471870064735412,0.1273965835571289,0.0,0.0,0.0991074964404106,25.719539642333984,25.0,0.7307886481285095,-4056.4873046875,61.87407684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31591796875,303.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.115234375,18000.0,0.0,0.0,0.090481087565422,0.0,0.0,0.0,0.0,1.0,0.0002676909789443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986130610108375,0.0987931340932846,-0.0001800661848392,0.0,9.182680514641106e-05,0.0,0.0,3.807403802871704,0.0,0.0,0.0,0.2695346772670746,4.0,0.0,1.0
822360,293.2737121582031,297.1499938964844,293.1499938964844,0.0094936024397611,-596.16796875,300.935546875,0.5518606305122375,0.050000000745058,0.0457985885441303,294.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5518606305122375,0.050000000745058,0.0482281185686588,293.21929931640625,297.1499938964844,293.1499938964844,0.0981335937976837,-1752.9896240234375,304.1570739746094,0.8191713094711304,0.1581673175096511,0.1115460097789764,293.21392822265625,297.1499938964844,293.1499938964844,0.1556760668754577,-3437.15771484375,304.1568298339844,0.9281212687492372,0.229934349656105,0.2187170684337616,293.3377380371094,297.1499938964844,293.1499938964844,0.006328850518912,-2254.156494140625,299.3255310058594,0.5518606305122375,0.050000000745058,0.2287734299898147,291.17462158203125,291.1499938964844,275.0936889648437,272.6224060058594,286.0629272460937,294.3544616699219,291.1746826171875,1.0,0.1808698028326034,0.9277389049530028,0.9277389049530028,1.0,1.0,-0.7837191820144653,0.3375253081321716,0.4461938738822937,0.1270027756690979,0.0,0.0,0.0974389240145683,25.723312377929688,25.0,0.7622342109680176,-4041.19775390625,61.62200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,303.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.0901517048478126,0.0,0.0,0.0,0.0,1.0,0.0004461504286155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097976267337799,0.0984170138835907,-0.0004407480882946,0.0,9.149251854978502e-05,0.0,0.0,3.7916784286499023,0.0,0.0,0.0,0.2694624364376068,4.0,0.0,1.0
822420,293.2748107910156,297.1499938964844,293.1499938964844,0.0094243818894028,-593.6196899414062,300.88983154296875,0.551632821559906,0.050000000745058,0.0458001643419265,294.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.551632821559906,0.050000000745058,0.0482297800481319,293.2204895019531,297.1499938964844,293.1499938964844,0.0966211408376693,-1731.1729736328125,304.1572265625,0.8156772255897522,0.1561687290668487,0.1101611778140068,293.2139892578125,297.1499938964844,293.1499938964844,0.1542992293834686,-3412.832275390625,304.1568603515625,0.925200581550598,0.2283011227846145,0.2171782851219177,293.33905029296875,297.1499938964844,293.1499938964844,0.0062616486102342,-2235.121337890625,299.2571716308594,0.551632821559906,0.050000000745058,0.2287812978029251,291.1751708984375,291.1499938964844,275.1115417480469,272.6307983398437,286.0797424316406,294.37109375,291.1752624511719,1.0,0.1805131882429123,0.9278436303138732,0.9278436303138732,1.0,1.0,-0.7802237272262573,0.3360353410243988,0.4441883862018585,0.126209482550621,0.0,0.0,0.0940422788262367,25.73097038269043,25.0,0.8106604814529419,-4010.471923828125,61.11539459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,303.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.197265625,18000.0,0.0,0.0,0.0894899815320968,0.0,0.0,0.0,0.0,1.0,0.0008355121826753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966919362545013,0.0980990007519722,-0.0014070599572733,0.0,9.08209549379535e-05,0.0,0.0,3.777190685272217,0.0,0.0,0.0,0.2693621218204498,4.0,0.0,1.0
822480,293.2748107910156,297.1499938964844,293.1499938964844,0.0094243818894028,-593.6196899414062,300.88983154296875,0.551632821559906,0.050000000745058,0.0458001643419265,294.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.551632821559906,0.050000000745058,0.0482297800481319,293.2204895019531,297.1499938964844,293.1499938964844,0.0966211408376693,-1731.1729736328125,304.1572265625,0.8156772255897522,0.1561687290668487,0.1101611778140068,293.2139892578125,297.1499938964844,293.1499938964844,0.1542992293834686,-3412.832275390625,304.1568603515625,0.925200581550598,0.2283011227846145,0.2171782851219177,293.33905029296875,297.1499938964844,293.1499938964844,0.0062616486102342,-2235.121337890625,299.2571716308594,0.551632821559906,0.050000000745058,0.2287812978029251,291.1751708984375,291.1499938964844,275.1115417480469,272.6307983398437,286.0797424316406,294.37109375,291.1752624511719,1.0,0.1805131882429123,0.9278436303138732,0.9278436303138732,1.0,1.0,-0.7802237272262573,0.3360353410243988,0.4441883862018585,0.126209482550621,0.0,0.0,0.0940422788262367,25.73097038269043,25.0,0.8106604814529419,-4010.471923828125,61.11539459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,303.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.197265625,18000.0,0.0,0.0,0.0894899815320968,0.0,0.0,0.0,0.0,1.0,0.0008355121826753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966919362545013,0.0980990007519722,-0.0014070599572733,0.0,9.08209549379535e-05,0.0,0.0,3.777190685272217,0.0,0.0,0.0,0.2693621218204498,4.0,0.0,1.0
822540,293.2759094238281,297.1499938964844,293.1499938964844,0.0093551604077219,-591.0464477539062,300.8437194824219,0.5514031648635864,0.050000000745058,0.0458017587661743,294.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5514031648635864,0.050000000745058,0.0482314564287662,293.2218017578125,297.1499938964844,293.1499938964844,0.0950725749135017,-1708.790771484375,304.15740966796875,0.8120115995407104,0.1541184931993484,0.1087405085563659,293.21405029296875,297.1499938964844,293.1499938964844,0.1529226154088974,-3388.4638671875,304.1568603515625,0.9222694635391236,0.2266657650470733,0.2156373262405395,293.3403625488281,297.1499938964844,293.1499938964844,0.0061945412307977,-2215.946533203125,299.1883239746094,0.5514031648635864,0.050000000745058,0.2287892699241638,291.17578125,291.1499938964844,275.1291809082031,272.63897705078125,286.0966491699219,294.3880920410156,291.1758728027344,1.0,0.1801527589559555,0.9279483556747437,0.9279483556747437,1.0,1.0,-0.7766827940940857,0.334526002407074,0.4421568214893341,0.1254083514213562,0.0,0.0,0.0905619636178016,25.73876571655273,25.0,0.8620858788490295,-3979.574951171875,60.6054573059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160400390625,303.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.0888226106762886,0.0,0.0,0.0,0.0,1.0,0.0012000348651781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953947678208351,0.0981981009244918,-0.0028033349663019,0.0,9.0143657871522e-05,0.0,0.0,3.779102087020874,0.0,0.0,0.0,0.269306868314743,4.0,0.0,1.0
822600,293.2759094238281,297.1499938964844,293.1499938964844,0.0093551604077219,-591.0464477539062,300.8437194824219,0.5514031648635864,0.050000000745058,0.0458017587661743,294.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5514031648635864,0.050000000745058,0.0482314564287662,293.2218017578125,297.1499938964844,293.1499938964844,0.0950725749135017,-1708.790771484375,304.15740966796875,0.8120115995407104,0.1541184931993484,0.1087405085563659,293.21405029296875,297.1499938964844,293.1499938964844,0.1529226154088974,-3388.4638671875,304.1568603515625,0.9222694635391236,0.2266657650470733,0.2156373262405395,293.3403625488281,297.1499938964844,293.1499938964844,0.0061945412307977,-2215.946533203125,299.1883239746094,0.5514031648635864,0.050000000745058,0.2287892699241638,291.17578125,291.1499938964844,275.1291809082031,272.63897705078125,286.0966491699219,294.3880920410156,291.1758728027344,1.0,0.1801527589559555,0.9279483556747437,0.9279483556747437,1.0,1.0,-0.7766827940940857,0.334526002407074,0.4421568214893341,0.1254083514213562,0.0,0.0,0.0905619636178016,25.73876571655273,25.0,0.8620858788490295,-3979.574951171875,60.6054573059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160400390625,303.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.0888226106762886,0.0,0.0,0.0,0.0,1.0,0.0012000348651781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953947678208351,0.0981981009244918,-0.0028033349663019,0.0,9.0143657871522e-05,0.0,0.0,3.779102087020874,0.0,0.0,0.0,0.269306868314743,4.0,0.0,1.0
822660,293.27703857421875,297.1499938964844,293.1499938964844,0.009285963140428,-588.4489135742188,300.7972106933594,0.5511718392372131,0.050000000745058,0.0458033680915832,294.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5511718392372131,0.050000000745058,0.048233151435852,293.22320556640625,297.1499938964844,293.1499938964844,0.0934866741299629,-1685.834716796875,304.1575927734375,0.8081369400024414,0.1520159691572189,0.1072834804654121,293.2141418457031,297.1499938964844,293.1499938964844,0.1515467464923858,-3364.060791015625,304.1568603515625,0.9193369150161744,0.2250288277864456,0.2140946984291076,293.3417053222656,297.1499938964844,293.1499938964844,0.0061275353655219,-2196.634521484375,299.1190185546875,0.5511718392372131,0.050000000745058,0.2287973016500473,291.17645263671875,291.1499938964844,275.14654541015625,272.6468811035156,286.1136779785156,294.4054870605469,291.1765441894531,1.0,0.1797885000705719,0.9280622005462646,0.9280622005462646,1.0,1.0,-0.7730964422225952,0.3329975306987762,0.4400988817214966,0.1245995908975601,0.0,0.0,0.0869933441281318,25.74667358398437,25.0,0.9082795977592468,-3948.496826171875,60.09226608276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31689453125,303.2967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.853515625,18000.0,0.0,0.0,0.0881481021642685,0.0,0.0,0.0,0.0,1.0,0.0015107562066987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940844863653183,0.0984481871128082,-0.0043637002818286,0.0,8.94591212272644e-05,0.0,0.0,3.78702449798584,0.0,0.0,0.0,0.2692699134349823,4.0,0.0,1.0
822720,293.27703857421875,297.1499938964844,293.1499938964844,0.009285963140428,-588.4489135742188,300.7972106933594,0.5511718392372131,0.050000000745058,0.0458033680915832,294.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5511718392372131,0.050000000745058,0.048233151435852,293.22320556640625,297.1499938964844,293.1499938964844,0.0934866741299629,-1685.834716796875,304.1575927734375,0.8081369400024414,0.1520159691572189,0.1072834804654121,293.2141418457031,297.1499938964844,293.1499938964844,0.1515467464923858,-3364.060791015625,304.1568603515625,0.9193369150161744,0.2250288277864456,0.2140946984291076,293.3417053222656,297.1499938964844,293.1499938964844,0.0061275353655219,-2196.634521484375,299.1190185546875,0.5511718392372131,0.050000000745058,0.2287973016500473,291.17645263671875,291.1499938964844,275.14654541015625,272.6468811035156,286.1136779785156,294.4054870605469,291.1765441894531,1.0,0.1797885000705719,0.9280622005462646,0.9280622005462646,1.0,1.0,-0.7730964422225952,0.3329975306987762,0.4400988817214966,0.1245995908975601,0.0,0.0,0.0869933441281318,25.74667358398437,25.0,0.9082795977592468,-3948.496826171875,60.09226608276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31689453125,303.2967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.853515625,18000.0,0.0,0.0,0.0881481021642685,0.0,0.0,0.0,0.0,1.0,0.0015107562066987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940844863653183,0.0984481871128082,-0.0043637002818286,0.0,8.94591212272644e-05,0.0,0.0,3.78702449798584,0.0,0.0,0.0,0.2692699134349823,4.0,0.0,1.0
822780,293.2781677246094,297.1499938964844,293.1499938964844,0.0092168217524886,-585.8284301757812,300.7502746582031,0.5509389042854309,0.050000000745058,0.0458049923181533,294.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5509389042854309,0.050000000745058,0.048234861344099,293.22467041015625,297.1499938964844,293.1499938964844,0.0918621569871902,-1662.2974853515625,304.15777587890625,0.804013729095459,0.1498604714870453,0.1057894751429557,293.2142028808594,297.1499938964844,293.1499938964844,0.1501722186803817,-3339.633544921875,304.1568603515625,0.916412353515625,0.2233906835317611,0.2125507891178131,293.3430480957031,297.1499938964844,293.1499938964844,0.0060606487095355,-2177.1923828125,299.0492858886719,0.5509389042854309,0.050000000745058,0.2288054227828979,291.1770935058594,291.1499938964844,275.1636047363281,272.6545715332031,286.1307678222656,294.4232482910156,291.1771850585937,1.0,0.1794203519821167,0.9281759858131408,0.9281759858131408,1.0,1.0,-0.7694641947746277,0.3314496278762817,0.4380145668983459,0.1237828433513641,0.0,0.0,0.0833344608545303,25.75467109680176,25.0,0.933881402015686,-3917.218017578125,59.57585906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,303.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.0874653682112693,0.0,0.0,0.0,0.0,1.0,0.0017717115115374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927605479955673,0.0986912623047828,-0.0059307096526026,0.0,8.87662245077081e-05,0.0,0.0,3.794733762741089,0.0,0.0,0.0,0.2692335546016693,4.0,0.0,1.0
822840,293.2781677246094,297.1499938964844,293.1499938964844,0.0092168217524886,-585.8284301757812,300.7502746582031,0.5509389042854309,0.050000000745058,0.0458049923181533,294.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5509389042854309,0.050000000745058,0.048234861344099,293.22467041015625,297.1499938964844,293.1499938964844,0.0918621569871902,-1662.2974853515625,304.15777587890625,0.804013729095459,0.1498604714870453,0.1057894751429557,293.2142028808594,297.1499938964844,293.1499938964844,0.1501722186803817,-3339.633544921875,304.1568603515625,0.916412353515625,0.2233906835317611,0.2125507891178131,293.3430480957031,297.1499938964844,293.1499938964844,0.0060606487095355,-2177.1923828125,299.0492858886719,0.5509389042854309,0.050000000745058,0.2288054227828979,291.1770935058594,291.1499938964844,275.1636047363281,272.6545715332031,286.1307678222656,294.4232482910156,291.1771850585937,1.0,0.1794203519821167,0.9281759858131408,0.9281759858131408,1.0,1.0,-0.7694641947746277,0.3314496278762817,0.4380145668983459,0.1237828433513641,0.0,0.0,0.0833344608545303,25.75467109680176,25.0,0.933881402015686,-3917.218017578125,59.57585906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,303.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.0874653682112693,0.0,0.0,0.0,0.0,1.0,0.0017717115115374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927605479955673,0.0986912623047828,-0.0059307096526026,0.0,8.87662245077081e-05,0.0,0.0,3.794733762741089,0.0,0.0,0.0,0.2692335546016693,4.0,0.0,1.0
822900,293.2787475585937,297.1499938964844,293.1499938964844,0.0091822743415832,-584.509765625,300.7266845703125,0.5508219599723816,0.050000000745058,0.0458058081567287,294.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5508219599723816,0.050000000745058,0.0482357218861579,293.2254638671875,297.1499938964844,293.1499938964844,0.0910349413752555,-1650.3079833984375,304.1578674316406,0.8018835783004761,0.1487624943256378,0.105028361082077,293.2142333984375,297.1499938964844,293.1499938964844,0.1494856625795364,-3327.414306640625,304.1568603515625,0.9149564504623412,0.2225712686777115,0.2117784768342971,293.3436889648437,297.1499938964844,293.1499938964844,0.0060272482223808,-2167.4228515625,299.0142517089844,0.5508219599723816,0.050000000745058,0.228809505701065,291.17742919921875,291.1499938964844,275.17205810546875,272.6582946777344,286.13934326171875,294.4322814941406,291.1775207519531,1.0,0.1792347878217697,0.9282329082489014,0.9282329082489014,1.0,1.0,-0.7676307559013367,0.3306683599948883,0.4369624257087707,0.1233714371919632,0.0,0.0,0.0814708545804023,25.758689880371094,25.0,0.9346866011619568,-3901.498779296875,59.31644058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,303.204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9609375,18000.0,0.0,0.0,0.0871206074953079,0.0,0.0,0.0,0.0,1.0,0.0018872850341722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920933559536933,0.0987906157970428,-0.0066972617059946,0.0,8.841633825795725e-05,0.0,0.0,3.7977261543273926,0.0,0.0,0.0,0.2692131996154785,4.0,0.0,1.0
822960,293.2793273925781,297.1499938964844,293.1499938964844,0.0091477474197745,-583.1857299804688,300.7029724121094,0.5507047176361084,0.050000000745058,0.0458066314458847,294.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.5507047176361084,0.050000000745058,0.0482365861535072,293.22625732421875,297.1499938964844,293.1499938964844,0.0901972949504852,-1638.1669921875,304.157958984375,0.7997162342071533,0.1476508677005767,0.1042575389146804,293.2142639160156,297.1499938964844,293.1499938964844,0.1487997025251388,-3315.19384765625,304.1568603515625,0.9135066270828248,0.2217517346143722,0.2110059708356857,293.3443603515625,297.1499938964844,293.1499938964844,0.0059938738122582,-2157.62060546875,298.97906494140625,0.5507047176361084,0.050000000745058,0.2288136035203933,291.1777648925781,291.1499938964844,275.1803894042969,272.6620178222656,286.1479187011719,294.4413757324219,291.1778564453125,1.0,0.1790481805801391,0.9282966256141664,0.9282966256141664,1.0,1.0,-0.7657855153083801,0.329882264137268,0.435903251171112,0.122958093881607,0.0,0.0,0.0795844420790672,25.76271629333496,25.0,0.925974190235138,-3885.72607421875,59.05618667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197631835937,303.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.041015625,18000.0,0.0,0.0,0.0867734178900718,0.0,0.0,0.0,0.0,1.0,0.0019950314890593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914226844906807,0.0988734737038612,-0.0074507873505353,0.0,8.806398545857519e-05,0.0,0.0,3.80007004737854,0.0,0.0,0.0,0.2691910564899444,4.0,0.0,1.0
823020,293.28045654296875,297.1499938964844,293.1499938964844,0.0090787848457694,-580.5228271484375,300.6552429199219,0.5504698157310486,0.050000000745058,0.0458082780241966,294.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5504698157310486,0.050000000745058,0.0482383221387863,293.2278747558594,297.1499938964844,293.1499938964844,0.0884930491447448,-1613.471435546875,304.1581420898437,0.7952781915664673,0.1453896164894104,0.1026892736554145,293.2143249511719,297.1499938964844,293.1499938964844,0.1474300175905227,-3290.756591796875,304.1568603515625,0.9106324911117554,0.2201125025749206,0.2094607353210449,293.345703125,297.1499938964844,293.1499938964844,0.0059272334910929,-2137.928955078125,298.9084167480469,0.5504698157310486,0.050000000745058,0.2288218289613723,291.17840576171875,291.1499938964844,275.1968688964844,272.6692199707031,286.1650695800781,294.45977783203125,291.1784973144531,1.0,0.17867211997509,0.9284241199493408,0.9284241199493408,1.0,1.0,-0.7620627880096436,0.3282965123653412,0.43376624584198,0.12212585657835,0.0,0.0,0.0757512524724006,25.770715713500977,25.0,0.8861128091812134,-3854.072021484375,58.533599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32159423828125,303.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.173828125,18000.0,0.0,0.0,0.0860721841454505,0.0,0.0,0.0,0.0,1.0,0.0021930050570517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900741219520568,0.0990038961172103,-0.0089297732338309,0.0,8.735232404433191e-05,0.0,0.0,3.803364992141724,0.0,0.0,0.0,0.2691427767276764,4.0,0.0,1.0
823080,293.28045654296875,297.1499938964844,293.1499938964844,0.0090787848457694,-580.5228271484375,300.6552429199219,0.5504698157310486,0.050000000745058,0.0458082780241966,294.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5504698157310486,0.050000000745058,0.0482383221387863,293.2278747558594,297.1499938964844,293.1499938964844,0.0884930491447448,-1613.471435546875,304.1581420898437,0.7952781915664673,0.1453896164894104,0.1026892736554145,293.2143249511719,297.1499938964844,293.1499938964844,0.1474300175905227,-3290.756591796875,304.1568603515625,0.9106324911117554,0.2201125025749206,0.2094607353210449,293.345703125,297.1499938964844,293.1499938964844,0.0059272334910929,-2137.928955078125,298.9084167480469,0.5504698157310486,0.050000000745058,0.2288218289613723,291.17840576171875,291.1499938964844,275.1968688964844,272.6692199707031,286.1650695800781,294.45977783203125,291.1784973144531,1.0,0.17867211997509,0.9284241199493408,0.9284241199493408,1.0,1.0,-0.7620627880096436,0.3282965123653412,0.43376624584198,0.12212585657835,0.0,0.0,0.0757512524724006,25.770715713500977,25.0,0.8861128091812134,-3854.072021484375,58.533599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32159423828125,303.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.173828125,18000.0,0.0,0.0,0.0860721841454505,0.0,0.0,0.0,0.0,1.0,0.0021930050570517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900741219520568,0.0990038961172103,-0.0089297732338309,0.0,8.735232404433191e-05,0.0,0.0,3.803364992141724,0.0,0.0,0.0,0.2691427767276764,4.0,0.0,1.0
823140,293.2815856933594,297.1499938964844,293.1499938964844,0.009009962901473,-577.8408203125,300.607177734375,0.5502347946166992,0.050000000745058,0.0458099283277988,294.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.5502347946166992,0.050000000745058,0.0482400618493557,293.2295227050781,297.1499938964844,293.1499938964844,0.0867500081658363,-1588.235595703125,304.1583251953125,0.7907060980796814,0.1430791467428207,0.1010861992835998,293.21435546875,297.1499938964844,293.1499938964844,0.1460635662078857,-3266.328369140625,304.1568603515625,0.9078036546707152,0.2184732854366302,0.2079153805971145,293.3470153808594,297.1499938964844,293.1499938964844,0.0058607412502169,-2118.123046875,298.8372802734375,0.5502347946166992,0.050000000745058,0.2288300842046737,291.17901611328125,291.1499938964844,275.21295166015625,272.6762084960937,286.1822204589844,294.4784240722656,291.1790771484375,1.0,0.1782922744750976,0.9285515546798706,0.9285515546798706,1.0,1.0,-0.7582981586456299,0.3266931772232055,0.4316049814224243,0.121286392211914,0.0,0.0,0.0718417391180992,25.778594970703125,25.0,0.8322576880455017,-3822.307861328125,58.008419036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,303.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.0853621289134025,0.0,0.0,0.0,0.0,1.0,0.0023732637055218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887183398008346,0.0990958511829376,-0.0103775057941675,0.0,8.663171320222318e-05,0.0,0.0,3.805143594741821,0.0,0.0,0.0,0.2690902054309845,4.0,0.0,1.0
823200,293.2815856933594,297.1499938964844,293.1499938964844,0.009009962901473,-577.8408203125,300.607177734375,0.5502347946166992,0.050000000745058,0.0458099283277988,294.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.5502347946166992,0.050000000745058,0.0482400618493557,293.2295227050781,297.1499938964844,293.1499938964844,0.0867500081658363,-1588.235595703125,304.1583251953125,0.7907060980796814,0.1430791467428207,0.1010861992835998,293.21435546875,297.1499938964844,293.1499938964844,0.1460635662078857,-3266.328369140625,304.1568603515625,0.9078036546707152,0.2184732854366302,0.2079153805971145,293.3470153808594,297.1499938964844,293.1499938964844,0.0058607412502169,-2118.123046875,298.8372802734375,0.5502347946166992,0.050000000745058,0.2288300842046737,291.17901611328125,291.1499938964844,275.21295166015625,272.6762084960937,286.1822204589844,294.4784240722656,291.1790771484375,1.0,0.1782922744750976,0.9285515546798706,0.9285515546798706,1.0,1.0,-0.7582981586456299,0.3266931772232055,0.4316049814224243,0.121286392211914,0.0,0.0,0.0718417391180992,25.778594970703125,25.0,0.8322576880455017,-3822.307861328125,58.008419036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,303.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.0853621289134025,0.0,0.0,0.0,0.0,1.0,0.0023732637055218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887183398008346,0.0990958511829376,-0.0103775057941675,0.0,8.663171320222318e-05,0.0,0.0,3.805143594741821,0.0,0.0,0.0,0.2690902054309845,4.0,0.0,1.0
823260,293.28271484375,297.1499938964844,293.1499938964844,0.0089412871748209,-575.1401977539062,300.5586853027344,0.5500001907348633,0.050000000745058,0.0458115823566913,294.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5500001907348633,0.050000000745058,0.0482418052852153,293.2312316894531,297.1499938964844,293.1499938964844,0.084968015551567,-1562.4742431640625,304.15850830078125,0.7860060930252075,0.1407210379838943,0.0994492024183273,293.21441650390625,297.1499938964844,293.1499938964844,0.1447007954120636,-3241.91796875,304.1568298339844,0.9050350189208984,0.2168345153331756,0.2063702791929245,293.34832763671875,297.1499938964844,293.1499938964844,0.0057943905703723,-2098.203369140625,298.7657165527344,0.5500001907348633,0.050000000745058,0.2288383394479751,291.1795654296875,291.1499938964844,275.22869873046875,272.6829833984375,286.1992492675781,294.49725341796875,291.1796264648437,1.0,0.1779086291790008,0.9286885857582092,0.9286885857582092,1.0,1.0,-0.7544931769371033,0.3250732123851776,0.4294199645519256,0.1204402223229408,0.0,0.0,0.0678607895970344,25.786266326904297,25.0,0.7606112360954285,-3790.467529296875,57.480838775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255615234375,302.9685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.0846439152956008,0.0,0.0,0.0,0.0,1.0,0.0025407089851796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873577520251274,0.0991602465510368,-0.0118024982511997,0.0,8.59028150443919e-05,0.0,0.0,3.805837631225586,0.0,0.0,0.0,0.2690345048904419,4.0,0.0,1.0
823320,293.28271484375,297.1499938964844,293.1499938964844,0.0089412871748209,-575.1401977539062,300.5586853027344,0.5500001907348633,0.050000000745058,0.0458115823566913,294.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5500001907348633,0.050000000745058,0.0482418052852153,293.2312316894531,297.1499938964844,293.1499938964844,0.084968015551567,-1562.4742431640625,304.15850830078125,0.7860060930252075,0.1407210379838943,0.0994492024183273,293.21441650390625,297.1499938964844,293.1499938964844,0.1447007954120636,-3241.91796875,304.1568298339844,0.9050350189208984,0.2168345153331756,0.2063702791929245,293.34832763671875,297.1499938964844,293.1499938964844,0.0057943905703723,-2098.203369140625,298.7657165527344,0.5500001907348633,0.050000000745058,0.2288383394479751,291.1795654296875,291.1499938964844,275.22869873046875,272.6829833984375,286.1992492675781,294.49725341796875,291.1796264648437,1.0,0.1779086291790008,0.9286885857582092,0.9286885857582092,1.0,1.0,-0.7544931769371033,0.3250732123851776,0.4294199645519256,0.1204402223229408,0.0,0.0,0.0678607895970344,25.786266326904297,25.0,0.7606112360954285,-3790.467529296875,57.480838775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255615234375,302.9685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.0846439152956008,0.0,0.0,0.0,0.0,1.0,0.0025407089851796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873577520251274,0.0991602465510368,-0.0118024982511997,0.0,8.59028150443919e-05,0.0,0.0,3.805837631225586,0.0,0.0,0.0,0.2690345048904419,4.0,0.0,1.0
823380,293.2838134765625,297.1499938964844,293.1499938964844,0.008872790262103,-572.4222412109375,300.5098571777344,0.5497668981552124,0.050000000745058,0.0458132326602935,294.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.5497668981552124,0.050000000745058,0.0482435412704944,293.23291015625,297.1499938964844,293.1499938964844,0.0831492245197296,-1536.23779296875,304.1587219238281,0.7811920642852783,0.1383199542760849,0.0977814495563507,293.2144470214844,297.1499938964844,293.1499938964844,0.1433423012495041,-3217.534912109375,304.1568298339844,0.9023424386978148,0.2151966989040374,0.2048258930444717,293.3496398925781,297.1499938964844,293.1499938964844,0.0057281958870589,-2078.176025390625,298.6936950683594,0.5497668981552124,0.050000000745058,0.2288465797901153,291.1800537109375,291.1499938964844,275.2440490722656,272.6895751953125,286.2161560058594,294.51617431640625,291.1801147460937,1.0,0.1775214523077011,0.928825616836548,0.928825616836548,1.0,1.0,-0.7506521344184875,0.3234382569789886,0.4272138774394989,0.1195880100131034,0.0,0.0,0.0638187974691391,25.793601989746094,25.0,0.6737282872200012,-3758.620361328125,56.9514045715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0839190706610679,0.0,0.0,0.0,0.0,1.0,0.0026987302117049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08599653840065,0.0992085933685302,-0.0132120558992028,0.0,8.51671866257675e-05,0.0,0.0,3.8059027194976807,0.0,0.0,0.0,0.2689771950244903,4.0,0.0,1.0
823440,293.2838134765625,297.1499938964844,293.1499938964844,0.008872790262103,-572.4222412109375,300.5098571777344,0.5497668981552124,0.050000000745058,0.0458132326602935,294.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.5497668981552124,0.050000000745058,0.0482435412704944,293.23291015625,297.1499938964844,293.1499938964844,0.0831492245197296,-1536.23779296875,304.1587219238281,0.7811920642852783,0.1383199542760849,0.0977814495563507,293.2144470214844,297.1499938964844,293.1499938964844,0.1433423012495041,-3217.534912109375,304.1568298339844,0.9023424386978148,0.2151966989040374,0.2048258930444717,293.3496398925781,297.1499938964844,293.1499938964844,0.0057281958870589,-2078.176025390625,298.6936950683594,0.5497668981552124,0.050000000745058,0.2288465797901153,291.1800537109375,291.1499938964844,275.2440490722656,272.6895751953125,286.2161560058594,294.51617431640625,291.1801147460937,1.0,0.1775214523077011,0.928825616836548,0.928825616836548,1.0,1.0,-0.7506521344184875,0.3234382569789886,0.4272138774394989,0.1195880100131034,0.0,0.0,0.0638187974691391,25.793601989746094,25.0,0.6737282872200012,-3758.620361328125,56.9514045715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0839190706610679,0.0,0.0,0.0,0.0,1.0,0.0026987302117049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08599653840065,0.0992085933685302,-0.0132120558992028,0.0,8.51671866257675e-05,0.0,0.0,3.8059027194976807,0.0,0.0,0.0,0.2689771950244903,4.0,0.0,1.0
823500,293.28436279296875,297.1499938964844,293.1499938964844,0.0088386023417115,-571.0565185546875,300.4852905273437,0.5496509075164795,0.050000000745058,0.0458140559494495,294.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5496509075164795,0.050000000745058,0.0482444055378437,293.2337646484375,297.1499938964844,293.1499938964844,0.0822256356477737,-1522.94189453125,304.1588134765625,0.778744101524353,0.1371031254529953,0.0969360470771789,293.2144470214844,297.1499938964844,293.1499938964844,0.142664834856987,-3205.357421875,304.15679931640625,0.901010036468506,0.2143783122301101,0.2040541321039199,293.35028076171875,297.1499938964844,293.1499938964844,0.0056951506994664,-2068.120849609375,298.65753173828125,0.5496509075164795,0.050000000745058,0.2288506925106048,291.1802673339844,291.1499938964844,275.2515563964844,272.6927795410156,286.2245178222656,294.525634765625,291.1803283691406,1.0,0.1773265153169632,0.9288941025733948,0.9288941025733948,1.0,1.0,-0.74871826171875,0.32261523604393,0.4261029958724975,0.1191596761345863,0.0,0.0,0.0617765560746192,25.797117233276367,25.0,0.6247488260269165,-3742.702392578125,56.686012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,302.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0835545882582664,0.0,0.0,0.0,0.0,1.0,0.0027747999411076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853164494037628,0.09922756254673,-0.0139111131429672,0.0,8.479728421662003e-05,0.0,0.0,3.805734157562256,0.0,0.0,0.0,0.2689480483531952,4.0,0.0,1.0
823560,293.284912109375,297.1499938964844,293.1499938964844,0.0088044703006744,-569.68701171875,300.46063232421875,0.5495353937149048,0.050000000745058,0.0458148717880249,294.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.5495353937149048,0.050000000745058,0.0482452698051929,293.2345886230469,297.1499938964844,293.1499938964844,0.0812928900122642,-1509.5355224609375,304.1589050292969,0.7762712836265564,0.1358762681484222,0.0960834473371505,293.2144470214844,297.1499938964844,293.1499938964844,0.1419886648654937,-3193.190673828125,304.15679931640625,0.8996762633323669,0.2135604321956634,0.203282743692398,293.3509216308594,297.1499938964844,293.1499938964844,0.0056621478870511,-2058.04052734375,298.6212463378906,0.5495353937149048,0.050000000745058,0.2288547754287719,291.18048095703125,291.1499938964844,275.25897216796875,272.6959228515625,286.2328491210937,294.5350952148437,291.1805419921875,1.0,0.1771307289600372,0.9289708733558656,0.9289708733558656,1.0,1.0,-0.7467761635780334,0.3217890560626983,0.4249871075153351,0.1187301874160766,0.0,0.0,0.0597226694226264,25.80052947998047,25.0,0.5736348032951355,-3726.804931640625,56.42028045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,302.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.0831891670823097,0.0,0.0,0.0,0.0,1.0,0.0028492358978837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846376121044159,0.0992446392774581,-0.0146070308983325,0.0,8.44264286570251e-05,0.0,0.0,3.8054933547973633,0.0,0.0,0.0,0.2689188122749328,4.0,0.0,1.0
823620,293.2859802246094,297.1499938964844,293.1499938964844,0.0087363431230187,-566.9351806640625,300.4110412597656,0.5493059158325195,0.050000000745058,0.0458165034651756,294.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5493059158325195,0.050000000745058,0.0482469871640205,293.2362670898437,297.1499938964844,293.1499938964844,0.0793989673256874,-1482.388916015625,304.1590881347656,0.7712546586990356,0.1333916336297989,0.0943566709756851,293.2144470214844,297.1499938964844,293.1499938964844,0.1406404972076416,-3168.8955078125,304.15679931640625,0.8970054388046265,0.2119263708591461,0.2017415016889572,293.3522033691406,297.1499938964844,293.1499938964844,0.0055962335318326,-2037.7945556640625,298.5483093261719,0.5493059158325195,0.050000000745058,0.228862926363945,291.1808166503906,291.1499938964844,275.2734680175781,272.7020874023437,286.24932861328125,294.5539855957031,291.1808776855469,1.0,0.1767367273569107,0.929124355316162,0.929124355316162,1.0,1.0,-0.7428682446479797,0.3201269507408142,0.4227412939071655,0.1178672984242439,0.0,0.0,0.0555843114852905,25.807024002075195,25.0,0.4791710376739502,-3695.0908203125,55.88790130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3303527832031,302.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.0824567303061485,0.0,0.0,0.0,0.0,1.0,0.0029937331564724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832855105400085,0.0992739796638488,-0.0159884672611951,0.0,8.368309499928728e-05,0.0,0.0,3.804835081100464,0.0,0.0,0.0,0.2688601016998291,4.0,0.0,1.0
823680,293.2859802246094,297.1499938964844,293.1499938964844,0.0087363431230187,-566.9351806640625,300.4110412597656,0.5493059158325195,0.050000000745058,0.0458165034651756,294.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5493059158325195,0.050000000745058,0.0482469871640205,293.2362670898437,297.1499938964844,293.1499938964844,0.0793989673256874,-1482.388916015625,304.1590881347656,0.7712546586990356,0.1333916336297989,0.0943566709756851,293.2144470214844,297.1499938964844,293.1499938964844,0.1406404972076416,-3168.8955078125,304.15679931640625,0.8970054388046265,0.2119263708591461,0.2017415016889572,293.3522033691406,297.1499938964844,293.1499938964844,0.0055962335318326,-2037.7945556640625,298.5483093261719,0.5493059158325195,0.050000000745058,0.228862926363945,291.1808166503906,291.1499938964844,275.2734680175781,272.7020874023437,286.24932861328125,294.5539855957031,291.1808776855469,1.0,0.1767367273569107,0.929124355316162,0.929124355316162,1.0,1.0,-0.7428682446479797,0.3201269507408142,0.4227412939071655,0.1178672984242439,0.0,0.0,0.0555843114852905,25.807024002075195,25.0,0.4791710376739502,-3695.0908203125,55.88790130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3303527832031,302.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.0824567303061485,0.0,0.0,0.0,0.0,1.0,0.0029937331564724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832855105400085,0.0992739796638488,-0.0159884672611951,0.0,8.368309499928728e-05,0.0,0.0,3.804835081100464,0.0,0.0,0.0,0.2688601016998291,4.0,0.0,1.0
823740,293.2870483398437,297.1499938964844,293.1499938964844,0.0086684869602322,-564.169189453125,300.36114501953125,0.549078106880188,0.050000000745058,0.0458181276917457,294.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.549078106880188,0.050000000745058,0.0482486970722675,293.2379150390625,297.1499938964844,293.1499938964844,0.0774694606661796,-1454.8455810546875,304.1592712402344,0.7661569714546204,0.1308702081441879,0.0926040858030319,293.2144470214844,297.1499938964844,293.1499938964844,0.1392973959445953,-3144.64306640625,304.1567687988281,0.8943305611610413,0.2102945894002914,0.2002022564411163,293.3534545898437,297.1499938964844,293.1499938964844,0.0055305529385805,-2017.4686279296875,298.4750061035156,0.549078106880188,0.050000000745058,0.2288710325956344,291.1811218261719,291.1499938964844,275.2875061035156,272.70806884765625,286.2655944824219,294.5729064941406,291.18115234375,1.0,0.1763399392366409,0.9292778372764589,0.9292778372764589,1.0,1.0,-0.7389309406280518,0.3184528052806854,0.4204781055450439,0.1169998124241828,0.0,0.0,0.0514129176735878,25.81319046020508,25.0,0.41136035323143,-3663.534912109375,55.35491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,302.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.08172407746315,0.0,0.0,0.0,0.0,1.0,0.0031333819497376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819439068436622,0.0993006527423858,-0.0173567421734333,0.0,8.293955033877864e-05,0.0,0.0,3.804085731506348,0.0,0.0,0.0,0.2688018679618835,4.0,0.0,1.0
823800,293.2870483398437,297.1499938964844,293.1499938964844,0.0086684869602322,-564.169189453125,300.36114501953125,0.549078106880188,0.050000000745058,0.0458181276917457,294.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.549078106880188,0.050000000745058,0.0482486970722675,293.2379150390625,297.1499938964844,293.1499938964844,0.0774694606661796,-1454.8455810546875,304.1592712402344,0.7661569714546204,0.1308702081441879,0.0926040858030319,293.2144470214844,297.1499938964844,293.1499938964844,0.1392973959445953,-3144.64306640625,304.1567687988281,0.8943305611610413,0.2102945894002914,0.2002022564411163,293.3534545898437,297.1499938964844,293.1499938964844,0.0055305529385805,-2017.4686279296875,298.4750061035156,0.549078106880188,0.050000000745058,0.2288710325956344,291.1811218261719,291.1499938964844,275.2875061035156,272.70806884765625,286.2655944824219,294.5729064941406,291.18115234375,1.0,0.1763399392366409,0.9292778372764589,0.9292778372764589,1.0,1.0,-0.7389309406280518,0.3184528052806854,0.4204781055450439,0.1169998124241828,0.0,0.0,0.0514129176735878,25.81319046020508,25.0,0.41136035323143,-3663.534912109375,55.35491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,302.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.08172407746315,0.0,0.0,0.0,0.0,1.0,0.0031333819497376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819439068436622,0.0993006527423858,-0.0173567421734333,0.0,8.293955033877864e-05,0.0,0.0,3.804085731506348,0.0,0.0,0.0,0.2688018679618835,4.0,0.0,1.0
