time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2880859375,297.1499938964844,293.1499938964844,0.0086008440703153,-561.3863525390625,300.3109130859375,0.5488519072532654,0.050000000745058,0.0458197444677352,294.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5488519072532654,0.050000000745058,0.0482503958046436,293.23956298828125,297.1499938964844,293.1499938964844,0.0755005478858947,-1426.8768310546875,304.1594543457031,0.7609819173812866,0.1283100992441177,0.0908242762088775,293.2144470214844,297.1499938964844,293.1499938964844,0.1379596292972564,-3120.436279296875,304.15673828125,0.8916532397270203,0.2086655497550964,0.19866544008255,293.3547058105469,297.1499938964844,293.1499938964844,0.0054650045931339,-1997.0313720703125,298.4013366699219,0.5488519072532654,0.050000000745058,0.2288791090250015,291.181396484375,291.1499938964844,275.3010559082031,272.7138671875,286.2816467285156,294.5918884277344,291.1814270019531,1.0,0.1759403347969055,0.9294400215148926,0.9294400215148926,1.0,1.0,-0.7349641919136047,0.3167669475078583,0.4181972146034241,0.1161276996135711,0.0,0.0,0.0472074747085571,25.81900978088379,25.0,0.3712458610534668,-3632.1298828125,54.82129287719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,302.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0809934511780738,0.0,0.0,0.0,0.0,1.0,0.0032688211649656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806130468845367,0.0993219688534736,-0.0187089182436466,0.0,8.219805749831721e-05,0.0,0.0,3.803150177001953,0.0,0.0,0.0,0.2687436938285827,4.0,0.0,1.0
823920,293.2880859375,297.1499938964844,293.1499938964844,0.0086008440703153,-561.3863525390625,300.3109130859375,0.5488519072532654,0.050000000745058,0.0458197444677352,294.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5488519072532654,0.050000000745058,0.0482503958046436,293.23956298828125,297.1499938964844,293.1499938964844,0.0755005478858947,-1426.8768310546875,304.1594543457031,0.7609819173812866,0.1283100992441177,0.0908242762088775,293.2144470214844,297.1499938964844,293.1499938964844,0.1379596292972564,-3120.436279296875,304.15673828125,0.8916532397270203,0.2086655497550964,0.19866544008255,293.3547058105469,297.1499938964844,293.1499938964844,0.0054650045931339,-1997.0313720703125,298.4013366699219,0.5488519072532654,0.050000000745058,0.2288791090250015,291.181396484375,291.1499938964844,275.3010559082031,272.7138671875,286.2816467285156,294.5918884277344,291.1814270019531,1.0,0.1759403347969055,0.9294400215148926,0.9294400215148926,1.0,1.0,-0.7349641919136047,0.3167669475078583,0.4181972146034241,0.1161276996135711,0.0,0.0,0.0472074747085571,25.81900978088379,25.0,0.3712458610534668,-3632.1298828125,54.82129287719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,302.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0809934511780738,0.0,0.0,0.0,0.0,1.0,0.0032688211649656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806130468845367,0.0993219688534736,-0.0187089182436466,0.0,8.219805749831721e-05,0.0,0.0,3.803150177001953,0.0,0.0,0.0,0.2687436938285827,4.0,0.0,1.0
823980,293.28912353515625,297.1499938964844,293.1499938964844,0.0085334386676549,-558.5875244140625,300.2603759765625,0.5486273765563965,0.050000000745058,0.0458213537931442,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.5486273765563965,0.050000000745058,0.0482520908117294,293.2411804199219,297.1499938964844,293.1499938964844,0.0734909698367118,-1398.48876953125,304.15966796875,0.7557371258735657,0.1257117986679077,0.0890175998210907,293.21441650390625,297.1499938964844,293.1499938964844,0.13662751019001,-3096.28076171875,304.1567077636719,0.8889750838279724,0.2070397734642028,0.1971315294504165,293.3559265136719,297.1499938964844,293.1499938964844,0.0053996155038475,-1976.49267578125,298.3272399902344,0.5486273765563965,0.050000000745058,0.228887140750885,291.181640625,291.1499938964844,275.3140869140625,272.7195129394531,286.2974853515625,294.6108703613281,291.1816711425781,1.0,0.175538033246994,0.9296022057533264,0.9296022057533264,1.0,1.0,-0.7309686541557312,0.3150694668292999,0.4158991873264313,0.1152509003877639,0.0,0.0,0.0429701097309589,25.82451629638672,25.0,0.3426311314105987,-3600.8837890625,54.28724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316650390625,302.4952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0802670270204544,0.0,0.0,0.0,0.0,1.0,0.0034009024966508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792936161160469,0.0993389710783958,-0.0200453530997037,0.0,8.146082836901769e-05,0.0,0.0,3.802066326141357,0.0,0.0,0.0,0.2686857581138611,4.0,0.0,1.0
824040,293.28912353515625,297.1499938964844,293.1499938964844,0.0085334386676549,-558.5875244140625,300.2603759765625,0.5486273765563965,0.050000000745058,0.0458213537931442,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.5486273765563965,0.050000000745058,0.0482520908117294,293.2411804199219,297.1499938964844,293.1499938964844,0.0734909698367118,-1398.48876953125,304.15966796875,0.7557371258735657,0.1257117986679077,0.0890175998210907,293.21441650390625,297.1499938964844,293.1499938964844,0.13662751019001,-3096.28076171875,304.1567077636719,0.8889750838279724,0.2070397734642028,0.1971315294504165,293.3559265136719,297.1499938964844,293.1499938964844,0.0053996155038475,-1976.49267578125,298.3272399902344,0.5486273765563965,0.050000000745058,0.228887140750885,291.181640625,291.1499938964844,275.3140869140625,272.7195129394531,286.2974853515625,294.6108703613281,291.1816711425781,1.0,0.175538033246994,0.9296022057533264,0.9296022057533264,1.0,1.0,-0.7309686541557312,0.3150694668292999,0.4158991873264313,0.1152509003877639,0.0,0.0,0.0429701097309589,25.82451629638672,25.0,0.3426311314105987,-3600.8837890625,54.28724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316650390625,302.4952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0802670270204544,0.0,0.0,0.0,0.0,1.0,0.0034009024966508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792936161160469,0.0993389710783958,-0.0200453530997037,0.0,8.146082836901769e-05,0.0,0.0,3.802066326141357,0.0,0.0,0.0,0.2686857581138611,4.0,0.0,1.0
824100,293.28961181640625,297.1499938964844,293.1499938964844,0.0084998151287436,-557.1817626953125,300.2350158691406,0.5485155582427979,0.050000000745058,0.0458221547305583,294.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5485155582427979,0.050000000745058,0.0482529364526271,293.2419738769531,297.1499938964844,293.1499938964844,0.0724698975682258,-1384.1309814453125,304.1597595214844,0.7530889511108398,0.1243975684046745,0.0881037414073944,293.2143859863281,297.1499938964844,293.1499938964844,0.1359637528657913,-3084.22607421875,304.1567077636719,0.8876361846923828,0.2062282860279083,0.1963658630847931,293.3565368652344,297.1499938964844,293.1499938964844,0.0053669596090912,-1966.1795654296875,298.2900695800781,0.5485155582427979,0.050000000745058,0.2288911491632461,291.1817626953125,291.1499938964844,275.3204345703125,272.7222595214844,286.3050231933594,294.61993408203125,291.1817932128906,1.0,0.1753358691930771,0.929683268070221,0.929683268070221,1.0,1.0,-0.7289597988128662,0.3142162561416626,0.4147435128688812,0.1148106604814529,0.0,0.0,0.040839847177267,25.8271598815918,25.0,0.2955426573753357,-3585.372802734375,54.020057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,302.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0799060836434364,0.0,0.0,0.0,0.0,1.0,0.0034658892545849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786382779479026,0.0993457287549972,-0.0207074470818042,0.0,8.109451300697401e-05,0.0,0.0,3.8014650344848633,0.0,0.0,0.0,0.268656849861145,4.0,0.0,1.0
824160,293.2901306152344,297.1499938964844,293.1499938964844,0.0084662744775414,-555.7763061523438,300.2095031738281,0.5484039783477783,0.050000000745058,0.0458229593932628,294.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5484039783477783,0.050000000745058,0.0482537820935249,293.2427673339844,297.1499938964844,293.1499938964844,0.0714389532804489,-1369.68408203125,304.15985107421875,0.7504245638847351,0.1230733096599578,0.0871830806136131,293.21435546875,297.1499938964844,293.1499938964844,0.135303184390068,-3072.22021484375,304.1566772460937,0.8862969279289246,0.2054172307252884,0.1956007927656173,293.3571472167969,297.1499938964844,293.1499938964844,0.0053342855535447,-1955.8353271484373,298.2526550292969,0.5484039783477783,0.050000000745058,0.2288951575756073,291.1817321777344,291.1499938964844,275.3266296386719,272.7249450683594,286.3106384277344,294.6258544921875,291.1816711425781,1.0,0.1751330941915512,0.9297728538513184,0.9297728538513184,1.0,1.0,-0.7269434332847595,0.3133602142333984,0.4135832488536834,0.1143693774938583,0.0,0.0,0.0387240834534168,25.82976722717285,25.0,-0.1732790917158126,-3570.21435546875,53.752811431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33111572265625,302.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0795470401644706,0.0,0.0,0.0,0.0,1.0,0.0035301458556205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779890120029449,0.0993530303239822,-0.0213640239089727,0.0,8.07301330496557e-05,0.0,0.0,3.800891160964966,0.0,0.0,0.0,0.26862832903862,4.0,0.0,1.0
824220,293.2911682128906,297.1499938964844,293.1499938964844,0.008399617858231,-552.9794921875,300.1579284667969,0.5481797456741333,0.050000000745058,0.0458245724439621,294.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5481797456741333,0.050000000745058,0.048255480825901,293.2444152832031,297.1499938964844,293.1499938964844,0.0693455263972282,-1340.5108642578125,304.1600646972656,0.7450382709503174,0.1203910410404205,0.0853189080953598,293.2143249511719,297.1499938964844,293.1499938964844,0.1339930146932602,-3048.3837890625,304.1566467285156,0.8836126327514648,0.2037941664457321,0.1940704435110092,293.35845947265625,297.1499938964844,293.1499938964844,0.0052691753953695,-1935.1654052734373,298.1770324707031,0.5481797456741333,0.050000000745058,0.2289032340049743,291.1809387207031,291.1499938964844,275.3385925292969,272.730224609375,286.3211975097656,294.6365661621094,291.18072509765625,1.0,0.1747256070375442,0.9299520254135132,0.9299520254135132,1.0,1.0,-0.7228831648826599,0.3116369545459747,0.4112462401390075,0.1134819462895393,0.0,0.0,0.0346523635089397,25.835102081298828,25.0,-1.1697324514389038,-3540.781494140625,53.21775436401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298645019531,302.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.0788373872637748,0.0,0.0,0.0,0.0,1.0,0.0036543521564453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767431408166885,0.0993788838386535,-0.0226357392966747,0.0,8.000992238521576e-05,0.0,0.0,3.800239086151123,0.0,0.0,0.0,0.2685746550559997,4.0,0.0,1.0
824280,293.2911682128906,297.1499938964844,293.1499938964844,0.008399617858231,-552.9794921875,300.1579284667969,0.5481797456741333,0.050000000745058,0.0458245724439621,294.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5481797456741333,0.050000000745058,0.048255480825901,293.2444152832031,297.1499938964844,293.1499938964844,0.0693455263972282,-1340.5108642578125,304.1600646972656,0.7450382709503174,0.1203910410404205,0.0853189080953598,293.2143249511719,297.1499938964844,293.1499938964844,0.1339930146932602,-3048.3837890625,304.1566467285156,0.8836126327514648,0.2037941664457321,0.1940704435110092,293.35845947265625,297.1499938964844,293.1499938964844,0.0052691753953695,-1935.1654052734373,298.1770324707031,0.5481797456741333,0.050000000745058,0.2289032340049743,291.1809387207031,291.1499938964844,275.3385925292969,272.730224609375,286.3211975097656,294.6365661621094,291.18072509765625,1.0,0.1747256070375442,0.9299520254135132,0.9299520254135132,1.0,1.0,-0.7228831648826599,0.3116369545459747,0.4112462401390075,0.1134819462895393,0.0,0.0,0.0346523635089397,25.835102081298828,25.0,-1.1697324514389038,-3540.781494140625,53.21775436401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298645019531,302.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.0788373872637748,0.0,0.0,0.0,0.0,1.0,0.0036543521564453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767431408166885,0.0993788838386535,-0.0226357392966747,0.0,8.000992238521576e-05,0.0,0.0,3.800239086151123,0.0,0.0,0.0,0.2685746550559997,4.0,0.0,1.0
824340,293.2922058105469,297.1499938964844,293.1499938964844,0.0083331353962421,-550.1677856445312,300.1058349609375,0.5479539632797241,0.050000000745058,0.0458262041211128,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5479539632797241,0.050000000745058,0.0482571981847286,293.2460632324219,297.1499938964844,293.1499938964844,0.067202016711235,-1310.8675537109375,304.1602783203125,0.7395679950714111,0.1176648586988449,0.0834237411618232,293.2142944335937,297.1499938964844,293.1499938964844,0.1326870322227478,-3024.574951171875,304.1566162109375,0.880919873714447,0.2021700292825698,0.1925389319658279,293.3597717285156,297.1499938964844,293.1499938964844,0.005204118322581,-1914.3770751953125,298.1007385253906,0.5479539632797241,0.050000000745058,0.2289113700389862,291.1798400878906,291.1499938964844,275.3500061035156,272.7353820800781,286.3313903808594,294.6471252441406,291.1796569824219,1.0,0.1743154525756836,0.9301311373710632,0.9301311373710632,1.0,1.0,-0.718784511089325,0.3098980784416199,0.4088864326477051,0.1125875785946846,0.0,0.0,0.0307524036616086,25.84062385559082,25.0,-1.4153848886489868,-3512.584716796875,52.68184280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,302.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.0781441330909729,0.0,0.0,0.0,0.0,1.0,0.0037719432730227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755722001194953,0.0994107350707054,-0.0238385368138551,0.0,7.930635911179706e-05,0.0,0.0,3.799924850463867,0.0,0.0,0.0,0.268525093793869,4.0,0.0,1.0
824400,293.2922058105469,297.1499938964844,293.1499938964844,0.0083331353962421,-550.1677856445312,300.1058349609375,0.5479539632797241,0.050000000745058,0.0458262041211128,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5479539632797241,0.050000000745058,0.0482571981847286,293.2460632324219,297.1499938964844,293.1499938964844,0.067202016711235,-1310.8675537109375,304.1602783203125,0.7395679950714111,0.1176648586988449,0.0834237411618232,293.2142944335937,297.1499938964844,293.1499938964844,0.1326870322227478,-3024.574951171875,304.1566162109375,0.880919873714447,0.2021700292825698,0.1925389319658279,293.3597717285156,297.1499938964844,293.1499938964844,0.005204118322581,-1914.3770751953125,298.1007385253906,0.5479539632797241,0.050000000745058,0.2289113700389862,291.1798400878906,291.1499938964844,275.3500061035156,272.7353820800781,286.3313903808594,294.6471252441406,291.1796569824219,1.0,0.1743154525756836,0.9301311373710632,0.9301311373710632,1.0,1.0,-0.718784511089325,0.3098980784416199,0.4088864326477051,0.1125875785946846,0.0,0.0,0.0307524036616086,25.84062385559082,25.0,-1.4153848886489868,-3512.584716796875,52.68184280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,302.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.0781441330909729,0.0,0.0,0.0,0.0,1.0,0.0037719432730227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755722001194953,0.0994107350707054,-0.0238385368138551,0.0,7.930635911179706e-05,0.0,0.0,3.799924850463867,0.0,0.0,0.0,0.268525093793869,4.0,0.0,1.0
824460,293.3052062988281,297.1499938964844,293.1499938964844,0.0082190576940774,-545.2218627929688,300.02099609375,0.5468348264694214,0.050000000745058,0.0458342880010604,294.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5468348264694214,0.050000000745058,0.0482657141983509,293.25836181640625,297.1499938964844,293.1499938964844,0.0636514201760292,-1262.10205078125,304.1628112792969,0.7297742962837219,0.1127219125628471,0.0803126469254493,293.2248229980469,297.1499938964844,293.1499938964844,0.13004070520401,-2975.67578125,304.15887451171875,0.8745265603065491,0.1983904838562011,0.189413234591484,293.3731994628906,297.1499938964844,293.1499938964844,0.0051066735759377,-1882.75537109375,297.9914245605469,0.5468348264694214,0.050000000745058,0.2289517670869827,291.18084716796875,291.1499938964844,275.3590393066406,272.7395324707031,286.3465576171875,294.6681823730469,291.1817626953125,1.0,0.1738376170396804,0.9303186535835266,0.9303186535835266,1.0,1.0,-0.7113688588142395,0.3067416548728943,0.4046271741390228,0.1109908074140548,0.0,0.0,0.0266416519880294,25.988353729248047,25.0,4.246841907501221,-3479.74267578125,51.88905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248291015625,302.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0774678364396095,0.0,0.0,0.0,0.0,1.0,0.0038867502007633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744133964180946,0.09942027926445,-0.0250068809837102,0.0,7.862000347813591e-05,0.0,0.0,3.7988009452819824,0.0,0.0,0.0,0.268474280834198,4.0,0.0,1.0
824520,293.3052062988281,297.1499938964844,293.1499938964844,0.0082190576940774,-545.2218627929688,300.02099609375,0.5468348264694214,0.050000000745058,0.0458342880010604,294.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5468348264694214,0.050000000745058,0.0482657141983509,293.25836181640625,297.1499938964844,293.1499938964844,0.0636514201760292,-1262.10205078125,304.1628112792969,0.7297742962837219,0.1127219125628471,0.0803126469254493,293.2248229980469,297.1499938964844,293.1499938964844,0.13004070520401,-2975.67578125,304.15887451171875,0.8745265603065491,0.1983904838562011,0.189413234591484,293.3731994628906,297.1499938964844,293.1499938964844,0.0051066735759377,-1882.75537109375,297.9914245605469,0.5468348264694214,0.050000000745058,0.2289517670869827,291.18084716796875,291.1499938964844,275.3590393066406,272.7395324707031,286.3465576171875,294.6681823730469,291.1817626953125,1.0,0.1738376170396804,0.9303186535835266,0.9303186535835266,1.0,1.0,-0.7113688588142395,0.3067416548728943,0.4046271741390228,0.1109908074140548,0.0,0.0,0.0266416519880294,25.988353729248047,25.0,4.246841907501221,-3479.74267578125,51.88905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248291015625,302.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0774678364396095,0.0,0.0,0.0,0.0,1.0,0.0038867502007633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744133964180946,0.09942027926445,-0.0250068809837102,0.0,7.862000347813591e-05,0.0,0.0,3.7988009452819824,0.0,0.0,0.0,0.268474280834198,4.0,0.0,1.0
824580,293.314208984375,297.1499938964844,293.1499938964844,0.0081195132806897,-540.7418823242188,299.9442749023437,0.5460057258605957,0.050000000745058,0.0458403564989566,294.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5460057258605957,0.050000000745058,0.0482721030712127,293.2655334472656,297.1499938964844,293.1499938964844,0.0601038597524166,-1214.1229248046875,304.1644287109375,0.7202792763710022,0.1085173040628433,0.0772871896624565,293.2298889160156,297.1499938964844,293.1499938964844,0.12750905752182,-2928.822509765625,304.1600952148437,0.8688722848892212,0.1954640001058578,0.1865025162696838,293.3825988769531,297.1499938964844,293.1499938964844,0.0050191148184239,-1853.7315673828125,297.89117431640625,0.5460057258605957,0.050000000745058,0.228982076048851,291.18707275390625,291.1499938964844,275.36407470703125,272.741943359375,286.3493957519531,294.6721496582031,291.187744140625,1.0,0.1733048111200332,0.93050616979599,0.93050616979599,1.0,1.0,-0.7042956352233887,0.3037383258342743,0.400557279586792,0.1094613149762153,0.0,0.0,0.0212730038911104,26.08554458618164,25.0,6.083286285400391,-3443.78076171875,51.08952713012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,302.0666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.076788529753685,0.0,0.0,0.0,0.0,1.0,0.004021864850074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729520842432975,0.099319614470005,-0.0263675320893526,0.0,7.79305919422768e-05,0.0,0.0,3.793099403381348,0.0,0.0,0.0,0.2684008479118347,4.0,0.0,1.0
824640,293.314208984375,297.1499938964844,293.1499938964844,0.0081195132806897,-540.7418823242188,299.9442749023437,0.5460057258605957,0.050000000745058,0.0458403564989566,294.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5460057258605957,0.050000000745058,0.0482721030712127,293.2655334472656,297.1499938964844,293.1499938964844,0.0601038597524166,-1214.1229248046875,304.1644287109375,0.7202792763710022,0.1085173040628433,0.0772871896624565,293.2298889160156,297.1499938964844,293.1499938964844,0.12750905752182,-2928.822509765625,304.1600952148437,0.8688722848892212,0.1954640001058578,0.1865025162696838,293.3825988769531,297.1499938964844,293.1499938964844,0.0050191148184239,-1853.7315673828125,297.89117431640625,0.5460057258605957,0.050000000745058,0.228982076048851,291.18707275390625,291.1499938964844,275.36407470703125,272.741943359375,286.3493957519531,294.6721496582031,291.187744140625,1.0,0.1733048111200332,0.93050616979599,0.93050616979599,1.0,1.0,-0.7042956352233887,0.3037383258342743,0.400557279586792,0.1094613149762153,0.0,0.0,0.0212730038911104,26.08554458618164,25.0,6.083286285400391,-3443.78076171875,51.08952713012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,302.0666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.076788529753685,0.0,0.0,0.0,0.0,1.0,0.004021864850074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729520842432975,0.099319614470005,-0.0263675320893526,0.0,7.79305919422768e-05,0.0,0.0,3.793099403381348,0.0,0.0,0.0,0.2684008479118347,4.0,0.0,1.0
824700,293.3176574707031,297.1499938964844,293.1499938964844,0.0080727767199277,-538.6541137695312,299.9070739746094,0.5457226634025574,0.050000000745058,0.0458424463868141,294.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5457226634025574,0.050000000745058,0.0482743009924888,293.2681884765625,297.1499938964844,293.1499938964844,0.0584407784044742,-1191.9163818359375,304.1648254394531,0.7157599329948425,0.1065279394388198,0.0758773386478424,293.2314453125,297.1499938964844,293.1499938964844,0.1264106482267379,-2908.52490234375,304.1602478027344,0.8664984703063965,0.1941459327936172,0.1852224171161651,293.3861999511719,297.1499938964844,293.1499938964844,0.0049772430211305,-1839.894775390625,297.8418884277344,0.5457226634025574,0.050000000745058,0.2289925068616867,291.1883544921875,291.1499938964844,275.3651733398437,272.7425231933594,286.3478698730469,294.6695251464844,291.1885070800781,1.0,0.1730299741029739,0.9305999279022216,0.9305999279022216,1.0,1.0,-0.7010849118232727,0.3023763000965118,0.3987086415290832,0.1087681204080581,0.0,0.0,0.0185757596045732,26.112030029296875,25.0,3.630408763885498,-3425.7294921875,50.70875930786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,302.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0764417573809623,0.0,0.0,0.0,0.0,1.0,0.0040961294434964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721743553876876,0.0992804616689682,-0.027106100693345,0.0,7.757866842439398e-05,0.0,0.0,3.7905683517456055,0.0,0.0,0.0,0.268362432718277,4.0,0.0,1.0
824760,293.3205871582031,297.1499938964844,293.1499938964844,0.0080276615917682,-536.6467895507812,299.87030029296875,0.5454883575439453,0.050000000745058,0.0458441823720932,294.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.5454883575439453,0.050000000745058,0.0482761301100254,293.2704467773437,297.1499938964844,293.1499938964844,0.0568154864013195,-1170.381103515625,304.1650695800781,0.7111929059028625,0.1045841351151466,0.0745045244693756,293.23260498046875,297.1499938964844,293.1499938964844,0.1253779977560043,-2889.44775390625,304.1602478027344,0.8642910718917847,0.1928848326206207,0.1840062737464904,293.3893127441406,297.1499938964844,293.1499938964844,0.0049363900907337,-1826.4114990234373,297.7928161621094,0.5454883575439453,0.050000000745058,0.2290011793375015,291.1884155273437,291.1499938964844,275.3653564453125,272.7427062988281,286.3465576171875,294.66796875,291.18829345703125,1.0,0.1727517992258072,0.9307194352149964,0.9307194352149964,1.0,1.0,-0.6979924440383911,0.3010656535625458,0.3969268202781677,0.1081015691161155,0.0,0.0,0.0160030126571655,26.13026428222656,25.0,1.3165878057479858,-3408.552734375,50.335426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,301.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.0760891288518905,0.0,0.0,0.0,0.0,1.0,0.0041700317524373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714356526732444,0.0992687940597534,-0.0278331469744443,0.0,7.722079317318276e-05,0.0,0.0,3.789129495620728,0.0,0.0,0.0,0.2683278620243072,4.0,0.0,1.0
824820,293.3251647949219,297.1499938964844,293.1499938964844,0.007940855808556,-532.7991333007812,299.7978820800781,0.5451174378395081,0.050000000745058,0.0458469428122043,294.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5451174378395081,0.050000000745058,0.0482790358364582,293.2740783691406,297.1499938964844,293.1499938964844,0.0536386594176292,-1128.7353515625,304.16534423828125,0.7017613053321838,0.1007951647043228,0.0718367621302604,293.2341003417969,297.1499938964844,293.1499938964844,0.1234522014856338,-2853.863037109375,304.1600341796875,0.8602139949798584,0.190484419465065,0.1817045658826828,293.3941955566406,297.1499938964844,293.1499938964844,0.00485660135746,-1800.091064453125,297.6954040527344,0.5451174378395081,0.050000000745058,0.2290149629116058,291.1862487792969,291.1499938964844,275.3631286621094,272.7419128417969,286.3446350097656,294.668212890625,291.1846008300781,1.0,0.1721899062395095,0.9309583902359008,0.9309583902359008,1.0,1.0,-0.6920517683029175,0.2985499203205108,0.3935018181800842,0.1068225800991058,0.0,0.0,0.0112623777240514,26.150209426879883,25.0,-10.058899879455566,-3335.118896484375,49.60631561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,301.72271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.10546875,18000.0,0.0,0.0,0.0753633007407188,0.0,0.0,0.0,0.0,1.0,0.004448399413377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0678397715091705,0.0983229652047157,-0.0304831955581903,0.0,7.648417522432283e-05,0.0,0.0,3.749325037002564,0.0,0.0,0.0,0.2680867612361908,4.0,0.0,1.0
824880,293.3251647949219,297.1499938964844,293.1499938964844,0.007940855808556,-532.7991333007812,299.7978820800781,0.5451174378395081,0.050000000745058,0.0458469428122043,294.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5451174378395081,0.050000000745058,0.0482790358364582,293.2740783691406,297.1499938964844,293.1499938964844,0.0536386594176292,-1128.7353515625,304.16534423828125,0.7017613053321838,0.1007951647043228,0.0718367621302604,293.2341003417969,297.1499938964844,293.1499938964844,0.1234522014856338,-2853.863037109375,304.1600341796875,0.8602139949798584,0.190484419465065,0.1817045658826828,293.3941955566406,297.1499938964844,293.1499938964844,0.00485660135746,-1800.091064453125,297.6954040527344,0.5451174378395081,0.050000000745058,0.2290149629116058,291.1862487792969,291.1499938964844,275.3631286621094,272.7419128417969,286.3446350097656,294.668212890625,291.1846008300781,1.0,0.1721899062395095,0.9309583902359008,0.9309583902359008,1.0,1.0,-0.6920517683029175,0.2985499203205108,0.3935018181800842,0.1068225800991058,0.0,0.0,0.0112623777240514,26.150209426879883,25.0,-10.058899879455566,-3335.118896484375,49.60631561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,301.72271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.10546875,18000.0,0.0,0.0,0.0753633007407188,0.0,0.0,0.0,0.0,1.0,0.004448399413377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0678397715091705,0.0983229652047157,-0.0304831955581903,0.0,7.648417522432283e-05,0.0,0.0,3.749325037002564,0.0,0.0,0.0,0.2680867612361908,4.0,0.0,1.0
824940,293.32843017578125,297.1499938964844,293.1499938964844,0.0078710131347179,-530.4329223632812,299.7153015136719,0.544832706451416,0.050000000745058,0.045849073678255,294.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.544832706451416,0.050000000745058,0.0482812821865081,293.2767944335937,297.1499938964844,293.1499938964844,0.0507258437573909,-1091.385986328125,304.1650695800781,0.6923295855522156,0.0971016511321067,0.0692416504025459,293.2348327636719,297.1499938964844,293.1499938964844,0.1220351755619049,-2828.38818359375,304.1590270996094,0.8564491868019104,0.1882058233022689,0.1795270293951034,293.39776611328125,297.1499938964844,293.1499938964844,0.0047867936082184,-1779.4405517578125,297.5819091796875,0.544832706451416,0.050000000745058,0.2290256172418594,291.1484069824219,291.1499938964844,275.35760498046875,272.7396850585937,286.3434753417969,294.67236328125,291.1405639648437,1.0,0.1716256588697433,0.9311973452568054,0.9311973452568054,1.0,1.0,-0.6863419413566589,0.2961343228816986,0.3902076482772827,0.1055949702858924,0.0,0.0,0.0133853182196617,26.155731201171875,25.0,-43.3036994934082,-3310.44384765625,48.897064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522033691406,301.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.970703125,18000.0,0.0,0.0,0.0743601396679878,0.0,0.0,0.0,0.0,1.0,0.0047339890152215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666890889406204,0.099685251712799,-0.0329961627721786,0.0,7.546609413111582e-05,0.0,0.0,3.7963614463806152,0.0,0.0,0.0,0.2681364417076111,4.0,0.0,1.0
825000,293.32843017578125,297.1499938964844,293.1499938964844,0.0078710131347179,-530.4329223632812,299.7153015136719,0.544832706451416,0.050000000745058,0.045849073678255,294.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.544832706451416,0.050000000745058,0.0482812821865081,293.2767944335937,297.1499938964844,293.1499938964844,0.0507258437573909,-1091.385986328125,304.1650695800781,0.6923295855522156,0.0971016511321067,0.0692416504025459,293.2348327636719,297.1499938964844,293.1499938964844,0.1220351755619049,-2828.38818359375,304.1590270996094,0.8564491868019104,0.1882058233022689,0.1795270293951034,293.39776611328125,297.1499938964844,293.1499938964844,0.0047867936082184,-1779.4405517578125,297.5819091796875,0.544832706451416,0.050000000745058,0.2290256172418594,291.1484069824219,291.1499938964844,275.35760498046875,272.7396850585937,286.3434753417969,294.67236328125,291.1405639648437,1.0,0.1716256588697433,0.9311973452568054,0.9311973452568054,1.0,1.0,-0.6863419413566589,0.2961343228816986,0.3902076482772827,0.1055949702858924,0.0,0.0,0.0133853182196617,26.155731201171875,25.0,-43.3036994934082,-3310.44384765625,48.897064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522033691406,301.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.970703125,18000.0,0.0,0.0,0.0743601396679878,0.0,0.0,0.0,0.0,1.0,0.0047339890152215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666890889406204,0.099685251712799,-0.0329961627721786,0.0,7.546609413111582e-05,0.0,0.0,3.7963614463806152,0.0,0.0,0.0,0.2681364417076111,4.0,0.0,1.0
825060,293.3308410644531,297.1499938964844,293.1499938964844,0.0077827065251767,-525.869140625,299.6529846191406,0.5446035861968994,0.050000000745058,0.0458507984876632,294.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5446035861968994,0.050000000745058,0.0482831001281738,293.2788391113281,297.1499938964844,293.1499938964844,0.0474667437374591,-1049.2962646484375,304.1654968261719,0.6829088926315308,0.0934746265411377,0.0666994974017143,293.2350158691406,297.1499938964844,293.1499938964844,0.1200125366449356,-2790.199462890625,304.159423828125,0.8529098033905029,0.1860190629959106,0.1774446368217468,293.4004821777344,297.1499938964844,293.1499938964844,0.0047081192024052,-1751.225341796875,297.49774169921875,0.5446035861968994,0.050000000745058,0.2290342301130294,291.1664123535156,291.1499938964844,275.3490600585937,272.7361145019531,286.3422546386719,294.6788635253906,291.1739196777344,1.0,0.1710633784532547,0.9314422607421876,0.9314422607421876,1.0,1.0,-0.6808064579963684,0.2937946915626526,0.3870117664337158,0.1044065579771995,0.0,0.0,0.0111921792849898,26.15216064453125,25.0,28.1877384185791,-3344.513671875,48.20629501342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,301.8382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0625,18000.0,0.0,0.0,0.0735352635383606,0.0,0.0,0.0,0.0,1.0,0.004521460738033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689302533864975,0.1000880077481269,-0.0311577543616294,0.0,7.462894427590072e-05,0.0,0.0,3.818372964859009,0.0,0.0,0.0,0.2682840228080749,4.0,0.0,1.0
825120,293.3308410644531,297.1499938964844,293.1499938964844,0.0077827065251767,-525.869140625,299.6529846191406,0.5446035861968994,0.050000000745058,0.0458507984876632,294.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5446035861968994,0.050000000745058,0.0482831001281738,293.2788391113281,297.1499938964844,293.1499938964844,0.0474667437374591,-1049.2962646484375,304.1654968261719,0.6829088926315308,0.0934746265411377,0.0666994974017143,293.2350158691406,297.1499938964844,293.1499938964844,0.1200125366449356,-2790.199462890625,304.159423828125,0.8529098033905029,0.1860190629959106,0.1774446368217468,293.4004821777344,297.1499938964844,293.1499938964844,0.0047081192024052,-1751.225341796875,297.49774169921875,0.5446035861968994,0.050000000745058,0.2290342301130294,291.1664123535156,291.1499938964844,275.3490600585937,272.7361145019531,286.3422546386719,294.6788635253906,291.1739196777344,1.0,0.1710633784532547,0.9314422607421876,0.9314422607421876,1.0,1.0,-0.6808064579963684,0.2937946915626526,0.3870117664337158,0.1044065579771995,0.0,0.0,0.0111921792849898,26.15216064453125,25.0,28.1877384185791,-3344.513671875,48.20629501342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,301.8382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0625,18000.0,0.0,0.0,0.0735352635383606,0.0,0.0,0.0,0.0,1.0,0.004521460738033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689302533864975,0.1000880077481269,-0.0311577543616294,0.0,7.462894427590072e-05,0.0,0.0,3.818372964859009,0.0,0.0,0.0,0.2682840228080749,4.0,0.0,1.0
825180,293.3327331542969,297.1499938964844,293.1499938964844,0.0077117579057812,-523.362548828125,299.5753479003906,0.5443997979164124,0.050000000745058,0.0458523407578468,294.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5443997979164124,0.050000000745058,0.0482847206294536,293.280517578125,297.1499938964844,293.1499938964844,0.0445615537464618,-1012.7594604492188,304.1651306152344,0.6734164357185364,0.089868739247322,0.0641771405935287,293.2348937988281,297.1499938964844,293.1499938964844,0.1187161281704902,-2766.83642578125,304.1583557128906,0.8495000600814819,0.1838909834623336,0.1754217445850372,293.40264892578125,297.1499938964844,293.1499938964844,0.0046358774416148,-1729.3116455078125,297.3905334472656,0.5443997979164124,0.050000000745058,0.2290419340133667,291.1387023925781,291.1499938964844,275.3376770019531,272.73126220703125,286.34051513671875,294.6866455078125,291.1173400878906,1.0,0.1705048680305481,0.9316871762275696,0.9316871762275696,1.0,1.0,-0.6753645539283752,0.2914964556694031,0.3838681280612945,0.1032399535179138,0.0,0.0,0.0125486832112073,26.14472770690918,25.0,-84.45008850097656,-3178.5,47.52968978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36102294921875,300.5678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.947265625,18000.0,0.0,0.0,0.0726475864648819,0.0,0.0,0.0,0.0,1.0,0.0053504798561334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0604260042309761,0.0980898737907409,-0.0376638732850551,0.0,7.372806430794299e-05,0.0,0.0,3.7265045642852783,0.0,0.0,0.0,0.2677771747112274,4.0,0.0,1.0
825240,293.3327331542969,297.1499938964844,293.1499938964844,0.0077117579057812,-523.362548828125,299.5753479003906,0.5443997979164124,0.050000000745058,0.0458523407578468,294.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5443997979164124,0.050000000745058,0.0482847206294536,293.280517578125,297.1499938964844,293.1499938964844,0.0445615537464618,-1012.7594604492188,304.1651306152344,0.6734164357185364,0.089868739247322,0.0641771405935287,293.2348937988281,297.1499938964844,293.1499938964844,0.1187161281704902,-2766.83642578125,304.1583557128906,0.8495000600814819,0.1838909834623336,0.1754217445850372,293.40264892578125,297.1499938964844,293.1499938964844,0.0046358774416148,-1729.3116455078125,297.3905334472656,0.5443997979164124,0.050000000745058,0.2290419340133667,291.1387023925781,291.1499938964844,275.3376770019531,272.73126220703125,286.34051513671875,294.6866455078125,291.1173400878906,1.0,0.1705048680305481,0.9316871762275696,0.9316871762275696,1.0,1.0,-0.6753645539283752,0.2914964556694031,0.3838681280612945,0.1032399535179138,0.0,0.0,0.0125486832112073,26.14472770690918,25.0,-84.45008850097656,-3178.5,47.52968978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36102294921875,300.5678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.947265625,18000.0,0.0,0.0,0.0726475864648819,0.0,0.0,0.0,0.0,1.0,0.0053504798561334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0604260042309761,0.0980898737907409,-0.0376638732850551,0.0,7.372806430794299e-05,0.0,0.0,3.7265045642852783,0.0,0.0,0.0,0.2677771747112274,4.0,0.0,1.0
825300,293.3333740234375,297.1499938964844,293.1499938964844,0.0076835891231894,-522.4032592773438,299.53082275390625,0.5443068742752075,0.050000000745058,0.0458530448377132,294.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5443068742752075,0.050000000745058,0.048285461962223,293.2811889648437,297.1499938964844,293.1499938964844,0.0430998094379901,-994.423583984375,304.1650390625,0.6686690449714661,0.088081493973732,0.0629242435097694,293.23468017578125,297.1499938964844,293.1499938964844,0.1180762127041816,-2755.181884765625,304.15802001953125,0.8478448390960693,0.1828539222478866,0.174433946609497,293.4034729003906,297.1499938964844,293.1499938964844,0.0046069677919149,-1720.6246337890625,297.3282470703125,0.5443068742752075,0.050000000745058,0.2290454506874084,291.1075439453125,291.1499938964844,275.3310241699219,272.7283935546875,286.3398132324219,294.6916198730469,291.11737060546875,1.0,0.1702274978160858,0.931809663772583,0.931809663772583,1.0,1.0,-0.6726813912391663,0.290363997220993,0.3823173940181732,0.1026652827858924,0.0,0.0,0.0189352594316005,26.13967514038086,25.0,17.150007247924805,-3377.853759765625,47.197052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757629394531,301.6736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.732421875,18000.0,0.0,0.0,0.0720572099089622,0.0,0.0,0.0,0.0,1.0,0.0046375785022974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711265727877616,0.1033045873045921,-0.0321780107915401,0.0,7.312891102628782e-05,0.0,0.0,3.939850091934204,0.0,0.0,0.0,0.2685880959033966,4.0,0.0,1.0
825360,293.3340759277344,297.1499938964844,293.1499938964844,0.0076286662369966,-518.8252563476562,299.5133972167969,0.5442188382148743,0.050000000745058,0.0458537116646766,294.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5442188382148743,0.050000000745058,0.0482861660420894,293.2818298339844,297.1499938964844,293.1499938964844,0.0412832796573638,-970.9403686523438,304.1656188964844,0.6639348864555359,0.0862972289323806,0.0616775155067443,293.2344665527344,297.1499938964844,293.1499938964844,0.1167469248175621,-2729.255615234375,304.15899658203125,0.8462187051773071,0.181827113032341,0.1734604388475418,293.404296875,297.1499938964844,293.1499938964844,0.0045619718730449,-1701.9580078125,297.30596923828125,0.5442188382148743,0.050000000745058,0.2290487885475158,291.1531677246094,291.1499938964844,275.3237609863281,272.7252502441406,286.3384704589844,294.696044921875,291.1709899902344,1.0,0.1699516177177429,0.9319376349449158,0.9319376349449158,1.0,1.0,-0.6700224876403809,0.2892423272132873,0.3807801604270935,0.1020963713526725,0.0,0.0,0.01433159224689,26.13393211364746,25.0,67.13959503173828,-3374.94287109375,46.868255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554077148437,302.015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.099609375,18000.0,0.0,0.0,0.0718259885907173,0.0,0.0,0.0,0.0,1.0,0.004478164948523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713366344571113,0.1021052747964859,-0.0307686440646648,0.0,7.289424684131518e-05,0.0,0.0,3.8980283737182617,0.0,0.0,0.0,0.2685758173465729,4.0,0.0,1.0
825420,293.3354187011719,297.1499938964844,293.1499938964844,0.0075403149239718,-514.484375,299.4551696777344,0.5440394878387451,0.050000000745058,0.0458550751209259,294.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.5440394878387451,0.050000000745058,0.0482876040041446,293.2830810546875,297.1499938964844,293.1499938964844,0.0381283238530159,-930.99072265625,304.16558837890625,0.654414713382721,0.0827053114771843,0.0591731257736682,293.23394775390625,297.1499938964844,293.1499938964844,0.115050196647644,-2697.308349609375,304.15869140625,0.8429906964302063,0.1797885149717331,0.1715303361415863,293.40594482421875,297.1499938964844,293.1499938964844,0.0044783917255699,-1672.7362060546875,297.2270202636719,0.5440394878387451,0.050000000745058,0.2290555983781814,291.1789855957031,291.1499938964844,275.3074951171875,272.7181396484375,286.3348083496094,294.7044372558594,291.1518249511719,1.0,0.1694037020206451,0.9321935772895812,0.9321935772895812,1.0,1.0,-0.6647120714187622,0.287003219127655,0.3777088820934295,0.100961647927761,0.0,0.0,0.0065671280026435,26.12337112426757,25.0,-115.167724609375,-2799.822998046875,46.21757888793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221435546875,299.8510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.7109375,18000.0,0.0,0.0,0.0714362263679504,0.0,0.0,0.0,0.0,1.0,0.0064588272944092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440074279904365,0.088709756731987,-0.0447023287415504,0.0,7.24986894056201e-05,0.0,0.0,3.3600027561187744,0.0,0.0,0.0,0.266351580619812,4.0,0.0,1.0
825480,293.3354187011719,297.1499938964844,293.1499938964844,0.0075403149239718,-514.484375,299.4551696777344,0.5440394878387451,0.050000000745058,0.0458550751209259,294.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.5440394878387451,0.050000000745058,0.0482876040041446,293.2830810546875,297.1499938964844,293.1499938964844,0.0381283238530159,-930.99072265625,304.16558837890625,0.654414713382721,0.0827053114771843,0.0591731257736682,293.23394775390625,297.1499938964844,293.1499938964844,0.115050196647644,-2697.308349609375,304.15869140625,0.8429906964302063,0.1797885149717331,0.1715303361415863,293.40594482421875,297.1499938964844,293.1499938964844,0.0044783917255699,-1672.7362060546875,297.2270202636719,0.5440394878387451,0.050000000745058,0.2290555983781814,291.1789855957031,291.1499938964844,275.3074951171875,272.7181396484375,286.3348083496094,294.7044372558594,291.1518249511719,1.0,0.1694037020206451,0.9321935772895812,0.9321935772895812,1.0,1.0,-0.6647120714187622,0.287003219127655,0.3777088820934295,0.100961647927761,0.0,0.0,0.0065671280026435,26.12337112426757,25.0,-115.167724609375,-2799.822998046875,46.21757888793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221435546875,299.8510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.7109375,18000.0,0.0,0.0,0.0714362263679504,0.0,0.0,0.0,0.0,1.0,0.0064588272944092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440074279904365,0.088709756731987,-0.0447023287415504,0.0,7.24986894056201e-05,0.0,0.0,3.3600027561187744,0.0,0.0,0.0,0.266351580619812,4.0,0.0,1.0
825540,293.3360290527344,297.1499938964844,293.1499938964844,0.0074982829391956,-513.781005859375,299.35430908203125,0.5438709855079651,0.050000000745058,0.0458563603460788,294.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.5438709855079651,0.050000000745058,0.048288956284523,293.28399658203125,297.1499938964844,293.1499938964844,0.0353572890162467,-896.4348754882812,304.1651611328125,0.6449676752090454,0.079143576323986,0.0566752813756465,293.23321533203125,297.1499938964844,293.1499938964844,0.1141603365540504,-2681.762939453125,304.1575927734375,0.8398505449295044,0.1778126209974289,0.1696474999189376,293.4068603515625,297.1499938964844,293.1499938964844,0.0044295191764831,-1660.0618896484375,297.0843505859375,0.5438709855079651,0.050000000745058,0.229062020778656,291.0836181640625,291.1499938964844,275.2891540527344,272.7100524902344,286.3320617675781,294.7161865234375,291.12060546875,1.0,0.1688613444566726,0.9324495792388916,0.9324495792388916,1.0,1.0,-0.6594655513763428,0.2847927510738373,0.3746728301048279,0.0998419746756553,0.0,0.0,0.0266373232007026,26.11146354675293,25.0,85.34172058105469,-3409.5166015625,45.579532623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,302.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.82421875,18000.0,0.0,0.0,0.070125326514244,0.0,0.0,0.0,0.0,1.0,0.0045767901465296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739473849534988,0.1056052595376968,-0.0316578708589077,0.0,7.116828783182427e-05,0.0,0.0,4.0329766273498535,0.0,0.0,0.0,0.2689241170883178,4.0,0.0,1.0
