time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.3360290527344,297.1499938964844,293.1499938964844,0.0074982829391956,-513.781005859375,299.35430908203125,0.5438709855079651,0.050000000745058,0.0458563603460788,294.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.5438709855079651,0.050000000745058,0.048288956284523,293.28399658203125,297.1499938964844,293.1499938964844,0.0353572890162467,-896.4348754882812,304.1651611328125,0.6449676752090454,0.079143576323986,0.0566752813756465,293.23321533203125,297.1499938964844,293.1499938964844,0.1141603365540504,-2681.762939453125,304.1575927734375,0.8398505449295044,0.1778126209974289,0.1696474999189376,293.4068603515625,297.1499938964844,293.1499938964844,0.0044295191764831,-1660.0618896484375,297.0843505859375,0.5438709855079651,0.050000000745058,0.229062020778656,291.0836181640625,291.1499938964844,275.2891540527344,272.7100524902344,286.3320617675781,294.7161865234375,291.12060546875,1.0,0.1688613444566726,0.9324495792388916,0.9324495792388916,1.0,1.0,-0.6594655513763428,0.2847927510738373,0.3746728301048279,0.0998419746756553,0.0,0.0,0.0266373232007026,26.11146354675293,25.0,85.34172058105469,-3409.5166015625,45.579532623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,302.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.82421875,18000.0,0.0,0.0,0.070125326514244,0.0,0.0,0.0,0.0,1.0,0.0045767901465296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739473849534988,0.1056052595376968,-0.0316578708589077,0.0,7.116828783182427e-05,0.0,0.0,4.0329766273498535,0.0,0.0,0.0,0.2689241170883178,4.0,0.0,1.0
825660,293.33709716796875,297.1499938964844,293.1499938964844,0.0073764026165008,-505.5654602050781,299.3362121582031,0.5437055826187134,0.050000000745058,0.04585762321949,294.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.5437055826187134,0.050000000745058,0.0482902862131595,293.2849426269531,297.1499938964844,293.1499938964844,0.0317954495549202,-849.057861328125,304.1659851074219,0.635580837726593,0.0755566284060478,0.0541809983551502,293.23248291015625,297.1499938964844,293.1499938964844,0.1114476546645164,-2628.213134765625,304.1594543457031,0.8367660045623779,0.1758527755737304,0.1677989065647125,293.4082336425781,297.1499938964844,293.1499938964844,0.0043278029188513,-1617.2403564453125,297.0640563964844,0.5437055826187134,0.050000000745058,0.229068323969841,291.21685791015625,291.1499938964844,275.2689514160156,272.7010803222656,286.3262939453125,294.72418212890625,291.22491455078125,1.0,0.1683251559734344,0.9327187538146972,0.9327187538146972,1.0,1.0,-0.6542643308639526,0.2826029658317566,0.3716613352298736,0.0987343192100524,0.0,0.0,0.0069237616844475,26.09959602355957,25.0,82.13958740234375,-3241.771728515625,44.953224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27789306640625,301.92559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.38671875,18000.0,0.0,0.0,0.0703415349125862,0.0,0.0,0.0,0.0,1.0,0.0047205071896314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0656091123819351,0.0985373631119728,-0.0329282507300376,0.0,7.138771616155282e-05,0.0,0.0,3.7605152130126953,0.0,0.0,0.0,0.2679958343505859,4.0,0.0,1.0
825720,293.33709716796875,297.1499938964844,293.1499938964844,0.0073764026165008,-505.5654602050781,299.3362121582031,0.5437055826187134,0.050000000745058,0.04585762321949,294.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.5437055826187134,0.050000000745058,0.0482902862131595,293.2849426269531,297.1499938964844,293.1499938964844,0.0317954495549202,-849.057861328125,304.1659851074219,0.635580837726593,0.0755566284060478,0.0541809983551502,293.23248291015625,297.1499938964844,293.1499938964844,0.1114476546645164,-2628.213134765625,304.1594543457031,0.8367660045623779,0.1758527755737304,0.1677989065647125,293.4082336425781,297.1499938964844,293.1499938964844,0.0043278029188513,-1617.2403564453125,297.0640563964844,0.5437055826187134,0.050000000745058,0.229068323969841,291.21685791015625,291.1499938964844,275.2689514160156,272.7010803222656,286.3262939453125,294.72418212890625,291.22491455078125,1.0,0.1683251559734344,0.9327187538146972,0.9327187538146972,1.0,1.0,-0.6542643308639526,0.2826029658317566,0.3716613352298736,0.0987343192100524,0.0,0.0,0.0069237616844475,26.09959602355957,25.0,82.13958740234375,-3241.771728515625,44.953224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27789306640625,301.92559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.38671875,18000.0,0.0,0.0,0.0703415349125862,0.0,0.0,0.0,0.0,1.0,0.0047205071896314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0656091123819351,0.0985373631119728,-0.0329282507300376,0.0,7.138771616155282e-05,0.0,0.0,3.7605152130126953,0.0,0.0,0.0,0.2679958343505859,4.0,0.0,1.0
825780,293.3376770019531,297.1499938964844,293.1499938964844,0.0073630358092486,-509.3911437988281,299.1957702636719,0.5435260534286499,0.050000000745058,0.0458589978516101,294.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.5435260534286499,0.050000000745058,0.0482917316257953,293.2859191894531,297.1499938964844,293.1499938964844,0.0297256354242563,-824.2042236328125,304.1640014648437,0.6259616017341614,0.0719397291541099,0.0516508966684341,293.2317199707031,297.1499938964844,293.1499938964844,0.1121634915471077,-2646.387451171875,304.1548156738281,0.833672285079956,0.1739183068275451,0.1659583151340484,293.4091491699219,297.1499938964844,293.1499938964844,0.0042826328426599,-1615.646484375,296.86334228515625,0.5435260534286499,0.050000000745058,0.2290751785039901,291.0204772949219,291.1499938964844,275.24713134765625,272.6912841796875,286.3214111328125,294.7348327636719,290.9454650878906,1.0,0.1677931249141693,0.9329879879951476,0.9329879879951476,1.0,1.0,-0.6490305662155151,0.2804008722305298,0.3686296939849853,0.0976215749979019,0.0,0.0,0.0298335961997509,26.09055519104004,25.0,-232.7875518798828,-3330.358642578125,44.332496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35858154296875,299.1554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17870.037109375,18000.0,0.0,0.0,0.0689960867166519,0.0,0.0,0.0,0.0,1.0,0.0055947611108422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699901580810546,0.1092254817485809,-0.0392353236675262,0.0,7.002225174801424e-05,0.0,0.0,4.145181655883789,0.0,0.0,0.0,0.2687919437885284,4.0,0.0,1.0
825840,293.3376770019531,297.1499938964844,293.1499938964844,0.0073630358092486,-509.3911437988281,299.1957702636719,0.5435260534286499,0.050000000745058,0.0458589978516101,294.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.5435260534286499,0.050000000745058,0.0482917316257953,293.2859191894531,297.1499938964844,293.1499938964844,0.0297256354242563,-824.2042236328125,304.1640014648437,0.6259616017341614,0.0719397291541099,0.0516508966684341,293.2317199707031,297.1499938964844,293.1499938964844,0.1121634915471077,-2646.387451171875,304.1548156738281,0.833672285079956,0.1739183068275451,0.1659583151340484,293.4091491699219,297.1499938964844,293.1499938964844,0.0042826328426599,-1615.646484375,296.86334228515625,0.5435260534286499,0.050000000745058,0.2290751785039901,291.0204772949219,291.1499938964844,275.24713134765625,272.6912841796875,286.3214111328125,294.7348327636719,290.9454650878906,1.0,0.1677931249141693,0.9329879879951476,0.9329879879951476,1.0,1.0,-0.6490305662155151,0.2804008722305298,0.3686296939849853,0.0976215749979019,0.0,0.0,0.0298335961997509,26.09055519104004,25.0,-232.7875518798828,-3330.358642578125,44.332496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35858154296875,299.1554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17870.037109375,18000.0,0.0,0.0,0.0689960867166519,0.0,0.0,0.0,0.0,1.0,0.0055947611108422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699901580810546,0.1092254817485809,-0.0392353236675262,0.0,7.002225174801424e-05,0.0,0.0,4.145181655883789,0.0,0.0,0.0,0.2687919437885284,4.0,0.0,1.0
825900,293.3375244140625,297.1499938964844,293.1499938964844,0.0073355007916688,-507.1293029785156,299.1571655273437,0.5434505343437195,0.050000000745058,0.0458595752716064,294.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.995361328125,0.5434505343437195,0.050000000745058,0.0482923425734043,293.2861633300781,297.1499938964844,293.1499938964844,0.0278380457311868,-802.7490844726562,304.1649475097656,0.6210893392562866,0.0701728984713554,0.0504053011536598,293.2311706542969,297.1499938964844,293.1499938964844,0.1109892651438713,-2623.02978515625,304.1561889648437,0.832191526889801,0.1729919463396072,0.1650712788105011,293.4091796875,297.1499938964844,293.1499938964844,0.0042632082477211,-1605.9281005859375,296.808837890625,0.5434505343437195,0.050000000745058,0.2290780693292617,291.0042724609375,291.1499938964844,275.2357177734375,272.68609619140625,286.31988525390625,294.742431640625,291.06622314453125,1.0,0.1675295680761337,0.9331225752830504,0.9331225752830504,1.0,1.0,-0.6464760303497314,0.2793267965316772,0.3671492040157318,0.0970787853002548,0.0,0.0,0.0434438735246658,26.08380126953125,25.0,117.1120376586914,-3463.870849609375,44.02921295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759460449219,302.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.765625,18000.0,0.0,0.0,0.0683616176247596,0.0,0.0,0.0,0.0,1.0,0.0045685931108891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780418962240219,0.1096288412809372,-0.0315869487822055,0.0,6.937835132703185e-05,0.0,0.0,4.190308570861816,0.0,0.0,0.0,0.2694145143032074,4.0,0.0,1.0
825960,293.3378601074219,297.1499938964844,293.1499938964844,0.0072495932690799,-500.1275939941406,299.1816101074219,0.5433784127235413,0.050000000745058,0.0458601303398609,294.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5433784127235413,0.050000000745058,0.0482929237186908,293.28643798828125,297.1499938964844,293.1499938964844,0.0261541996151208,-772.8231201171875,304.165283203125,0.6160364151000977,0.0683929994702339,0.0491682551801204,293.23065185546875,297.1499938964844,293.1499938964844,0.1088940575718879,-2580.4306640625,304.1588439941406,0.8307307958602905,0.1720618456602096,0.1641960889101028,293.4096984863281,297.1499938964844,293.1499938964844,0.0041985139250755,-1574.4384765625,296.8475341796875,0.5433784127235413,0.050000000745058,0.2290808409452438,291.15625,291.1499938964844,275.2239685058594,272.6807861328125,286.31610107421875,294.7464599609375,291.19903564453125,1.0,0.1672678738832473,0.9332641959190368,0.9332641959190368,1.0,1.0,-0.6439458131790161,0.2782633602619171,0.3656824231147766,0.0965419635176658,0.0,0.0,0.0276077426970005,26.076622009277344,25.0,188.218978881836,-3428.238525390625,43.7297477722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30963134765625,302.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.06863484531641,0.0,0.0,0.0,0.0,1.0,0.0042412639595568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767062231898307,0.1052747368812561,-0.0285685081034898,0.0,6.9655645347666e-05,0.0,0.0,4.0299153327941895,0.0,0.0,0.0,0.2691479623317718,4.0,0.0,1.0
826020,293.3389587402344,297.1499938964844,293.1499938964844,0.0071401456370949,-493.0322570800781,299.15478515625,0.5432027578353882,0.050000000745058,0.0458614788949489,294.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2595520019531,0.5432027578353882,0.050000000745058,0.0482943430542945,293.28741455078125,297.1499938964844,293.1499938964844,0.023215465247631,-728.3035278320312,304.1650695800781,0.6045446991920471,0.0647392868995666,0.0466349199414253,293.2298889160156,297.1499938964844,293.1499938964844,0.1066178977489471,-2535.46923828125,304.1595764160156,0.8277209401130676,0.1701735705137252,0.1624202132225036,293.4111328125,297.1499938964844,293.1499938964844,0.0041022426448762,-1535.3310546875,296.8142395019531,0.5432027578353882,0.050000000745058,0.2290875762701034,291.26275634765625,291.1499938964844,275.1996154785156,272.6696472167969,286.30743408203125,294.7528686523437,291.2649230957031,1.0,0.1667472124099731,0.9335475564002992,0.9335475564002992,1.0,1.0,-0.6387856602668762,0.2760951519012451,0.3626905083656311,0.095449149608612,0.0,0.0,0.0030742005910724,26.06795310974121,25.0,62.26256561279297,-2988.374267578125,43.13004684448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1899719238281,301.48321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.1875,18000.0,0.0,0.0,0.0694572255015373,0.0,0.0,0.0,0.0,1.0,0.005380009766668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0539413392543792,0.0918707102537155,-0.0379293747246265,0.0,7.049025589367375e-05,0.0,0.0,3.498377561569214,0.0,0.0,0.0,0.2669328153133392,4.0,0.0,1.0
826080,293.3389587402344,297.1499938964844,293.1499938964844,0.0071401456370949,-493.0322570800781,299.15478515625,0.5432027578353882,0.050000000745058,0.0458614788949489,294.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2595520019531,0.5432027578353882,0.050000000745058,0.0482943430542945,293.28741455078125,297.1499938964844,293.1499938964844,0.023215465247631,-728.3035278320312,304.1650695800781,0.6045446991920471,0.0647392868995666,0.0466349199414253,293.2298889160156,297.1499938964844,293.1499938964844,0.1066178977489471,-2535.46923828125,304.1595764160156,0.8277209401130676,0.1701735705137252,0.1624202132225036,293.4111328125,297.1499938964844,293.1499938964844,0.0041022426448762,-1535.3310546875,296.8142395019531,0.5432027578353882,0.050000000745058,0.2290875762701034,291.26275634765625,291.1499938964844,275.1996154785156,272.6696472167969,286.30743408203125,294.7528686523437,291.2649230957031,1.0,0.1667472124099731,0.9335475564002992,0.9335475564002992,1.0,1.0,-0.6387856602668762,0.2760951519012451,0.3626905083656311,0.095449149608612,0.0,0.0,0.0030742005910724,26.06795310974121,25.0,62.26256561279297,-2988.374267578125,43.13004684448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1899719238281,301.48321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.1875,18000.0,0.0,0.0,0.0694572255015373,0.0,0.0,0.0,0.0,1.0,0.005380009766668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0539413392543792,0.0918707102537155,-0.0379293747246265,0.0,7.049025589367375e-05,0.0,0.0,3.498377561569214,0.0,0.0,0.0,0.2669328153133392,4.0,0.0,1.0
826140,293.33868408203125,297.1499938964844,293.1499938964844,0.007212127558887,-506.2438049316406,298.90301513671875,0.543021023273468,0.050000000745058,0.0458628758788108,294.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8434753417969,0.543021023273468,0.050000000745058,0.0482958145439624,293.2881774902344,297.1499938964844,293.1499938964844,0.022023344412446,-715.8224487304688,304.16192626953125,0.5917119979858398,0.0610983446240425,0.0440710261464118,293.2289428710937,297.1499938964844,293.1499938964844,0.1098783463239669,-2607.332763671875,304.1506042480469,0.8247096538543701,0.1683418601751327,0.1606606543064117,293.4112243652344,297.1499938964844,293.1499938964844,0.0041044387035071,-1565.7962646484375,296.4491882324219,0.543021023273468,0.050000000745058,0.2290945500135421,290.78594970703125,291.1499938964844,275.1744079589844,272.6579895019531,286.3031311035156,294.7672119140625,290.73394775390625,1.0,0.1662295460700988,0.9338308572769164,0.9338308572769164,1.0,1.0,-0.6336087584495544,0.2739213705062866,0.3596874177455902,0.0943541824817657,0.0,0.0,0.0704803615808487,26.060630798339844,25.0,-199.2841644287109,-3435.69970703125,42.53585433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4369506835937,300.66571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.349609375,18000.0,0.0,0.0,0.0665602087974548,0.0,0.0,0.0,0.0,1.0,0.0054214997217059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766017735004425,0.1147169843316078,-0.038115207105875,0.0,6.755015056114644e-05,0.0,0.0,4.365029335021973,0.0,0.0,0.0,0.2694534361362457,4.0,0.0,1.0
826200,293.33868408203125,297.1499938964844,293.1499938964844,0.007212127558887,-506.2438049316406,298.90301513671875,0.543021023273468,0.050000000745058,0.0458628758788108,294.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8434753417969,0.543021023273468,0.050000000745058,0.0482958145439624,293.2881774902344,297.1499938964844,293.1499938964844,0.022023344412446,-715.8224487304688,304.16192626953125,0.5917119979858398,0.0610983446240425,0.0440710261464118,293.2289428710937,297.1499938964844,293.1499938964844,0.1098783463239669,-2607.332763671875,304.1506042480469,0.8247096538543701,0.1683418601751327,0.1606606543064117,293.4112243652344,297.1499938964844,293.1499938964844,0.0041044387035071,-1565.7962646484375,296.4491882324219,0.543021023273468,0.050000000745058,0.2290945500135421,290.78594970703125,291.1499938964844,275.1744079589844,272.6579895019531,286.3031311035156,294.7672119140625,290.73394775390625,1.0,0.1662295460700988,0.9338308572769164,0.9338308572769164,1.0,1.0,-0.6336087584495544,0.2739213705062866,0.3596874177455902,0.0943541824817657,0.0,0.0,0.0704803615808487,26.060630798339844,25.0,-199.2841644287109,-3435.69970703125,42.53585433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4369506835937,300.66571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.349609375,18000.0,0.0,0.0,0.0665602087974548,0.0,0.0,0.0,0.0,1.0,0.0054214997217059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766017735004425,0.1147169843316078,-0.038115207105875,0.0,6.755015056114644e-05,0.0,0.0,4.365029335021973,0.0,0.0,0.0,0.2694534361362457,4.0,0.0,1.0
826260,293.33856201171875,297.1499938964844,293.1499938964844,0.007028873078525,-488.4576110839844,298.9904479980469,0.5429006814956665,0.050000000745058,0.0458638072013855,294.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5429006814956665,0.050000000745058,0.0482967980206012,293.28826904296875,297.1499938964844,293.1499938964844,0.0186020825058221,-652.8260498046875,304.1636047363281,0.5784301161766052,0.0575815476477146,0.041615080088377,293.2276306152344,297.1499938964844,293.1499938964844,0.1044060960412025,-2493.942138671875,304.1594543457031,0.8219426870346069,0.1666111648082733,0.159024953842163,293.4114685058594,297.1499938964844,293.1499938964844,0.003983317874372,-1496.296630859375,296.5814514160156,0.5429006814956665,0.050000000745058,0.2290992140769958,291.1730651855469,291.1499938964844,275.1485290527344,272.6459045410156,286.29595947265625,294.7784423828125,291.2378845214844,1.0,0.1657206267118454,0.9341283440589904,0.9341283440589904,1.0,1.0,-0.6287062168121338,0.2718648910522461,0.3568412959575653,0.0933187901973724,0.0,0.0,0.0477026961743831,26.043437957763672,25.0,327.8770751953125,-3538.448486328125,41.967620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969055175781,303.4598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.798828125,18000.0,0.0,0.0,0.0669576376676559,0.0,0.0,0.0,0.0,1.0,0.0035702940076589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848019495606422,0.1066398471593856,-0.0218378938734531,0.0,6.79534932714887e-05,0.0,0.0,4.098046779632568,0.0,0.0,0.0,0.2697120308876037,4.0,0.0,1.0
826320,293.33856201171875,297.1499938964844,293.1499938964844,0.007028873078525,-488.4576110839844,298.9904479980469,0.5429006814956665,0.050000000745058,0.0458638072013855,294.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5429006814956665,0.050000000745058,0.0482967980206012,293.28826904296875,297.1499938964844,293.1499938964844,0.0186020825058221,-652.8260498046875,304.1636047363281,0.5784301161766052,0.0575815476477146,0.041615080088377,293.2276306152344,297.1499938964844,293.1499938964844,0.1044060960412025,-2493.942138671875,304.1594543457031,0.8219426870346069,0.1666111648082733,0.159024953842163,293.4114685058594,297.1499938964844,293.1499938964844,0.003983317874372,-1496.296630859375,296.5814514160156,0.5429006814956665,0.050000000745058,0.2290992140769958,291.1730651855469,291.1499938964844,275.1485290527344,272.6459045410156,286.29595947265625,294.7784423828125,291.2378845214844,1.0,0.1657206267118454,0.9341283440589904,0.9341283440589904,1.0,1.0,-0.6287062168121338,0.2718648910522461,0.3568412959575653,0.0933187901973724,0.0,0.0,0.0477026961743831,26.043437957763672,25.0,327.8770751953125,-3538.448486328125,41.967620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969055175781,303.4598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.798828125,18000.0,0.0,0.0,0.0669576376676559,0.0,0.0,0.0,0.0,1.0,0.0035702940076589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848019495606422,0.1066398471593856,-0.0218378938734531,0.0,6.79534932714887e-05,0.0,0.0,4.098046779632568,0.0,0.0,0.0,0.2697120308876037,4.0,0.0,1.0
826380,293.3399353027344,297.1499938964844,293.1499938964844,0.0069086505100131,-480.0378723144531,298.9826354980469,0.542718231678009,0.050000000745058,0.0458652153611183,294.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.542718231678009,0.050000000745058,0.04829828068614,293.28936767578125,297.1499938964844,293.1499938964844,0.0162425935268402,-606.7022094726562,304.1629943847656,0.5634496212005615,0.0538613125681877,0.039047323167324,293.2268981933594,297.1499938964844,293.1499938964844,0.1019187122583389,-2443.955322265625,304.1603088378906,0.8189632296562195,0.1647918075323104,0.1573242545127868,293.4132080078125,297.1499938964844,293.1499938964844,0.0038789252284914,-1452.1181640625,296.575927734375,0.542718231678009,0.050000000745058,0.2291062474250793,291.3249816894531,291.1499938964844,275.1222229003906,272.63348388671875,286.2845153808594,294.7817687988281,291.33111572265625,1.0,0.1652150601148605,0.9344257712364196,0.9344257712364196,1.0,1.0,-0.6235955357551575,0.2697213888168335,0.353874146938324,0.0922425910830497,0.0,0.0,0.0106906229630112,26.03733253479004,25.0,145.29270935058594,-3294.8037109375,41.39357376098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,302.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.345703125,18000.0,0.0,0.0,0.0686131045222282,0.0,0.0,0.0,0.0,1.0,0.0040599959902465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718159452080726,0.0985846295952797,-0.026768684387207,0.0,6.963357736822218e-05,0.0,0.0,3.767844438552856,0.0,0.0,0.0,0.2683879435062408,4.0,0.0,1.0
826440,293.3399353027344,297.1499938964844,293.1499938964844,0.0069086505100131,-480.0378723144531,298.9826354980469,0.542718231678009,0.050000000745058,0.0458652153611183,294.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.542718231678009,0.050000000745058,0.04829828068614,293.28936767578125,297.1499938964844,293.1499938964844,0.0162425935268402,-606.7022094726562,304.1629943847656,0.5634496212005615,0.0538613125681877,0.039047323167324,293.2268981933594,297.1499938964844,293.1499938964844,0.1019187122583389,-2443.955322265625,304.1603088378906,0.8189632296562195,0.1647918075323104,0.1573242545127868,293.4132080078125,297.1499938964844,293.1499938964844,0.0038789252284914,-1452.1181640625,296.575927734375,0.542718231678009,0.050000000745058,0.2291062474250793,291.3249816894531,291.1499938964844,275.1222229003906,272.63348388671875,286.2845153808594,294.7817687988281,291.33111572265625,1.0,0.1652150601148605,0.9344257712364196,0.9344257712364196,1.0,1.0,-0.6235955357551575,0.2697213888168335,0.353874146938324,0.0922425910830497,0.0,0.0,0.0106906229630112,26.03733253479004,25.0,145.29270935058594,-3294.8037109375,41.39357376098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,302.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.345703125,18000.0,0.0,0.0,0.0686131045222282,0.0,0.0,0.0,0.0,1.0,0.0040599959902465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718159452080726,0.0985846295952797,-0.026768684387207,0.0,6.963357736822218e-05,0.0,0.0,3.767844438552856,0.0,0.0,0.0,0.2683879435062408,4.0,0.0,1.0
826500,293.3405456542969,297.1499938964844,293.1499938964844,0.0068699913099408,-477.9842834472656,298.9516906738281,0.5426140427589417,0.050000000745058,0.0458660162985324,294.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33221435546875,0.5426140427589417,0.050000000745058,0.0482991263270378,293.2899780273437,297.1499938964844,293.1499938964844,0.0152404876425862,-586.1243286132812,304.1624450683594,0.5554031133651733,0.0519737005233764,0.0377315729856491,293.2265930175781,297.1499938964844,293.1499938964844,0.1011926755309104,-2429.96484375,304.1597595214844,0.8174183964729309,0.1638772934675216,0.1564600020647049,293.4140014648437,297.1499938964844,293.1499938964844,0.003840361488983,-1438.1337890625,296.53338623046875,0.5426140427589417,0.050000000745058,0.2291102558374405,291.33270263671875,291.1499938964844,275.1089782714844,272.627197265625,286.279296875,294.7845458984375,291.3236999511719,1.0,0.164962351322174,0.934574544429779,0.934574544429779,1.0,1.0,-0.6209861040115356,0.2686273157596588,0.3523587584495544,0.0916937664151191,0.0,0.0,0.0,26.03654861450196,25.0,-27.717754364013672,-2339.68994140625,41.10512161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0699768066406,300.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.63671875,18000.0,0.0,0.0,0.0691715702414512,0.0,0.0,0.0,0.0,1.0,0.0068725165911018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0305268317461013,0.077701099216938,-0.0471742711961269,0.0,7.020034536253661e-05,0.0,0.0,2.944148063659668,0.0,0.0,0.0,0.264758825302124,4.0,0.0,1.0
826560,293.3406677246094,297.1499938964844,293.1499938964844,0.0068885241635143,-484.3745422363281,298.8349609375,0.5425123572349548,0.050000000745058,0.0458668023347854,294.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5425123572349548,0.050000000745058,0.048299953341484,293.2904968261719,297.1499938964844,293.1499938964844,0.0147310709580779,-578.959716796875,304.1610717773437,0.5471522212028503,0.0500962324440479,0.0364139303565025,293.2262268066406,297.1499938964844,293.1499938964844,0.103104792535305,-2472.630859375,304.1543273925781,0.8158736824989319,0.1629807949066162,0.1556023806333542,293.4143371582031,297.1499938964844,293.1499938964844,0.0038179263938218,-1446.2523193359375,296.3647766113281,0.5425123572349548,0.050000000745058,0.2291141897439956,291.12774658203125,291.1499938964844,275.095703125,272.620849609375,286.2753601074219,294.7893981933594,290.87109375,1.0,0.1647099256515503,0.9348227977752686,0.9348227977752686,1.0,1.0,-0.6183821558952332,0.267537921667099,0.3508442640304565,0.0911483839154243,0.0,0.0,0.0165315829217433,26.035383224487305,25.0,-1150.7974853515625,-1347.9130859375,40.81831741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,297.8285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.009765625,18000.0,0.0,0.0,0.0682636648416519,0.0,0.0,0.0,0.0,1.0,0.0103478003293275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0127000380307435,0.075196549296379,-0.0624965094029903,0.0,6.927893991814926e-05,0.0,0.0,2.80028772354126,0.0,0.0,0.0,0.2644657492637634,4.0,0.0,1.0
826620,293.33856201171875,297.1499938964844,293.1499938964844,0.0068990364670753,-485.8617248535156,298.6806335449219,0.5428805947303772,0.050000000745058,0.0458640120923519,294.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.84930419921875,0.5428805947303772,0.050000000745058,0.0482970140874385,293.29132080078125,297.1499938964844,293.1499938964844,0.0141042303293943,-566.8158569335938,304.1080017089844,0.5428910851478577,0.050000000745058,0.0356736667454242,293.2245788574219,297.1499938964844,293.1499938964844,0.1023356840014457,-2458.125732421875,304.1556091308594,0.8136813640594482,0.1613794714212417,0.1540365666151046,293.41265869140625,297.1499938964844,293.1499938964844,0.00382292852737,-1450.87109375,296.1399841308594,0.5428805947303772,0.050000000745058,0.2291002422571182,290.9000549316406,291.1499938964844,275.0692749023437,272.6080627441406,286.2799377441406,294.8202819824219,291.059326171875,1.0,0.1642478853464126,0.9353192448616028,0.9353192448616028,1.0,1.0,-0.6155902743339539,0.2663815319538116,0.3492087721824646,0.0905546024441719,0.0,0.0,0.0987218245863914,25.93700790405273,25.0,421.4615173339844,-3799.37939453125,40.4107551574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247436523437,304.29443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.580078125,18000.0,0.0,0.0,0.0646338164806366,0.0,0.0,0.0,0.0,1.0,0.0030003003776073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016655713319778,0.1177731305360794,-0.0161075610667467,0.0,6.559510802617297e-05,0.0,0.0,4.546210765838623,0.0,0.0,0.0,0.2712760865688324,4.0,0.0,1.0
826680,293.33856201171875,297.1499938964844,293.1499938964844,0.0068990364670753,-485.8617248535156,298.6806335449219,0.5428805947303772,0.050000000745058,0.0458640120923519,294.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.84930419921875,0.5428805947303772,0.050000000745058,0.0482970140874385,293.29132080078125,297.1499938964844,293.1499938964844,0.0141042303293943,-566.8158569335938,304.1080017089844,0.5428910851478577,0.050000000745058,0.0356736667454242,293.2245788574219,297.1499938964844,293.1499938964844,0.1023356840014457,-2458.125732421875,304.1556091308594,0.8136813640594482,0.1613794714212417,0.1540365666151046,293.41265869140625,297.1499938964844,293.1499938964844,0.00382292852737,-1450.87109375,296.1399841308594,0.5428805947303772,0.050000000745058,0.2291002422571182,290.9000549316406,291.1499938964844,275.0692749023437,272.6080627441406,286.2799377441406,294.8202819824219,291.059326171875,1.0,0.1642478853464126,0.9353192448616028,0.9353192448616028,1.0,1.0,-0.6155902743339539,0.2663815319538116,0.3492087721824646,0.0905546024441719,0.0,0.0,0.0987218245863914,25.93700790405273,25.0,421.4615173339844,-3799.37939453125,40.4107551574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247436523437,304.29443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.580078125,18000.0,0.0,0.0,0.0646338164806366,0.0,0.0,0.0,0.0,1.0,0.0030003003776073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016655713319778,0.1177731305360794,-0.0161075610667467,0.0,6.559510802617297e-05,0.0,0.0,4.546210765838623,0.0,0.0,0.0,0.2712760865688324,4.0,0.0,1.0
826740,293.3399658203125,297.1499938964844,293.1499938964844,0.0066953273490071,-468.1278991699219,298.8000793457031,0.5433428287506104,0.050000000745058,0.0458605177700519,294.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377380371094,0.5433428287506104,0.050000000745058,0.0482933335006237,293.2954406738281,297.1499938964844,293.1499938964844,0.0134143894538283,-547.1797485351562,304.04864501953125,0.5433428883552551,0.050000000745058,0.0356692932546138,293.2236328125,297.1499938964844,293.1499938964844,0.0977162271738052,-2361.668212890625,304.1610717773437,0.8115588426589966,0.1596866250038147,0.1524728834629058,293.4144287109375,297.1499938964844,293.1499938964844,0.0036662325728684,-1373.331787109375,296.320068359375,0.5433428287506104,0.050000000745058,0.229082778096199,291.3538818359375,291.1499938964844,275.0431213378906,272.5952453613281,286.2813415527344,294.8447570800781,291.378173828125,1.0,0.1638455092906952,0.9358157515525818,0.9358157515525818,1.0,1.0,-0.6136789321899414,0.2655932307243347,0.3480857014656067,0.0901515930891037,0.0,0.0,0.0332268327474594,25.82749557495117,25.0,300.07110595703125,-3420.765625,40.089168548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308898925781,303.2179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.486328125,18000.0,0.0,0.0,0.0670980885624885,0.0,0.0,0.0,0.0,1.0,0.0033363616093993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802794322371482,0.0997140035033226,-0.0194345731288194,0.0,6.809602928115055e-05,0.0,0.0,3.827192306518554,0.0,0.0,0.0,0.268973559141159,4.0,0.0,1.0
826800,293.3399658203125,297.1499938964844,293.1499938964844,0.0066953273490071,-468.1278991699219,298.8000793457031,0.5433428287506104,0.050000000745058,0.0458605177700519,294.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377380371094,0.5433428287506104,0.050000000745058,0.0482933335006237,293.2954406738281,297.1499938964844,293.1499938964844,0.0134143894538283,-547.1797485351562,304.04864501953125,0.5433428883552551,0.050000000745058,0.0356692932546138,293.2236328125,297.1499938964844,293.1499938964844,0.0977162271738052,-2361.668212890625,304.1610717773437,0.8115588426589966,0.1596866250038147,0.1524728834629058,293.4144287109375,297.1499938964844,293.1499938964844,0.0036662325728684,-1373.331787109375,296.320068359375,0.5433428287506104,0.050000000745058,0.229082778096199,291.3538818359375,291.1499938964844,275.0431213378906,272.5952453613281,286.2813415527344,294.8447570800781,291.378173828125,1.0,0.1638455092906952,0.9358157515525818,0.9358157515525818,1.0,1.0,-0.6136789321899414,0.2655932307243347,0.3480857014656067,0.0901515930891037,0.0,0.0,0.0332268327474594,25.82749557495117,25.0,300.07110595703125,-3420.765625,40.089168548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308898925781,303.2179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.486328125,18000.0,0.0,0.0,0.0670980885624885,0.0,0.0,0.0,0.0,1.0,0.0033363616093993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802794322371482,0.0997140035033226,-0.0194345731288194,0.0,6.809602928115055e-05,0.0,0.0,3.827192306518554,0.0,0.0,0.0,0.268973559141159,4.0,0.0,1.0
826860,293.3415832519531,297.1499938964844,293.1499938964844,0.0066102263517677,-463.0372924804688,298.7493591308594,0.5436735153198242,0.050000000745058,0.0458580292761325,294.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.5436735153198242,0.050000000745058,0.0482907146215438,293.3011169433594,297.1499938964844,293.1499938964844,0.0132072428241372,-542.9467163085938,303.9822082519531,0.5436735153198242,0.050000000745058,0.0356673561036586,293.2231750488281,297.1499938964844,293.1499938964844,0.0961116924881935,-2330.054443359375,304.1600036621094,0.8090296387672424,0.1579115539789199,0.1508013606071472,293.4165344238281,297.1499938964844,293.1499938964844,0.0035829909611493,-1341.552978515625,296.251220703125,0.5436735153198242,0.050000000745058,0.2290703654289245,291.3977355957031,291.1499938964844,275.0174865722656,272.58251953125,286.28448486328125,294.87237548828125,291.3934020996094,1.0,0.1634834557771682,0.9359290599822998,0.9359290599822998,1.0,1.0,-0.6116495728492737,0.2647493779659271,0.3469001948833465,0.0897128507494926,0.0,0.0,0.0,25.743877410888672,25.0,23.485122680664062,-2491.590576171875,39.783321380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882507324219,300.9118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18175.849609375,18000.0,0.0,0.0,0.0689387246966362,0.0,0.0,0.0,0.0,1.0,0.0062599671073257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0355382189154624,0.0791114568710327,-0.0435732379555702,0.0,6.996403681114316e-05,0.0,0.0,3.002866506576538,0.0,0.0,0.0,0.264994204044342,4.0,0.0,1.0
826920,293.3415832519531,297.1499938964844,293.1499938964844,0.0066102263517677,-463.0372924804688,298.7493591308594,0.5436735153198242,0.050000000745058,0.0458580292761325,294.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.5436735153198242,0.050000000745058,0.0482907146215438,293.3011169433594,297.1499938964844,293.1499938964844,0.0132072428241372,-542.9467163085938,303.9822082519531,0.5436735153198242,0.050000000745058,0.0356673561036586,293.2231750488281,297.1499938964844,293.1499938964844,0.0961116924881935,-2330.054443359375,304.1600036621094,0.8090296387672424,0.1579115539789199,0.1508013606071472,293.4165344238281,297.1499938964844,293.1499938964844,0.0035829909611493,-1341.552978515625,296.251220703125,0.5436735153198242,0.050000000745058,0.2290703654289245,291.3977355957031,291.1499938964844,275.0174865722656,272.58251953125,286.28448486328125,294.87237548828125,291.3934020996094,1.0,0.1634834557771682,0.9359290599822998,0.9359290599822998,1.0,1.0,-0.6116495728492737,0.2647493779659271,0.3469001948833465,0.0897128507494926,0.0,0.0,0.0,25.743877410888672,25.0,23.485122680664062,-2491.590576171875,39.783321380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882507324219,300.9118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18175.849609375,18000.0,0.0,0.0,0.0689387246966362,0.0,0.0,0.0,0.0,1.0,0.0062599671073257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0355382189154624,0.0791114568710327,-0.0435732379555702,0.0,6.996403681114316e-05,0.0,0.0,3.002866506576538,0.0,0.0,0.0,0.264994204044342,4.0,0.0,1.0
826980,293.3405456542969,297.1499938964844,293.1499938964844,0.0067596118897199,-486.4373168945313,298.3337097167969,0.5439349412918091,0.050000000745058,0.0458560734987258,294.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557006835937,0.5439349412918091,0.050000000745058,0.0482886545360088,293.3062744140625,297.1499938964844,293.1499938964844,0.0141540952026844,-577.071533203125,303.8981018066406,0.5439349412918091,0.050000000745058,0.0356658361852169,293.2222900390625,297.1499938964844,293.1499938964844,0.1020318791270256,-2460.65966796875,304.1465148925781,0.8063992857933044,0.15623240172863,0.1491639912128448,293.416259765625,297.1499938964844,293.1499938964844,0.003622482297942,-1400.33349609375,295.6451416015625,0.5439349412918091,0.050000000745058,0.2290605902671814,290.57440185546875,291.1499938964844,274.9926452636719,272.5699462890625,286.2759704589844,294.8788757324219,290.5177917480469,1.0,0.1631546467542648,0.9360423684120178,0.9360423684120178,1.0,1.0,-0.6096661686897278,0.2639290988445282,0.3457370400428772,0.0892739370465278,0.0,0.0,0.1094937324523925,25.67462921142578,25.0,-295.6039428710937,-3514.193359375,39.49872589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47369384765625,301.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17805.037109375,18000.0,0.0,0.0,0.0641183108091354,0.0,0.0,0.0,0.0,1.0,0.0052804029546678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830086767673492,0.1201496571302414,-0.0371409803628921,0.0,6.507193756988272e-05,0.0,0.0,4.574525833129883,0.0,0.0,0.0,0.2701436877250671,4.0,0.0,1.0
827040,293.3405456542969,297.1499938964844,293.1499938964844,0.0067596118897199,-486.4373168945313,298.3337097167969,0.5439349412918091,0.050000000745058,0.0458560734987258,294.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557006835937,0.5439349412918091,0.050000000745058,0.0482886545360088,293.3062744140625,297.1499938964844,293.1499938964844,0.0141540952026844,-577.071533203125,303.8981018066406,0.5439349412918091,0.050000000745058,0.0356658361852169,293.2222900390625,297.1499938964844,293.1499938964844,0.1020318791270256,-2460.65966796875,304.1465148925781,0.8063992857933044,0.15623240172863,0.1491639912128448,293.416259765625,297.1499938964844,293.1499938964844,0.003622482297942,-1400.33349609375,295.6451416015625,0.5439349412918091,0.050000000745058,0.2290605902671814,290.57440185546875,291.1499938964844,274.9926452636719,272.5699462890625,286.2759704589844,294.8788757324219,290.5177917480469,1.0,0.1631546467542648,0.9360423684120178,0.9360423684120178,1.0,1.0,-0.6096661686897278,0.2639290988445282,0.3457370400428772,0.0892739370465278,0.0,0.0,0.1094937324523925,25.67462921142578,25.0,-295.6039428710937,-3514.193359375,39.49872589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47369384765625,301.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17805.037109375,18000.0,0.0,0.0,0.0641183108091354,0.0,0.0,0.0,0.0,1.0,0.0052804029546678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830086767673492,0.1201496571302414,-0.0371409803628921,0.0,6.507193756988272e-05,0.0,0.0,4.574525833129883,0.0,0.0,0.0,0.2701436877250671,4.0,0.0,1.0
827100,293.33966064453125,297.1499938964844,293.1499938964844,0.006677767727524,-475.5187377929688,298.4010009765625,0.5440662503242493,0.050000000745058,0.0458550937473773,294.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7569885253906,0.5440662503242493,0.050000000745058,0.0482876226305961,293.3080444335937,297.1499938964844,293.1499938964844,0.0136023433879017,-560.1841430664062,303.87042236328125,0.5440662503242493,0.050000000745058,0.0356650725007057,293.2214660644531,297.1499938964844,293.1499938964844,0.0984308272600174,-2383.8798828125,304.1537780761719,0.805224597454071,0.1554830074310302,0.1484377235174179,293.41583251953125,297.1499938964844,293.1499938964844,0.0035855814348906,-1367.986572265625,295.74322509765625,0.5440662503242493,0.050000000745058,0.2290556877851486,290.8045349121094,291.1499938964844,274.9805908203125,272.5637512207031,286.2709655761719,294.8803100585937,290.9896545410156,1.0,0.1630025058984756,0.9360989928245544,0.9360989928245544,1.0,1.0,-0.6087852716445923,0.2635670602321625,0.3452182412147522,0.0890745893120765,0.0,0.0,0.1136461049318313,25.640830993652344,25.0,405.8741149902344,-3848.1484375,39.36959457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44305419921875,304.39453125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.060546875,18000.0,0.0,0.0,0.0637528523802757,0.0,0.0,0.0,0.0,1.0,0.0029461176600307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105497270822525,0.1210745647549629,-0.015577295795083,0.0,6.470104563049972e-05,0.0,0.0,4.675907611846924,0.0,0.0,0.0,0.2716723978519439,4.0,0.0,1.0
827160,293.3403015136719,297.1499938964844,293.1499938964844,0.0065393326804041,-461.9265441894531,298.531494140625,0.5441794991493225,0.050000000745058,0.0458542481064796,294.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5441794991493225,0.050000000745058,0.0482867322862148,293.3102722167969,297.1499938964844,293.1499938964844,0.0130844628438353,-543.9716796875,303.845703125,0.5441794991493225,0.050000000745058,0.0356644168496131,293.22088623046875,297.1499938964844,293.1499938964844,0.0949926227331161,-2310.6787109375,304.1592712402344,0.8040139675140381,0.1546879261732101,0.1477091908454895,293.41680908203125,297.1499938964844,293.1499938964844,0.0034863592591136,-1314.075927734375,295.9357604980469,0.5441794991493225,0.050000000745058,0.2290514707565307,291.1871032714844,291.1499938964844,274.96881103515625,272.5576477050781,286.267333984375,294.88397216796875,291.2894287109375,1.0,0.1628573536872863,0.936245858669281,0.936245858669281,1.0,1.0,-0.6079030632972717,0.2632065415382385,0.3446965515613556,0.0888759791851043,0.0,0.0,0.0718335434794426,25.610652923583984,25.0,491.6102600097656,-3674.133544921875,39.24431991577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,304.2965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.765625,18000.0,0.0,0.0,0.0650675371289253,0.0,0.0,0.0,0.0,1.0,0.0026626719627529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958426669239997,0.1087896004319191,-0.012946936301887,0.0,6.603528163395822e-05,0.0,0.0,4.2018914222717285,0.0,0.0,0.0,0.2704748809337616,4.0,0.0,1.0
827220,293.3427429199219,297.1499938964844,293.1499938964844,0.0064045372419059,-451.4879150390625,298.5577392578125,0.5443234443664551,0.050000000745058,0.0458531789481639,294.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.5443234443664551,0.050000000745058,0.0482856072485446,293.316162109375,297.1499938964844,293.1499938964844,0.0126994047313928,-533.3466796875,303.7802429199219,0.5443234443664551,0.050000000745058,0.0356635861098766,293.2205810546875,297.1499938964844,293.1499938964844,0.0922653377056121,-2254.45556640625,304.1605224609375,0.8012081384658813,0.1529604792594909,0.1461122781038284,293.4198303222656,297.1499938964844,293.1499938964844,0.0033680237829685,-1262.0723876953125,295.9793395996094,0.5443234443664551,0.050000000745058,0.2290461361408233,291.4117736816406,291.1499938964844,274.9461975097656,272.54571533203125,286.2616271972656,294.8937683105469,291.4181823730469,1.0,0.1625822037458419,0.9365394711494446,0.9365394711494446,1.0,1.0,-0.6059766411781311,0.2624178230762481,0.3435587882995605,0.0884450301527977,0.0,0.0,0.0163018386811018,25.56549835205078,25.0,202.2941131591797,-3303.22119140625,38.99301910400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188293457031,302.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5625,18000.0,0.0,0.0,0.0676633343100547,0.0,0.0,0.0,0.0,1.0,0.003632249077782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744634792208671,0.0968946292996406,-0.0224311482161283,0.0,6.8669680331368e-05,0.0,0.0,3.7081799507141113,0.0,0.0,0.0,0.2683960497379303,4.0,0.0,1.0
827280,293.3427429199219,297.1499938964844,293.1499938964844,0.0064045372419059,-451.4879150390625,298.5577392578125,0.5443234443664551,0.050000000745058,0.0458531789481639,294.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.5443234443664551,0.050000000745058,0.0482856072485446,293.316162109375,297.1499938964844,293.1499938964844,0.0126994047313928,-533.3466796875,303.7802429199219,0.5443234443664551,0.050000000745058,0.0356635861098766,293.2205810546875,297.1499938964844,293.1499938964844,0.0922653377056121,-2254.45556640625,304.1605224609375,0.8012081384658813,0.1529604792594909,0.1461122781038284,293.4198303222656,297.1499938964844,293.1499938964844,0.0033680237829685,-1262.0723876953125,295.9793395996094,0.5443234443664551,0.050000000745058,0.2290461361408233,291.4117736816406,291.1499938964844,274.9461975097656,272.54571533203125,286.2616271972656,294.8937683105469,291.4181823730469,1.0,0.1625822037458419,0.9365394711494446,0.9365394711494446,1.0,1.0,-0.6059766411781311,0.2624178230762481,0.3435587882995605,0.0884450301527977,0.0,0.0,0.0163018386811018,25.56549835205078,25.0,202.2941131591797,-3303.22119140625,38.99301910400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188293457031,302.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5625,18000.0,0.0,0.0,0.0676633343100547,0.0,0.0,0.0,0.0,1.0,0.003632249077782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744634792208671,0.0968946292996406,-0.0224311482161283,0.0,6.8669680331368e-05,0.0,0.0,3.7081799507141113,0.0,0.0,0.0,0.2683960497379303,4.0,0.0,1.0
