time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3445739746094,297.1499938964844,293.1499938964844,0.0063536413945257,-451.5444030761719,298.44293212890625,0.5444064140319824,0.050000000745058,0.045852568000555,294.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3385314941406,0.5444064140319824,0.050000000745058,0.048284962773323,293.32244873046875,297.1499938964844,293.1499938964844,0.0127211129292845,-537.1780395507812,303.70233154296875,0.5444064140319824,0.050000000745058,0.0356631092727184,293.2204284667969,297.1499938964844,293.1499938964844,0.0922777503728866,-2257.94140625,304.1566772460937,0.7981658577919006,0.1512010097503662,0.1444451510906219,293.42236328125,297.1499938964844,293.1499938964844,0.0032912043388932,-1241.7535400390625,295.8161926269531,0.5444064140319824,0.050000000745058,0.2290430814027786,291.312255859375,291.1499938964844,274.9250793457031,272.5343017578125,286.25592041015625,294.902587890625,291.124755859375,1.0,0.1623230129480362,0.9368331432342528,0.9368331432342528,1.0,1.0,-0.6039701104164124,0.261594146490097,0.3423759937286377,0.0880010277032852,0.0,0.0,0.0,25.531932830810547,25.0,-956.9529418945312,-0.0046422630548477,38.74624252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,298.4735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6015625,18000.0,0.0,0.0,0.0685386806726455,0.0,0.0,0.0,0.0,1.0,0.0105440933257341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005758808692917,0.0638656690716743,-0.0632897913455963,0.0,6.955804565222934e-05,0.0,0.0,2.385812997817993,0.0,0.0,0.0,0.2625145316123962,4.0,0.0,1.0
827400,293.3445739746094,297.1499938964844,293.1499938964844,0.0063536413945257,-451.5444030761719,298.44293212890625,0.5444064140319824,0.050000000745058,0.045852568000555,294.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3385314941406,0.5444064140319824,0.050000000745058,0.048284962773323,293.32244873046875,297.1499938964844,293.1499938964844,0.0127211129292845,-537.1780395507812,303.70233154296875,0.5444064140319824,0.050000000745058,0.0356631092727184,293.2204284667969,297.1499938964844,293.1499938964844,0.0922777503728866,-2257.94140625,304.1566772460937,0.7981658577919006,0.1512010097503662,0.1444451510906219,293.42236328125,297.1499938964844,293.1499938964844,0.0032912043388932,-1241.7535400390625,295.8161926269531,0.5444064140319824,0.050000000745058,0.2290430814027786,291.312255859375,291.1499938964844,274.9250793457031,272.5343017578125,286.25592041015625,294.902587890625,291.124755859375,1.0,0.1623230129480362,0.9368331432342528,0.9368331432342528,1.0,1.0,-0.6039701104164124,0.261594146490097,0.3423759937286377,0.0880010277032852,0.0,0.0,0.0,25.531932830810547,25.0,-956.9529418945312,-0.0046422630548477,38.74624252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,298.4735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6015625,18000.0,0.0,0.0,0.0685386806726455,0.0,0.0,0.0,0.0,1.0,0.0105440933257341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005758808692917,0.0638656690716743,-0.0632897913455963,0.0,6.955804565222934e-05,0.0,0.0,2.385812997817993,0.0,0.0,0.0,0.2625145316123962,4.0,0.0,1.0
827460,293.34228515625,297.1499938964844,293.1499938964844,0.0064523639157414,-464.5484313964844,298.1153564453125,0.5444995760917664,0.050000000745058,0.0458518825471401,294.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68377685546875,0.5444995760917664,0.050000000745058,0.0482842400670051,293.32666015625,297.1499938964844,293.1499938964844,0.0130750630050897,-552.609375,303.6067199707031,0.5444995760917664,0.050000000745058,0.0356625765562057,293.2191772460937,297.1499938964844,293.1499938964844,0.0945816561579704,-2310.168701171875,304.1521301269531,0.7953867316246033,0.1496649086475372,0.142923429608345,293.4210205078125,297.1499938964844,293.1499938964844,0.0033380032982677,-1279.762451171875,295.3365783691406,0.5444995760917664,0.050000000745058,0.2290396392345428,290.7181701660156,291.1499938964844,274.9056701660156,272.5234680175781,286.2477111816406,294.90594482421875,290.9092102050781,1.0,0.162079781293869,0.9374710321426392,0.9374710321426392,1.0,1.0,-0.6021373867988586,0.2608475089073181,0.3412898778915405,0.0876065418124198,0.0,0.0,0.1216544359922409,25.49791145324707,25.0,342.2220764160156,-3833.597900390625,38.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523010253906,304.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17888.6171875,18000.0,0.0,0.0,0.0633282735943794,0.0,0.0,0.0,0.0,1.0,0.0031631481833755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050982400774955,0.1227894350886344,-0.0176911950111389,0.0,6.427014886867255e-05,0.0,0.0,4.73627233505249,0.0,0.0,0.0,0.2717366218566894,4.0,0.0,1.0
827520,293.34228515625,297.1499938964844,293.1499938964844,0.0064523639157414,-464.5484313964844,298.1153564453125,0.5444995760917664,0.050000000745058,0.0458518825471401,294.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68377685546875,0.5444995760917664,0.050000000745058,0.0482842400670051,293.32666015625,297.1499938964844,293.1499938964844,0.0130750630050897,-552.609375,303.6067199707031,0.5444995760917664,0.050000000745058,0.0356625765562057,293.2191772460937,297.1499938964844,293.1499938964844,0.0945816561579704,-2310.168701171875,304.1521301269531,0.7953867316246033,0.1496649086475372,0.142923429608345,293.4210205078125,297.1499938964844,293.1499938964844,0.0033380032982677,-1279.762451171875,295.3365783691406,0.5444995760917664,0.050000000745058,0.2290396392345428,290.7181701660156,291.1499938964844,274.9056701660156,272.5234680175781,286.2477111816406,294.90594482421875,290.9092102050781,1.0,0.162079781293869,0.9374710321426392,0.9374710321426392,1.0,1.0,-0.6021373867988586,0.2608475089073181,0.3412898778915405,0.0876065418124198,0.0,0.0,0.1216544359922409,25.49791145324707,25.0,342.2220764160156,-3833.597900390625,38.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523010253906,304.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17888.6171875,18000.0,0.0,0.0,0.0633282735943794,0.0,0.0,0.0,0.0,1.0,0.0031631481833755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050982400774955,0.1227894350886344,-0.0176911950111389,0.0,6.427014886867255e-05,0.0,0.0,4.73627233505249,0.0,0.0,0.0,0.2717366218566894,4.0,0.0,1.0
827580,293.3440856933594,297.1499938964844,293.1499938964844,0.0062225461006164,-442.0128784179688,298.3288879394531,0.5445793271064758,0.050000000745058,0.0458512939512729,294.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5445793271064758,0.050000000745058,0.0482836216688156,293.33154296875,297.1499938964844,293.1499938964844,0.0122578553855419,-525.7182006835938,303.559814453125,0.5445793271064758,0.050000000745058,0.035662118345499,293.21832275390625,297.1499938964844,293.1499938964844,0.088958129286766,-2190.337158203125,304.16033935546875,0.7927142381668091,0.1480878889560699,0.1414771974086761,293.4234619140625,297.1499938964844,293.1499938964844,0.0031655926723033,-1189.3948974609375,295.65191650390625,0.5445793271064758,0.050000000745058,0.2290367037057876,291.3494873046875,291.1499938964844,274.8882141113281,272.5133056640625,286.2431335449219,294.9135437011719,291.39337158203125,1.0,0.1618523746728897,0.9381089210510254,0.9381089210510254,1.0,1.0,-0.6003962755203247,0.2601355612277984,0.3402607142925262,0.0872407183051109,0.0,0.0,0.0443259142339229,25.46748733520508,25.0,384.8823852539063,-3479.08349609375,38.30454254150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,303.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.02734375,18000.0,0.0,0.0,0.0660560801625251,0.0,0.0,0.0,0.0,1.0,0.0030003727879375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851311758160591,0.1012370958924293,-0.0161059238016605,0.0,6.70385270495899e-05,0.0,0.0,3.895033121109009,0.0,0.0,0.0,0.269373744726181,4.0,0.0,1.0
827640,293.3440856933594,297.1499938964844,293.1499938964844,0.0062225461006164,-442.0128784179688,298.3288879394531,0.5445793271064758,0.050000000745058,0.0458512939512729,294.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5445793271064758,0.050000000745058,0.0482836216688156,293.33154296875,297.1499938964844,293.1499938964844,0.0122578553855419,-525.7182006835938,303.559814453125,0.5445793271064758,0.050000000745058,0.035662118345499,293.21832275390625,297.1499938964844,293.1499938964844,0.088958129286766,-2190.337158203125,304.16033935546875,0.7927142381668091,0.1480878889560699,0.1414771974086761,293.4234619140625,297.1499938964844,293.1499938964844,0.0031655926723033,-1189.3948974609375,295.65191650390625,0.5445793271064758,0.050000000745058,0.2290367037057876,291.3494873046875,291.1499938964844,274.8882141113281,272.5133056640625,286.2431335449219,294.9135437011719,291.39337158203125,1.0,0.1618523746728897,0.9381089210510254,0.9381089210510254,1.0,1.0,-0.6003962755203247,0.2601355612277984,0.3402607142925262,0.0872407183051109,0.0,0.0,0.0443259142339229,25.46748733520508,25.0,384.8823852539063,-3479.08349609375,38.30454254150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,303.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.02734375,18000.0,0.0,0.0,0.0660560801625251,0.0,0.0,0.0,0.0,1.0,0.0030003727879375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851311758160591,0.1012370958924293,-0.0161059238016605,0.0,6.70385270495899e-05,0.0,0.0,3.895033121109009,0.0,0.0,0.0,0.269373744726181,4.0,0.0,1.0
827700,293.34539794921875,297.1499938964844,293.1499938964844,0.0061693722382187,-438.1709289550781,298.32305908203125,0.5445895195007324,0.050000000745058,0.0458512231707572,294.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.5445895195007324,0.050000000745058,0.0482835434377193,293.3346252441406,297.1499938964844,293.1499938964844,0.0121174929663538,-521.9531860351562,303.5238952636719,0.5445895195007324,0.050000000745058,0.0356620624661445,293.21826171875,297.1499938964844,293.1499938964844,0.0879363641142845,-2169.60205078125,304.1603088378906,0.7912045121192932,0.1472363173961639,0.14068703353405,293.4250793457031,297.1499938964844,293.1499938964844,0.0031148397829383,-1168.4073486328125,295.6458435058594,0.5445895195007324,0.050000000745058,0.229036346077919,291.41668701171875,291.1499938964844,274.8803100585937,272.508544921875,286.2416687011719,294.91827392578125,291.4263916015625,1.0,0.1617420315742492,0.9384278655052184,0.9384278655052184,1.0,1.0,-0.5994473099708557,0.2597453594207763,0.3397019803524017,0.0870444998145103,0.0,0.0,0.019329534843564,25.45758819580078,25.0,231.2948455810547,-3314.331298828125,38.19518280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145263671875,302.82958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.962890625,18000.0,0.0,0.0,0.0673312172293663,0.0,0.0,0.0,0.0,1.0,0.0035335693974047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756667032837867,0.0970925465226173,-0.0214258432388305,0.0,6.833262887084857e-05,0.0,0.0,3.7182891368865967,0.0,0.0,0.0,0.268490195274353,4.0,0.0,1.0
827760,293.3465270996094,297.1499938964844,293.1499938964844,0.0061306655406951,-435.836181640625,298.2926025390625,0.5445892810821533,0.050000000745058,0.0458512268960475,294.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278869628906,0.5445892810821533,0.050000000745058,0.0482835508882999,293.3377990722656,297.1499938964844,293.1499938964844,0.0120232896879315,-519.9082641601562,303.4847412109375,0.5445892810821533,0.050000000745058,0.0356620661914348,293.2182312011719,297.1499938964844,293.1499938964844,0.0872290655970573,-2155.724609375,304.1596984863281,0.789637565612793,0.1463752090930938,0.1398766934871673,293.42657470703125,297.1499938964844,293.1499938964844,0.0030739388894289,-1152.928466796875,295.6036376953125,0.5445892810821533,0.050000000745058,0.2290363758802414,291.42919921875,291.1499938964844,274.8729553222656,272.5039978027344,286.24041748046875,294.9227294921875,291.42938232421875,1.0,0.1616333723068237,0.9384092092514038,0.9384092092514038,1.0,1.0,-0.59847491979599,0.2593383193016052,0.3391366004943847,0.086838774383068,0.0,0.0,0.0,25.4495849609375,25.0,114.44745635986328,-3027.299560546875,38.08552169799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,302.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18095.474609375,18000.0,0.0,0.0,0.0683579817414283,0.0,0.0,0.0,0.0,1.0,0.0045586042106151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059448629617691,0.0909774377942085,-0.0315288081765174,0.0,6.937466241652146e-05,0.0,0.0,3.4713776111602783,0.0,0.0,0.0,0.2668903470039367,4.0,0.0,1.0
827820,293.3465576171875,297.1499938964844,293.1499938964844,0.0062122195959091,-454.1507568359375,297.9034118652344,0.5445842742919922,0.050000000745058,0.0458512715995311,294.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370666503906,0.5445842742919922,0.050000000745058,0.0482835993170738,293.3433532714844,297.1499938964844,293.1499938964844,0.0127128344029188,-549.8590698242188,303.363525390625,0.5445842742919922,0.050000000745058,0.0356620997190475,293.2178649902344,297.1499938964844,293.1499938964844,0.0922197699546814,-2267.70751953125,304.1473999023437,0.7865240573883057,0.144723579287529,0.1382772177457809,293.42742919921875,297.1499938964844,293.1499938964844,0.0030537564307451,-1180.99267578125,295.0375366210937,0.5445842742919922,0.050000000745058,0.2290365993976593,290.7379455566406,291.1499938964844,274.8601379394531,272.4955749511719,286.237548828125,294.9293212890625,290.47100830078125,1.0,0.1614211946725845,0.9383719563484192,0.9383719563484192,1.0,1.0,-0.5965557098388672,0.2585327625274658,0.3380229771137237,0.0864355340600013,0.0,0.0,0.0770604461431503,25.43476676940918,25.0,-769.1844482421875,-3338.244873046875,37.8707389831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3543701171875,299.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17770.505859375,18000.0,0.0,0.0,0.0647631958127021,0.0,0.0,0.0,0.0,1.0,0.0063041956163942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736472681164741,0.1172873973846435,-0.0436401329934597,0.0,6.572640995727852e-05,0.0,0.0,4.439995765686035,0.0,0.0,0.0,0.2691431641578674,4.0,0.0,1.0
827880,293.3465576171875,297.1499938964844,293.1499938964844,0.0062122195959091,-454.1507568359375,297.9034118652344,0.5445842742919922,0.050000000745058,0.0458512715995311,294.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370666503906,0.5445842742919922,0.050000000745058,0.0482835993170738,293.3433532714844,297.1499938964844,293.1499938964844,0.0127128344029188,-549.8590698242188,303.363525390625,0.5445842742919922,0.050000000745058,0.0356620997190475,293.2178649902344,297.1499938964844,293.1499938964844,0.0922197699546814,-2267.70751953125,304.1473999023437,0.7865240573883057,0.144723579287529,0.1382772177457809,293.42742919921875,297.1499938964844,293.1499938964844,0.0030537564307451,-1180.99267578125,295.0375366210937,0.5445842742919922,0.050000000745058,0.2290365993976593,290.7379455566406,291.1499938964844,274.8601379394531,272.4955749511719,286.237548828125,294.9293212890625,290.47100830078125,1.0,0.1614211946725845,0.9383719563484192,0.9383719563484192,1.0,1.0,-0.5965557098388672,0.2585327625274658,0.3380229771137237,0.0864355340600013,0.0,0.0,0.0770604461431503,25.43476676940918,25.0,-769.1844482421875,-3338.244873046875,37.8707389831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3543701171875,299.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17770.505859375,18000.0,0.0,0.0,0.0647631958127021,0.0,0.0,0.0,0.0,1.0,0.0063041956163942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736472681164741,0.1172873973846435,-0.0436401329934597,0.0,6.572640995727852e-05,0.0,0.0,4.439995765686035,0.0,0.0,0.0,0.2691431641578674,4.0,0.0,1.0
827940,293.34527587890625,297.1499938964844,293.1499938964844,0.0060926130972802,-438.2419128417969,297.99713134765625,0.5446290969848633,0.050000000745058,0.0458509437739849,294.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.5446290969848633,0.050000000745058,0.048283252865076,293.3468017578125,297.1499938964844,293.1499938964844,0.0119947362691164,-524.8252563476562,303.307861328125,0.5446290969848633,0.050000000745058,0.0356618463993072,293.21636962890625,297.1499938964844,293.1499938964844,0.0870453491806984,-2156.58740234375,304.1573181152344,0.7839073538780212,0.1433072388172149,0.1369094401597976,293.427001953125,297.1499938964844,293.1499938964844,0.0029923412948846,-1134.538818359375,295.17303466796875,0.5446290969848633,0.050000000745058,0.2290349602699279,291.0776672363281,291.1499938964844,274.8500061035156,272.4881591796875,286.2340393066406,294.9322204589844,291.2200622558594,1.0,0.1612199246883392,0.9383347630500792,0.9383347630500792,1.0,1.0,-0.5949111580848694,0.2578413784503937,0.3370697796344757,0.0860926285386085,0.0,0.0,0.0883835926651954,25.41238021850586,25.0,528.8917846679688,-3750.3974609375,37.67755508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31256103515625,304.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.0640579611063003,0.0,0.0,0.0,0.0,1.0,0.0025189348962157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019076704978942,0.1135804653167724,-0.0116727957502007,0.0,6.501068855868652e-05,0.0,0.0,4.394254207611084,0.0,0.0,0.0,0.2711001932621002,4.0,0.0,1.0
828000,293.34527587890625,297.1499938964844,293.1499938964844,0.0060926130972802,-438.2419128417969,297.99713134765625,0.5446290969848633,0.050000000745058,0.0458509437739849,294.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.5446290969848633,0.050000000745058,0.048283252865076,293.3468017578125,297.1499938964844,293.1499938964844,0.0119947362691164,-524.8252563476562,303.307861328125,0.5446290969848633,0.050000000745058,0.0356618463993072,293.21636962890625,297.1499938964844,293.1499938964844,0.0870453491806984,-2156.58740234375,304.1573181152344,0.7839073538780212,0.1433072388172149,0.1369094401597976,293.427001953125,297.1499938964844,293.1499938964844,0.0029923412948846,-1134.538818359375,295.17303466796875,0.5446290969848633,0.050000000745058,0.2290349602699279,291.0776672363281,291.1499938964844,274.8500061035156,272.4881591796875,286.2340393066406,294.9322204589844,291.2200622558594,1.0,0.1612199246883392,0.9383347630500792,0.9383347630500792,1.0,1.0,-0.5949111580848694,0.2578413784503937,0.3370697796344757,0.0860926285386085,0.0,0.0,0.0883835926651954,25.41238021850586,25.0,528.8917846679688,-3750.3974609375,37.67755508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31256103515625,304.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.0640579611063003,0.0,0.0,0.0,0.0,1.0,0.0025189348962157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019076704978942,0.1135804653167724,-0.0116727957502007,0.0,6.501068855868652e-05,0.0,0.0,4.394254207611084,0.0,0.0,0.0,0.2711001932621002,4.0,0.0,1.0
828060,293.3478088378906,297.1499938964844,293.1499938964844,0.0059384647756814,-424.70458984375,298.0858764648437,0.5446262955665588,0.050000000745058,0.0458509735763073,294.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4114685058594,0.5446262955665588,0.050000000745058,0.0482832826673984,293.35235595703125,297.1499938964844,293.1499938964844,0.0115357572212815,-509.73626708984375,303.2485046386719,0.5446262955665588,0.050000000745058,0.035661868751049,293.2159423828125,297.1499938964844,293.1499938964844,0.0837455987930297,-2087.64208984375,304.1601257324219,0.7810365557670593,0.1417120546102523,0.1354486793279647,293.4301452636719,297.1499938964844,293.1499938964844,0.0028588594868779,-1073.0225830078125,295.306640625,0.5446262955665588,0.050000000745058,0.2290350943803787,291.4214172363281,291.1499938964844,274.8423767089844,272.48126220703125,286.2347412109375,294.9407958984375,291.435791015625,1.0,0.1610259562730789,0.9386429786682128,0.9386429786682128,1.0,1.0,-0.5931583642959595,0.257108062505722,0.3360503017902374,0.0857412293553352,0.0,0.0,0.0218694377690553,25.39868354797364,25.0,263.88934326171875,-3324.657958984375,37.48264694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,302.9798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.265625,18000.0,0.0,0.0,0.0668882727622985,0.0,0.0,0.0,0.0,1.0,0.0034482246264815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767983943223953,0.0973575189709663,-0.0205591227859258,0.0,6.788309110561386e-05,0.0,0.0,3.730913877487183,0.0,0.0,0.0,0.268586128950119,4.0,0.0,1.0
828120,293.3478088378906,297.1499938964844,293.1499938964844,0.0059384647756814,-424.70458984375,298.0858764648437,0.5446262955665588,0.050000000745058,0.0458509735763073,294.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4114685058594,0.5446262955665588,0.050000000745058,0.0482832826673984,293.35235595703125,297.1499938964844,293.1499938964844,0.0115357572212815,-509.73626708984375,303.2485046386719,0.5446262955665588,0.050000000745058,0.035661868751049,293.2159423828125,297.1499938964844,293.1499938964844,0.0837455987930297,-2087.64208984375,304.1601257324219,0.7810365557670593,0.1417120546102523,0.1354486793279647,293.4301452636719,297.1499938964844,293.1499938964844,0.0028588594868779,-1073.0225830078125,295.306640625,0.5446262955665588,0.050000000745058,0.2290350943803787,291.4214172363281,291.1499938964844,274.8423767089844,272.48126220703125,286.2347412109375,294.9407958984375,291.435791015625,1.0,0.1610259562730789,0.9386429786682128,0.9386429786682128,1.0,1.0,-0.5931583642959595,0.257108062505722,0.3360503017902374,0.0857412293553352,0.0,0.0,0.0218694377690553,25.39868354797364,25.0,263.88934326171875,-3324.657958984375,37.48264694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,302.9798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.265625,18000.0,0.0,0.0,0.0668882727622985,0.0,0.0,0.0,0.0,1.0,0.0034482246264815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767983943223953,0.0973575189709663,-0.0205591227859258,0.0,6.788309110561386e-05,0.0,0.0,3.730913877487183,0.0,0.0,0.0,0.268586128950119,4.0,0.0,1.0
828180,293.3499450683594,297.1499938964844,293.1499938964844,0.0058702435344457,-421.7600402832031,298.0019226074219,0.5445833802223206,0.050000000745058,0.0458512976765632,294.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4103088378906,0.5445833802223206,0.050000000745058,0.0482836253941059,293.3584899902344,297.1499938964844,293.1499938964844,0.0114251626655459,-508.6343078613281,303.1611328125,0.5445833802223206,0.050000000745058,0.0356621220707893,293.2159118652344,297.1499938964844,293.1499938964844,0.082979530096054,-2074.065185546875,304.1578674316406,0.7778921127319336,0.1400492936372757,0.1338803619146347,293.4329528808594,297.1499938964844,293.1499938964844,0.0027735235635191,-1043.8626708984375,295.1879272460937,0.5445833802223206,0.050000000745058,0.22903673350811,291.3987121582031,291.1499938964844,274.8368530273437,272.4742736816406,286.23602294921875,294.9488830566406,291.286865234375,1.0,0.160834789276123,0.9389511942863464,0.9389511942863464,1.0,1.0,-0.5912793278694153,0.2563177943229675,0.3349615037441253,0.0853736102581024,0.0,0.0,0.0,25.39208030700684,25.0,-653.9706420898438,-196.51524353027344,37.28260040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,298.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.8828125,18000.0,0.0,0.0,0.0683337897062301,0.0,0.0,0.0,0.0,1.0,0.0098822126165032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001754057360813,0.0628186836838722,-0.0610646232962608,0.0,6.935010605957359e-05,0.0,0.0,2.3517167568206787,0.0,0.0,0.0,0.262610375881195,4.0,0.0,1.0
828240,293.3499450683594,297.1499938964844,293.1499938964844,0.0058702435344457,-421.7600402832031,298.0019226074219,0.5445833802223206,0.050000000745058,0.0458512976765632,294.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4103088378906,0.5445833802223206,0.050000000745058,0.0482836253941059,293.3584899902344,297.1499938964844,293.1499938964844,0.0114251626655459,-508.6343078613281,303.1611328125,0.5445833802223206,0.050000000745058,0.0356621220707893,293.2159118652344,297.1499938964844,293.1499938964844,0.082979530096054,-2074.065185546875,304.1578674316406,0.7778921127319336,0.1400492936372757,0.1338803619146347,293.4329528808594,297.1499938964844,293.1499938964844,0.0027735235635191,-1043.8626708984375,295.1879272460937,0.5445833802223206,0.050000000745058,0.22903673350811,291.3987121582031,291.1499938964844,274.8368530273437,272.4742736816406,286.23602294921875,294.9488830566406,291.286865234375,1.0,0.160834789276123,0.9389511942863464,0.9389511942863464,1.0,1.0,-0.5912793278694153,0.2563177943229675,0.3349615037441253,0.0853736102581024,0.0,0.0,0.0,25.39208030700684,25.0,-653.9706420898438,-196.51524353027344,37.28260040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,298.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.8828125,18000.0,0.0,0.0,0.0683337897062301,0.0,0.0,0.0,0.0,1.0,0.0098822126165032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001754057360813,0.0628186836838722,-0.0610646232962608,0.0,6.935010605957359e-05,0.0,0.0,2.3517167568206787,0.0,0.0,0.0,0.262610375881195,4.0,0.0,1.0
828300,293.3492431640625,297.1499938964844,293.1499938964844,0.0059532090090215,-437.75787353515625,297.6869812011719,0.5445651412010193,0.050000000745058,0.0458514355123043,294.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9116516113281,0.5445651412010193,0.050000000745058,0.0482837706804275,293.36090087890625,297.1499938964844,293.1499938964844,0.0119914263486862,-534.1442260742188,303.0708923339844,0.5445651412010193,0.050000000745058,0.0356622301042079,293.2156066894531,297.1499938964844,293.1499938964844,0.0874451771378517,-2172.916015625,304.1482238769531,0.7763538956642151,0.1392706036567688,0.1331136971712112,293.4327087402344,297.1499938964844,293.1499938964844,0.0027746655978262,-1071.4674072265625,294.72857666015625,0.5445651412010193,0.050000000745058,0.2290374189615249,290.8158874511719,291.1499938964844,274.8348388671875,272.47076416015625,286.236083984375,294.95135498046875,290.4985046386719,1.0,0.1607404798269271,0.9391052722930908,0.9391052722930908,1.0,1.0,-0.5903605222702026,0.2559300363063812,0.3344304859638214,0.085197277367115,0.0,0.0,0.0636868551373481,25.388362884521484,25.0,-961.5070190429688,-3287.766357421875,37.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158264160156,299.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17764.1875,18000.0,0.0,0.0,0.0648739859461784,0.0,0.0,0.0,0.0,1.0,0.0066316784359514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071277879178524,0.1168487593531608,-0.0455708764493465,0.0,6.583885260624811e-05,0.0,0.0,4.417853832244873,0.0,0.0,0.0,0.2686764001846313,4.0,0.0,1.0
828360,293.3473815917969,297.1499938964844,293.1499938964844,0.0059964908286929,-440.4521484375,297.5472717285156,0.5445690155029297,0.050000000745058,0.0458514131605625,294.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58807373046875,0.5445690155029297,0.050000000745058,0.0482837446033954,293.3622131347656,297.1499938964844,293.1499938964844,0.0119403703138232,-533.1876831054688,303.01104736328125,0.5445690155029297,0.050000000745058,0.0356622077524662,293.2148132324219,297.1499938964844,293.1499938964844,0.0869712233543396,-2163.2666015625,304.1496887207031,0.7750043272972107,0.1385977417230606,0.1324300616979599,293.43133544921875,297.1499938964844,293.1499938964844,0.0028216603677719,-1089.731201171875,294.5224914550781,0.5445690155029297,0.050000000745058,0.2290372997522354,290.5912780761719,291.1499938964844,274.8332824707031,272.4672241210937,286.235107421875,294.9515380859375,290.7654113769531,1.0,0.1606483310461044,0.93926203250885,0.93926203250885,1.0,1.0,-0.5895398259162903,0.2555826902389526,0.3339571058750152,0.085043266415596,0.0,0.0,0.130566656589508,25.38109588623047,25.0,211.9588623046875,-3764.117919921875,37.093204498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045166015625,303.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.431640625,18000.0,0.0,0.0,0.0623557269573211,0.0,0.0,0.0,0.0,1.0,0.0037010579835623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015199422836303,0.1246497109532356,-0.0231297668069601,0.0,6.328313611447811e-05,0.0,0.0,4.793374538421631,0.0,0.0,0.0,0.2716333866119385,4.0,0.0,1.0
828420,293.3485412597656,297.1499938964844,293.1499938964844,0.0057716430164873,-415.94244384765625,297.8330993652344,0.5445849299430847,0.050000000745058,0.0458512976765632,294.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2886962890625,0.5445849299430847,0.050000000745058,0.0482836253941059,293.3662109375,297.1499938964844,293.1499938964844,0.011119881644845,-501.900390625,302.9903564453125,0.5445849299430847,0.050000000745058,0.0356621220707893,293.21368408203125,297.1499938964844,293.1499938964844,0.0808577015995979,-2032.5855712890625,304.1595458984375,0.7724528908729553,0.1371892690658569,0.1311351954936981,293.4331970214844,297.1499938964844,293.1499938964844,0.002657868899405,-1000.7111206054688,294.94073486328125,0.5445849299430847,0.050000000745058,0.22903673350811,291.3225402832031,291.1499938964844,274.8314819335937,272.46014404296875,286.2370910644531,294.9569091796875,291.3900451660156,1.0,0.1604703217744827,0.939575493335724,0.939575493335724,1.0,1.0,-0.5879848003387451,0.254921019077301,0.3330637812614441,0.0847607105970382,0.0,0.0,0.0524663738906383,25.36576271057129,25.0,457.4782409667969,-3520.994873046875,36.918941497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756591796875,303.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.900390625,18000.0,0.0,0.0,0.0648556277155876,0.0,0.0,0.0,0.0,1.0,0.0028277009259909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888576135039329,0.1033214777708053,-0.0144638707861304,0.0,6.582021887879819e-05,0.0,0.0,3.982093811035156,0.0,0.0,0.0,0.269742876291275,4.0,0.0,1.0
828480,293.3485412597656,297.1499938964844,293.1499938964844,0.0057716430164873,-415.94244384765625,297.8330993652344,0.5445849299430847,0.050000000745058,0.0458512976765632,294.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2886962890625,0.5445849299430847,0.050000000745058,0.0482836253941059,293.3662109375,297.1499938964844,293.1499938964844,0.011119881644845,-501.900390625,302.9903564453125,0.5445849299430847,0.050000000745058,0.0356621220707893,293.21368408203125,297.1499938964844,293.1499938964844,0.0808577015995979,-2032.5855712890625,304.1595458984375,0.7724528908729553,0.1371892690658569,0.1311351954936981,293.4331970214844,297.1499938964844,293.1499938964844,0.002657868899405,-1000.7111206054688,294.94073486328125,0.5445849299430847,0.050000000745058,0.22903673350811,291.3225402832031,291.1499938964844,274.8314819335937,272.46014404296875,286.2370910644531,294.9569091796875,291.3900451660156,1.0,0.1604703217744827,0.939575493335724,0.939575493335724,1.0,1.0,-0.5879848003387451,0.254921019077301,0.3330637812614441,0.0847607105970382,0.0,0.0,0.0524663738906383,25.36576271057129,25.0,457.4782409667969,-3520.994873046875,36.918941497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756591796875,303.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.900390625,18000.0,0.0,0.0,0.0648556277155876,0.0,0.0,0.0,0.0,1.0,0.0028277009259909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888576135039329,0.1033214777708053,-0.0144638707861304,0.0,6.582021887879819e-05,0.0,0.0,3.982093811035156,0.0,0.0,0.0,0.269742876291275,4.0,0.0,1.0
828540,293.35113525390625,297.1499938964844,293.1499938964844,0.0056716008111834,-408.3630981445313,297.8244934082031,0.5445396900177002,0.050000000745058,0.0458516404032707,294.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.452880859375,0.5445396900177002,0.050000000745058,0.0482839867472648,293.3720397949219,297.1499938964844,293.1499938964844,0.0108582470566034,-493.9847412109375,302.91339111328125,0.5445396900177002,0.050000000745058,0.0356623865664005,293.21356201171875,297.1499938964844,293.1499938964844,0.0789355263113975,-1993.93408203125,304.15948486328125,0.769470751285553,0.1356015503406524,0.129663810133934,293.4363708496094,297.1499938964844,293.1499938964844,0.0025571146979928,-959.3043823242188,294.9319152832031,0.5445396900177002,0.050000000745058,0.2290384471416473,291.45574951171875,291.1499938964844,274.8312683105469,272.4529724121094,286.2412109375,294.965087890625,291.4587707519531,1.0,0.1602945029735565,0.9398890137672424,0.9398890137672424,1.0,1.0,-0.586222231388092,0.2541683912277221,0.3320538699626922,0.0844440534710884,0.0,0.0,0.0,25.36101722717285,25.0,158.68617248535156,-3102.4482421875,36.73470306396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674377441406,302.2594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18078.107421875,18000.0,0.0,0.0,0.0673134699463844,0.0,0.0,0.0,0.0,1.0,0.0042410492897033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644852370023727,0.0930504947900772,-0.0285652559250593,0.0,6.831461359979585e-05,0.0,0.0,3.554317235946656,0.0,0.0,0.0,0.2673279047012329,4.0,0.0,1.0
828600,293.35113525390625,297.1499938964844,293.1499938964844,0.0056716008111834,-408.3630981445313,297.8244934082031,0.5445396900177002,0.050000000745058,0.0458516404032707,294.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.452880859375,0.5445396900177002,0.050000000745058,0.0482839867472648,293.3720397949219,297.1499938964844,293.1499938964844,0.0108582470566034,-493.9847412109375,302.91339111328125,0.5445396900177002,0.050000000745058,0.0356623865664005,293.21356201171875,297.1499938964844,293.1499938964844,0.0789355263113975,-1993.93408203125,304.15948486328125,0.769470751285553,0.1356015503406524,0.129663810133934,293.4363708496094,297.1499938964844,293.1499938964844,0.0025571146979928,-959.3043823242188,294.9319152832031,0.5445396900177002,0.050000000745058,0.2290384471416473,291.45574951171875,291.1499938964844,274.8312683105469,272.4529724121094,286.2412109375,294.965087890625,291.4587707519531,1.0,0.1602945029735565,0.9398890137672424,0.9398890137672424,1.0,1.0,-0.586222231388092,0.2541683912277221,0.3320538699626922,0.0844440534710884,0.0,0.0,0.0,25.36101722717285,25.0,158.68617248535156,-3102.4482421875,36.73470306396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674377441406,302.2594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18078.107421875,18000.0,0.0,0.0,0.0673134699463844,0.0,0.0,0.0,0.0,1.0,0.0042410492897033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644852370023727,0.0930504947900772,-0.0285652559250593,0.0,6.831461359979585e-05,0.0,0.0,3.554317235946656,0.0,0.0,0.0,0.2673279047012329,4.0,0.0,1.0
828660,293.3512878417969,297.1499938964844,293.1499938964844,0.0057173958048224,-423.263671875,297.4375305175781,0.5444847941398621,0.050000000745058,0.0458520576357841,294.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193725585937,0.5444847941398621,0.050000000745058,0.0482844226062297,293.37713623046875,297.1499938964844,293.1499938964844,0.01134895067662,-520.0462036132812,302.7569580078125,0.5444847941398621,0.050000000745058,0.0356627106666564,293.2132568359375,297.1499938964844,293.1499938964844,0.0832802802324295,-2091.257080078125,304.1483154296875,0.7664160132408142,0.1340506672859192,0.1281644999980926,293.4372863769531,297.1499938964844,293.1499938964844,0.0025053056888282,-967.6761474609376,294.36883544921875,0.5444847941398621,0.050000000745058,0.2290405184030532,290.824462890625,291.1499938964844,274.8324890136719,272.44580078125,286.2445678710937,294.9708557128906,290.4985656738281,1.0,0.1601196676492691,0.9402631521224976,0.9402631521224976,1.0,1.0,-0.584426760673523,0.2533992230892181,0.3310275673866272,0.0841306895017623,0.0,0.0,0.0616876371204853,25.358089447021484,25.0,-1001.9205322265624,-3273.41357421875,36.549583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309020996094,299.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17749.900390625,18000.0,0.0,0.0,0.0641654953360557,0.0,0.0,0.0,0.0,1.0,0.0067528253421187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708909928798675,0.1171461567282676,-0.0462551638484001,0.0,6.511982064694166e-05,0.0,0.0,4.425351619720459,0.0,0.0,0.0,0.2687422037124634,4.0,0.0,1.0
828720,293.3512878417969,297.1499938964844,293.1499938964844,0.0057173958048224,-423.263671875,297.4375305175781,0.5444847941398621,0.050000000745058,0.0458520576357841,294.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193725585937,0.5444847941398621,0.050000000745058,0.0482844226062297,293.37713623046875,297.1499938964844,293.1499938964844,0.01134895067662,-520.0462036132812,302.7569580078125,0.5444847941398621,0.050000000745058,0.0356627106666564,293.2132568359375,297.1499938964844,293.1499938964844,0.0832802802324295,-2091.257080078125,304.1483154296875,0.7664160132408142,0.1340506672859192,0.1281644999980926,293.4372863769531,297.1499938964844,293.1499938964844,0.0025053056888282,-967.6761474609376,294.36883544921875,0.5444847941398621,0.050000000745058,0.2290405184030532,290.824462890625,291.1499938964844,274.8324890136719,272.44580078125,286.2445678710937,294.9708557128906,290.4985656738281,1.0,0.1601196676492691,0.9402631521224976,0.9402631521224976,1.0,1.0,-0.584426760673523,0.2533992230892181,0.3310275673866272,0.0841306895017623,0.0,0.0,0.0616876371204853,25.358089447021484,25.0,-1001.9205322265624,-3273.41357421875,36.549583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309020996094,299.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17749.900390625,18000.0,0.0,0.0,0.0641654953360557,0.0,0.0,0.0,0.0,1.0,0.0067528253421187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708909928798675,0.1171461567282676,-0.0462551638484001,0.0,6.511982064694166e-05,0.0,0.0,4.425351619720459,0.0,0.0,0.0,0.2687422037124634,4.0,0.0,1.0
828780,293.34912109375,297.1499938964844,293.1499938964844,0.0056467303074896,-412.1998596191406,297.4757385253906,0.544497013092041,0.050000000745058,0.0458519719541072,294.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96942138671875,0.544497013092041,0.050000000745058,0.0482843331992626,293.3795471191406,297.1499938964844,293.1499938964844,0.0108487727120518,-500.2483825683594,302.6929626464844,0.544497013092041,0.050000000745058,0.0356626436114311,293.21160888671875,297.1499938964844,293.1499938964844,0.0792401656508445,-2005.203125,304.1562805175781,0.7639414668083191,0.1327815353870391,0.1269183158874511,293.4359741210937,297.1499938964844,293.1499938964844,0.0024780302774161,-941.93359375,294.4211120605469,0.544497013092041,0.050000000745058,0.2290400862693786,291.0274353027344,291.1499938964844,274.8349609375,272.4385986328125,286.2462158203125,294.9719543457031,291.1929931640625,1.0,0.159951314330101,0.940637230873108,0.940637230873108,1.0,1.0,-0.5829303860664368,0.2527511715888977,0.3301792442798614,0.0838895291090011,0.0,0.0,0.0950697138905525,25.34442901611328,25.0,554.9066162109375,-3766.5224609375,36.38468170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37109375,304.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.04296875,18000.0,0.0,0.0,0.0624663308262825,0.0,0.0,0.0,0.0,1.0,0.0025154550094157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043041869997978,0.1159479692578315,-0.011643779464066,0.0,6.339538231259212e-05,0.0,0.0,4.488524436950684,0.0,0.0,0.0,0.2713842093944549,4.0,0.0,1.0
828840,293.34912109375,297.1499938964844,293.1499938964844,0.0056467303074896,-412.1998596191406,297.4757385253906,0.544497013092041,0.050000000745058,0.0458519719541072,294.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96942138671875,0.544497013092041,0.050000000745058,0.0482843331992626,293.3795471191406,297.1499938964844,293.1499938964844,0.0108487727120518,-500.2483825683594,302.6929626464844,0.544497013092041,0.050000000745058,0.0356626436114311,293.21160888671875,297.1499938964844,293.1499938964844,0.0792401656508445,-2005.203125,304.1562805175781,0.7639414668083191,0.1327815353870391,0.1269183158874511,293.4359741210937,297.1499938964844,293.1499938964844,0.0024780302774161,-941.93359375,294.4211120605469,0.544497013092041,0.050000000745058,0.2290400862693786,291.0274353027344,291.1499938964844,274.8349609375,272.4385986328125,286.2462158203125,294.9719543457031,291.1929931640625,1.0,0.159951314330101,0.940637230873108,0.940637230873108,1.0,1.0,-0.5829303860664368,0.2527511715888977,0.3301792442798614,0.0838895291090011,0.0,0.0,0.0950697138905525,25.34442901611328,25.0,554.9066162109375,-3766.5224609375,36.38468170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37109375,304.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.04296875,18000.0,0.0,0.0,0.0624663308262825,0.0,0.0,0.0,0.0,1.0,0.0025154550094157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043041869997978,0.1159479692578315,-0.011643779464066,0.0,6.339538231259212e-05,0.0,0.0,4.488524436950684,0.0,0.0,0.0,0.2713842093944549,4.0,0.0,1.0
828900,293.3502502441406,297.1499938964844,293.1499938964844,0.0055488678626716,-402.2830810546875,297.591552734375,0.5444962978363037,0.050000000745058,0.0458519794046878,294.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2927551269531,0.5444962978363037,0.050000000745058,0.0482843406498432,293.3817749023437,297.1499938964844,293.1499938964844,0.0105489669367671,-488.2853698730469,302.6815185546875,0.5444962978363037,0.050000000745058,0.0356626510620117,293.211181640625,297.1499938964844,293.1499938964844,0.0769147425889968,-1956.324951171875,304.1593322753906,0.7626855969429016,0.1320841759443283,0.1262904405593872,293.4373779296875,297.1499938964844,293.1499938964844,0.0023978769313544,-902.8594970703124,294.5911865234375,0.5444962978363037,0.050000000745058,0.2290401309728622,291.3276672363281,291.1499938964844,274.83660888671875,272.4349975585937,286.2489318847656,294.9752502441406,291.3999328613281,1.0,0.159869372844696,0.9408242702484132,0.9408242702484132,1.0,1.0,-0.5821769833564758,0.2524228394031524,0.3297541439533233,0.0837726071476936,0.0,0.0,0.0519327260553836,25.338985443115234,25.0,475.0540161132813,-3511.8857421875,36.30326843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916809082031,304.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.17578125,18000.0,0.0,0.0,0.0640037879347801,0.0,0.0,0.0,0.0,1.0,0.0028349917847663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889585390686988,0.1034928560256958,-0.0145343216136097,0.0,6.495571142295375e-05,0.0,0.0,3.989233732223511,0.0,0.0,0.0,0.2697685062885284,4.0,0.0,1.0
828960,293.35162353515625,297.1499938964844,293.1499938964844,0.0054894164204597,-397.2894287109375,297.6125793457031,0.5444772243499756,0.050000000745058,0.0458521246910095,294.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4294128417969,0.5444772243499756,0.050000000745058,0.0482844933867454,293.384521484375,297.1499938964844,293.1499938964844,0.01039186026901,-482.7938232421875,302.64825439453125,0.5444772243499756,0.050000000745058,0.0356627628207206,293.2110595703125,297.1499938964844,293.1499938964844,0.0757293924689292,-1932.2640380859373,304.1597595214844,0.7612930536270142,0.1313346326351165,0.1256051212549209,293.43902587890625,297.1499938964844,293.1499938964844,0.002340042963624,-878.206298828125,294.62353515625,0.5444772243499756,0.050000000745058,0.2290408462285995,291.44207763671875,291.1499938964844,274.8385009765625,272.4313659667969,286.2520751953125,294.9791259765625,291.4626770019531,1.0,0.159787580370903,0.9409564733505248,0.9409564733505248,1.0,1.0,-0.5813559293746948,0.252063900232315,0.3292920291423797,0.083643615245819,0.0,0.0,0.0202754139900207,25.336694717407227,25.0,304.70758056640625,-3308.5205078125,36.21828842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,303.1136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.705078125,18000.0,0.0,0.0,0.0653890520334243,0.0,0.0,0.0,0.0,1.0,0.0034420241136103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769377574324607,0.0974393412470817,-0.0205015819519758,0.0,6.636157195316628e-05,0.0,0.0,3.7353665828704834,0.0,0.0,0.0,0.2686235308647156,4.0,0.0,1.0
829020,293.35369873046875,297.1499938964844,293.1499938964844,0.0054227765649557,-394.7281799316406,297.5178527832031,0.5444161295890808,0.050000000745058,0.0458525866270065,294.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200439453125,0.5444161295890808,0.050000000745058,0.0482849813997745,293.3901062011719,297.1499938964844,293.1499938964844,0.0103022530674934,-482.4709777832031,302.5482482910156,0.5444161295890808,0.050000000745058,0.0356631204485893,293.2110290527344,297.1499938964844,293.1499938964844,0.0752763971686363,-1925.5093994140625,304.1570129394531,0.7583249807357788,0.1297954767942428,0.1241564452648162,293.4417419433594,297.1499938964844,293.1499938964844,0.0022467563394457,-846.6181030273438,294.4880676269531,0.5444161295890808,0.050000000745058,0.2290431559085846,291.4023132324219,291.1499938964844,274.8429870605469,272.42413330078125,286.2582397460937,294.986083984375,291.242431640625,1.0,0.1596237272024154,0.941220760345459,0.941220760345459,1.0,1.0,-0.5796217322349548,0.2513034641742706,0.3283182680606842,0.0833752155303955,0.0,0.0,0.0,25.336061477661133,25.0,-830.4826049804688,-6.482544898986816,36.04340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993896484375,298.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.517578125,18000.0,0.0,0.0,0.0666797757148742,0.0,0.0,0.0,0.0,1.0,0.0103275012224912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007061044452711,0.0632973760366439,-0.0625912696123123,0.0,6.767149898223579e-05,0.0,0.0,2.36594295501709,0.0,0.0,0.0,0.2625264823436737,4.0,0.0,1.0
