time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.35369873046875,297.1499938964844,293.1499938964844,0.0054227765649557,-394.7281799316406,297.5178527832031,0.5444161295890808,0.050000000745058,0.0458525866270065,294.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200439453125,0.5444161295890808,0.050000000745058,0.0482849813997745,293.3901062011719,297.1499938964844,293.1499938964844,0.0103022530674934,-482.4709777832031,302.5482482910156,0.5444161295890808,0.050000000745058,0.0356631204485893,293.2110290527344,297.1499938964844,293.1499938964844,0.0752763971686363,-1925.5093994140625,304.1570129394531,0.7583249807357788,0.1297954767942428,0.1241564452648162,293.4417419433594,297.1499938964844,293.1499938964844,0.0022467563394457,-846.6181030273438,294.4880676269531,0.5444161295890808,0.050000000745058,0.2290431559085846,291.4023132324219,291.1499938964844,274.8429870605469,272.42413330078125,286.2582397460937,294.986083984375,291.242431640625,1.0,0.1596237272024154,0.941220760345459,0.941220760345459,1.0,1.0,-0.5796217322349548,0.2513034641742706,0.3283182680606842,0.0833752155303955,0.0,0.0,0.0,25.336061477661133,25.0,-830.4826049804688,-6.482544898986816,36.04340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993896484375,298.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.517578125,18000.0,0.0,0.0,0.0666797757148742,0.0,0.0,0.0,0.0,1.0,0.0103275012224912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007061044452711,0.0632973760366439,-0.0625912696123123,0.0,6.767149898223579e-05,0.0,0.0,2.36594295501709,0.0,0.0,0.0,0.2625264823436737,4.0,0.0,1.0
829140,293.3503112792969,297.1499938964844,293.1499938964844,0.0055347615852952,-411.7326049804688,297.0360717773437,0.5443940162658691,0.050000000745058,0.0458527542650699,294.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5888366699219,0.5443940162658691,0.050000000745058,0.0482851602137088,293.3918762207031,297.1499938964844,293.1499938964844,0.0106908436864614,-504.370849609375,302.3544616699219,0.5443940162658691,0.050000000745058,0.03566325455904,293.2097473144531,297.1499938964844,293.1499938964844,0.0788265541195869,-2004.066162109375,304.1499328613281,0.7556728720664978,0.1285006403923034,0.1228436380624771,293.4392395019531,297.1499938964844,293.1499938964844,0.0022883436176925,-883.8348999023438,293.7812805175781,0.5443940162658691,0.050000000745058,0.2290440052747726,290.599853515625,291.1499938964844,274.8482360839844,272.4169311523437,286.2613830566406,294.98699951171875,290.79180908203125,1.0,0.1594624817371368,0.9414851069450378,0.9414851069450378,1.0,1.0,-0.5780477523803711,0.2506052553653717,0.3274424970149994,0.0831513553857803,0.0,0.0,0.1315978914499282,25.329158782958984,25.0,273.0599975585937,-3767.9033203125,35.87897872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.542236328125,304.07110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.248046875,18000.0,0.0,0.0,0.0604491122066974,0.0,0.0,0.0,0.0,1.0,0.0036046940367668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034120768308639,0.1255655139684677,-0.0221534296870231,0.0,6.134816067060456e-05,0.0,0.0,4.833923816680908,0.0,0.0,0.0,0.2718263864517212,4.0,0.0,1.0
829200,293.3503112792969,297.1499938964844,293.1499938964844,0.0055347615852952,-411.7326049804688,297.0360717773437,0.5443940162658691,0.050000000745058,0.0458527542650699,294.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5888366699219,0.5443940162658691,0.050000000745058,0.0482851602137088,293.3918762207031,297.1499938964844,293.1499938964844,0.0106908436864614,-504.370849609375,302.3544616699219,0.5443940162658691,0.050000000745058,0.03566325455904,293.2097473144531,297.1499938964844,293.1499938964844,0.0788265541195869,-2004.066162109375,304.1499328613281,0.7556728720664978,0.1285006403923034,0.1228436380624771,293.4392395019531,297.1499938964844,293.1499938964844,0.0022883436176925,-883.8348999023438,293.7812805175781,0.5443940162658691,0.050000000745058,0.2290440052747726,290.599853515625,291.1499938964844,274.8482360839844,272.4169311523437,286.2613830566406,294.98699951171875,290.79180908203125,1.0,0.1594624817371368,0.9414851069450378,0.9414851069450378,1.0,1.0,-0.5780477523803711,0.2506052553653717,0.3274424970149994,0.0831513553857803,0.0,0.0,0.1315978914499282,25.329158782958984,25.0,273.0599975585937,-3767.9033203125,35.87897872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.542236328125,304.07110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.248046875,18000.0,0.0,0.0,0.0604491122066974,0.0,0.0,0.0,0.0,1.0,0.0036046940367668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034120768308639,0.1255655139684677,-0.0221534296870231,0.0,6.134816067060456e-05,0.0,0.0,4.833923816680908,0.0,0.0,0.0,0.2718263864517212,4.0,0.0,1.0
829260,293.351318359375,297.1499938964844,293.1499938964844,0.0053279804997146,-388.1828308105469,297.3598937988281,0.544410765171051,0.050000000745058,0.0458526350557804,294.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.544410765171051,0.050000000745058,0.0482850335538387,293.3936462402344,297.1499938964844,293.1499938964844,0.0099963024258613,-473.8472595214844,302.3677978515625,0.544410765171051,0.050000000745058,0.0356631614267826,293.2084350585937,297.1499938964844,293.1499938964844,0.0730456113815307,-1882.0162353515625,304.1591796875,0.7534149289131165,0.1272585690021515,0.1217060536146164,293.44073486328125,297.1499938964844,293.1499938964844,0.0021341876126825,-803.0255126953125,294.2536926269531,0.544410765171051,0.050000000745058,0.2290434092283249,291.3511657714844,291.1499938964844,274.85406494140625,272.40972900390625,286.2671813964844,294.9909973144531,291.4207458496094,1.0,0.1593085378408432,0.9418123960494996,0.9418123960494996,1.0,1.0,-0.5766814351081848,0.2499898225069046,0.3266916275024414,0.082983873784542,0.0,0.0,0.0476800315082073,25.31640625,25.0,476.6649475097656,-3477.5625,35.73003005981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,304.0068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.208984375,18000.0,0.0,0.0,0.0631725713610649,0.0,0.0,0.0,0.0,1.0,0.0029015068430453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087619662284851,0.1027842238545417,-0.0151645615696907,0.0,6.411212962120771e-05,0.0,0.0,3.960186719894409,0.0,0.0,0.0,0.2696520388126373,4.0,0.0,1.0
829320,293.351318359375,297.1499938964844,293.1499938964844,0.0053279804997146,-388.1828308105469,297.3598937988281,0.544410765171051,0.050000000745058,0.0458526350557804,294.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.544410765171051,0.050000000745058,0.0482850335538387,293.3936462402344,297.1499938964844,293.1499938964844,0.0099963024258613,-473.8472595214844,302.3677978515625,0.544410765171051,0.050000000745058,0.0356631614267826,293.2084350585937,297.1499938964844,293.1499938964844,0.0730456113815307,-1882.0162353515625,304.1591796875,0.7534149289131165,0.1272585690021515,0.1217060536146164,293.44073486328125,297.1499938964844,293.1499938964844,0.0021341876126825,-803.0255126953125,294.2536926269531,0.544410765171051,0.050000000745058,0.2290434092283249,291.3511657714844,291.1499938964844,274.85406494140625,272.40972900390625,286.2671813964844,294.9909973144531,291.4207458496094,1.0,0.1593085378408432,0.9418123960494996,0.9418123960494996,1.0,1.0,-0.5766814351081848,0.2499898225069046,0.3266916275024414,0.082983873784542,0.0,0.0,0.0476800315082073,25.31640625,25.0,476.6649475097656,-3477.5625,35.73003005981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,304.0068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.208984375,18000.0,0.0,0.0,0.0631725713610649,0.0,0.0,0.0,0.0,1.0,0.0029015068430453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087619662284851,0.1027842238545417,-0.0151645615696907,0.0,6.411212962120771e-05,0.0,0.0,3.960186719894409,0.0,0.0,0.0,0.2696520388126373,4.0,0.0,1.0
829380,293.353515625,297.1499938964844,293.1499938964844,0.0052337329834699,-380.7356262207031,297.35858154296875,0.5443722009658813,0.050000000745058,0.0458529256284236,294.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4850769042969,0.5443722009658813,0.050000000745058,0.0482853390276432,293.3966979980469,297.1499938964844,293.1499938964844,0.0097693456336855,-465.9787902832031,302.2963256835937,0.5443722009658813,0.050000000745058,0.0356633886694908,293.20806884765625,297.1499938964844,293.1499938964844,0.0712620988488197,-1846.78564453125,304.15899658203125,0.7507613897323608,0.125855341553688,0.1204017102718353,293.443359375,297.1499938964844,293.1499938964844,0.0020341698545962,-762.470458984375,294.2542419433594,0.5443722009658813,0.050000000745058,0.2290448695421219,291.48797607421875,291.1499938964844,274.8602905273437,272.40252685546875,286.2740478515625,294.996826171875,291.4889831542969,1.0,0.1591559648513794,0.9421396851539612,0.9421396851539612,1.0,1.0,-0.575118899345398,0.2492882758378982,0.3258306086063385,0.0827846899628639,0.0,0.0,0.0,25.313203811645508,25.0,113.2964096069336,-2429.4384765625,35.571346282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,301.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.8671875,18000.0,0.0,0.0,0.0657123550772667,0.0,0.0,0.0,0.0,1.0,0.0061861905269324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0345328450202941,0.0776673182845115,-0.0431344732642173,0.0,6.668968126177788e-05,0.0,0.0,2.949704885482788,0.0,0.0,0.0,0.2648744285106659,4.0,0.0,1.0
829440,293.353515625,297.1499938964844,293.1499938964844,0.0052337329834699,-380.7356262207031,297.35858154296875,0.5443722009658813,0.050000000745058,0.0458529256284236,294.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4850769042969,0.5443722009658813,0.050000000745058,0.0482853390276432,293.3966979980469,297.1499938964844,293.1499938964844,0.0097693456336855,-465.9787902832031,302.2963256835937,0.5443722009658813,0.050000000745058,0.0356633886694908,293.20806884765625,297.1499938964844,293.1499938964844,0.0712620988488197,-1846.78564453125,304.15899658203125,0.7507613897323608,0.125855341553688,0.1204017102718353,293.443359375,297.1499938964844,293.1499938964844,0.0020341698545962,-762.470458984375,294.2542419433594,0.5443722009658813,0.050000000745058,0.2290448695421219,291.48797607421875,291.1499938964844,274.8602905273437,272.40252685546875,286.2740478515625,294.996826171875,291.4889831542969,1.0,0.1591559648513794,0.9421396851539612,0.9421396851539612,1.0,1.0,-0.575118899345398,0.2492882758378982,0.3258306086063385,0.0827846899628639,0.0,0.0,0.0,25.313203811645508,25.0,113.2964096069336,-2429.4384765625,35.571346282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,301.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.8671875,18000.0,0.0,0.0,0.0657123550772667,0.0,0.0,0.0,0.0,1.0,0.0061861905269324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0345328450202941,0.0776673182845115,-0.0431344732642173,0.0,6.668968126177788e-05,0.0,0.0,2.949704885482788,0.0,0.0,0.0,0.2648744285106659,4.0,0.0,1.0
829500,293.3538818359375,297.1499938964844,293.1499938964844,0.0052160704508423,-382.9026489257813,297.2473449707031,0.5443494915962219,0.050000000745058,0.0458531007170677,294.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37921142578125,0.5443494915962219,0.050000000745058,0.0482855215668678,293.3979187011719,297.1499938964844,293.1499938964844,0.009846425615251,-472.1099548339844,302.22998046875,0.5443494915962219,0.050000000745058,0.0356635227799415,293.20782470703125,297.1499938964844,293.1499938964844,0.0722602680325508,-1869.447265625,304.1554260253906,0.7494098544120789,0.1251649409532547,0.1197389215230941,293.4440002441406,297.1499938964844,293.1499938964844,0.0019808379001915,-748.9222412109375,294.0925598144531,0.5443494915962219,0.050000000745058,0.2290457189083099,291.3473205566406,291.1499938964844,274.8634948730469,272.3989562988281,286.2770080566406,294.99884033203125,291.111328125,1.0,0.159079909324646,0.9423032999038696,0.9423032999038696,1.0,1.0,-0.5743250846862793,0.2489312887191772,0.325393795967102,0.0826847329735755,0.0,0.0,0.0,25.312227249145508,25.0,-1067.6810302734375,-0.0,35.49155807495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285339355469,298.8661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18103.994140625,18000.0,0.0,0.0,0.0654413923621177,0.0,0.0,0.0,0.0,1.0,0.0109106870368123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002174625842599,0.064613826572895,-0.0643963664770126,0.0,6.641469371970743e-05,0.0,0.0,2.4110987186431885,0.0,0.0,0.0,0.2624683082103729,4.0,0.0,1.0
829560,293.35174560546875,297.1499938964844,293.1499938964844,0.0053098467178642,-399.619384765625,296.8327941894531,0.5443392395973206,0.050000000745058,0.0458531789481639,294.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304992675781,0.5443392395973206,0.050000000745058,0.0482856035232543,293.3979187011719,297.1499938964844,293.1499938964844,0.0102958129718899,-497.2370910644531,302.0775756835937,0.5443392395973206,0.050000000745058,0.0356635823845863,293.2071533203125,297.1499938964844,293.1499938964844,0.0766906514763832,-1965.5970458984373,304.1464538574219,0.7481627464294434,0.1245654746890068,0.1191213950514793,293.4422302246094,297.1499938964844,293.1499938964844,0.0019956962205469,-775.3536987304688,293.485595703125,0.5443392395973206,0.050000000745058,0.2290461212396621,290.6360778808594,291.1499938964844,274.86676025390625,272.3954162597656,286.2784729003906,294.9986267089844,290.4277038574219,1.0,0.1590047925710678,0.9428710341453552,0.9428710341453552,1.0,1.0,-0.5735846757888794,0.2486033737659454,0.3249813318252563,0.0826035216450691,0.0,0.0,0.0923508182168006,25.30920791625977,25.0,-603.704833984375,-3358.34326171875,35.41519546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,300.7936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17770.416015625,18000.0,0.0,0.0,0.0607567280530929,0.0,0.0,0.0,0.0,1.0,0.0062569011934101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767710581421852,0.1201463043689727,-0.0433752387762069,0.0,6.166035745991394e-05,0.0,0.0,4.555894374847412,0.0,0.0,0.0,0.269591361284256,4.0,0.0,1.0
829620,293.3490295410156,297.1499938964844,293.1499938964844,0.0051984074525535,-382.62896728515625,297.03497314453125,0.5443872213363647,0.050000000745058,0.0458528250455856,294.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.5443872213363647,0.050000000745058,0.0482852309942245,293.3968505859375,297.1499938964844,293.1499938964844,0.0097183110192418,-469.6763916015625,302.07049560546875,0.5443872213363647,0.050000000745058,0.0356633067131042,293.204833984375,297.1499938964844,293.1499938964844,0.0714093521237373,-1853.86767578125,304.1566467285156,0.7462885975837708,0.1235868409276008,0.1181590184569358,293.440185546875,297.1499938964844,293.1499938964844,0.0019452739506959,-737.1392211914062,293.7753295898437,0.5443872213363647,0.050000000745058,0.2290443480014801,291.1242980957031,291.1499938964844,274.8733215332031,272.3883056640625,286.28106689453125,294.9967956542969,291.275146484375,1.0,0.1588620394468307,0.9440065026283264,0.9440065026283264,1.0,1.0,-0.5724263787269592,0.2480826377868652,0.324343740940094,0.0825103819370269,0.0,0.0,0.0833532065153122,25.29219436645508,25.0,587.9697265625,-3685.382568359375,35.28398895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,304.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.02734375,18000.0,0.0,0.0,0.0608951747417449,0.0,0.0,0.0,0.0,1.0,0.0025446130894124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010575219988823,0.1129605919122695,-0.0119030699133872,0.0,6.180086347740144e-05,0.0,0.0,4.371558666229248,0.0,0.0,0.0,0.2710575461387634,4.0,0.0,1.0
829680,293.3490295410156,297.1499938964844,293.1499938964844,0.0051984074525535,-382.62896728515625,297.03497314453125,0.5443872213363647,0.050000000745058,0.0458528250455856,294.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.5443872213363647,0.050000000745058,0.0482852309942245,293.3968505859375,297.1499938964844,293.1499938964844,0.0097183110192418,-469.6763916015625,302.07049560546875,0.5443872213363647,0.050000000745058,0.0356633067131042,293.204833984375,297.1499938964844,293.1499938964844,0.0714093521237373,-1853.86767578125,304.1566467285156,0.7462885975837708,0.1235868409276008,0.1181590184569358,293.440185546875,297.1499938964844,293.1499938964844,0.0019452739506959,-737.1392211914062,293.7753295898437,0.5443872213363647,0.050000000745058,0.2290443480014801,291.1242980957031,291.1499938964844,274.8733215332031,272.3883056640625,286.28106689453125,294.9967956542969,291.275146484375,1.0,0.1588620394468307,0.9440065026283264,0.9440065026283264,1.0,1.0,-0.5724263787269592,0.2480826377868652,0.324343740940094,0.0825103819370269,0.0,0.0,0.0833532065153122,25.29219436645508,25.0,587.9697265625,-3685.382568359375,35.28398895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,304.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.02734375,18000.0,0.0,0.0,0.0608951747417449,0.0,0.0,0.0,0.0,1.0,0.0025446130894124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010575219988823,0.1129605919122695,-0.0119030699133872,0.0,6.180086347740144e-05,0.0,0.0,4.371558666229248,0.0,0.0,0.0,0.2710575461387634,4.0,0.0,1.0
829740,293.3507080078125,297.1499938964844,293.1499938964844,0.0050662467256188,-370.0251770019531,297.1571350097656,0.544391393661499,0.050000000745058,0.0458527952432632,295.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4690246582031,0.544391393661499,0.050000000745058,0.0482852011919021,293.3988952636719,297.1499938964844,293.1499938964844,0.009373553097248,-455.0044250488281,302.0385437011719,0.544391393661499,0.050000000745058,0.0356632843613624,293.20379638671875,297.1499938964844,293.1499938964844,0.0685802772641182,-1796.3548583984375,304.158935546875,0.7441709041595459,0.122410662472248,0.1170993149280548,293.44219970703125,297.1499938964844,293.1499938964844,0.0018207561224699,-682.5374145507812,293.9544982910156,0.544391393661499,0.050000000745058,0.2290442138910293,291.47906494140625,291.1499938964844,274.8797607421875,272.3812866210937,286.2869873046875,295.0010070800781,291.49560546875,1.0,0.1587245017290115,0.9451419115066528,0.9451419115066528,1.0,1.0,-0.5711544156074524,0.2475144416093826,0.3236399888992309,0.0823927298188209,0.0,0.0,0.0083659254014492,25.2829704284668,25.0,284.86358642578125,-3227.8984375,35.149471282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199890136719,302.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.828125,18000.0,0.0,0.0,0.0639783814549446,0.0,0.0,0.0,0.0,1.0,0.0036814727354794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073501132428646,0.0964463204145431,-0.0229451935738325,0.0,6.492992542916909e-05,0.0,0.0,3.691955327987671,0.0,0.0,0.0,0.2683614492416382,4.0,0.0,1.0
829800,293.3507080078125,297.1499938964844,293.1499938964844,0.0050662467256188,-370.0251770019531,297.1571350097656,0.544391393661499,0.050000000745058,0.0458527952432632,295.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4690246582031,0.544391393661499,0.050000000745058,0.0482852011919021,293.3988952636719,297.1499938964844,293.1499938964844,0.009373553097248,-455.0044250488281,302.0385437011719,0.544391393661499,0.050000000745058,0.0356632843613624,293.20379638671875,297.1499938964844,293.1499938964844,0.0685802772641182,-1796.3548583984375,304.158935546875,0.7441709041595459,0.122410662472248,0.1170993149280548,293.44219970703125,297.1499938964844,293.1499938964844,0.0018207561224699,-682.5374145507812,293.9544982910156,0.544391393661499,0.050000000745058,0.2290442138910293,291.47906494140625,291.1499938964844,274.8797607421875,272.3812866210937,286.2869873046875,295.0010070800781,291.49560546875,1.0,0.1587245017290115,0.9451419115066528,0.9451419115066528,1.0,1.0,-0.5711544156074524,0.2475144416093826,0.3236399888992309,0.0823927298188209,0.0,0.0,0.0083659254014492,25.2829704284668,25.0,284.86358642578125,-3227.8984375,35.149471282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199890136719,302.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.828125,18000.0,0.0,0.0,0.0639783814549446,0.0,0.0,0.0,0.0,1.0,0.0036814727354794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073501132428646,0.0964463204145431,-0.0229451935738325,0.0,6.492992542916909e-05,0.0,0.0,3.691955327987671,0.0,0.0,0.0,0.2683614492416382,4.0,0.0,1.0
829860,293.3511047363281,297.1499938964844,293.1499938964844,0.005030526779592,-373.1586608886719,296.9447631835937,0.5443581342697144,0.050000000745058,0.0458530485630035,295.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.5443581342697144,0.050000000745058,0.0482854694128036,293.401123046875,297.1499938964844,293.1499938964844,0.0094691663980484,-464.4976196289063,301.903076171875,0.5443581342697144,0.050000000745058,0.0356634818017482,293.2031555175781,297.1499938964844,293.1499938964844,0.0701820403337478,-1832.74853515625,304.1527099609375,0.7417859435081482,0.1211790665984153,0.115926906466484,293.4430847167969,297.1499938964844,293.1499938964844,0.0017212240491062,-654.7879638671875,293.64434814453125,0.5443581342697144,0.050000000745058,0.2290454655885696,291.2219543457031,291.1499938964844,274.8859558105469,272.3743591308594,286.2929992675781,295.00445556640625,290.9054260253906,1.0,0.1585879027843475,0.9446686506271362,0.9446686506271362,1.0,1.0,-0.5697498321533203,0.2468646317720413,0.3228851854801178,0.0822146832942962,0.0,0.0,0.0019318636041134,25.280054092407227,25.0,-1281.5478515625,-0.0,35.008392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0846252441406,298.9305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18073.05078125,18000.0,0.0,0.0,0.0640027597546577,0.0,0.0,0.0,0.0,1.0,0.01161749381572,0.0,-0.0,-0.0,0.0,0.0,0.0,6.305525312200189e-05,0.0663550198078155,-0.0662919655442237,0.0,6.495467096101493e-05,0.0,0.0,2.4722516536712646,0.0,0.0,0.0,0.262442409992218,4.0,0.0,1.0
829920,293.3511047363281,297.1499938964844,293.1499938964844,0.005030526779592,-373.1586608886719,296.9447631835937,0.5443581342697144,0.050000000745058,0.0458530485630035,295.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.5443581342697144,0.050000000745058,0.0482854694128036,293.401123046875,297.1499938964844,293.1499938964844,0.0094691663980484,-464.4976196289063,301.903076171875,0.5443581342697144,0.050000000745058,0.0356634818017482,293.2031555175781,297.1499938964844,293.1499938964844,0.0701820403337478,-1832.74853515625,304.1527099609375,0.7417859435081482,0.1211790665984153,0.115926906466484,293.4430847167969,297.1499938964844,293.1499938964844,0.0017212240491062,-654.7879638671875,293.64434814453125,0.5443581342697144,0.050000000745058,0.2290454655885696,291.2219543457031,291.1499938964844,274.8859558105469,272.3743591308594,286.2929992675781,295.00445556640625,290.9054260253906,1.0,0.1585879027843475,0.9446686506271362,0.9446686506271362,1.0,1.0,-0.5697498321533203,0.2468646317720413,0.3228851854801178,0.0822146832942962,0.0,0.0,0.0019318636041134,25.280054092407227,25.0,-1281.5478515625,-0.0,35.008392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0846252441406,298.9305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18073.05078125,18000.0,0.0,0.0,0.0640027597546577,0.0,0.0,0.0,0.0,1.0,0.01161749381572,0.0,-0.0,-0.0,0.0,0.0,0.0,6.305525312200189e-05,0.0663550198078155,-0.0662919655442237,0.0,6.495467096101493e-05,0.0,0.0,2.4722516536712646,0.0,0.0,0.0,0.262442409992218,4.0,0.0,1.0
829980,293.3459167480469,297.1499938964844,293.1499938964844,0.0050903018563985,-380.2372131347656,296.6346740722656,0.544384777545929,0.050000000745058,0.045852854847908,295.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7220764160156,0.544384777545929,0.050000000745058,0.0482852607965469,293.39947509765625,297.1499938964844,293.1499938964844,0.0095294220373034,-470.11376953125,301.739013671875,0.544384777545929,0.050000000745058,0.035663329064846,293.2008972167969,297.1499938964844,293.1499938964844,0.0709139630198478,-1849.567626953125,304.15191650390625,0.739923894405365,0.1202829182147979,0.1149845123291015,293.43865966796875,297.1499938964844,293.1499938964844,0.0017600369174033,-675.153076171875,293.183349609375,0.544384777545929,0.050000000745058,0.229044497013092,290.76806640625,291.1499938964844,274.8916931152344,272.3675231933594,286.295166015625,295.001220703125,290.9868469238281,1.0,0.1584567725658416,0.9441953897476196,0.9441953897476196,1.0,1.0,-0.5686169266700745,0.246329978108406,0.3222869336605072,0.0820870399475097,0.0,0.0,0.1204679161310195,25.2673454284668,25.0,481.0218505859375,-3799.66796875,34.884883880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793701171875,304.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17908.2890625,18000.0,0.0,0.0,0.0589280910789966,0.0,0.0,0.0,0.0,1.0,0.0029571452178061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081941127777099,0.1238870024681091,-0.0156928896903991,0.0,5.980451896903105e-05,0.0,0.0,4.790253162384033,0.0,0.0,0.0,0.2720587849617004,4.0,0.0,1.0
830040,293.3459167480469,297.1499938964844,293.1499938964844,0.0050903018563985,-380.2372131347656,296.6346740722656,0.544384777545929,0.050000000745058,0.045852854847908,295.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7220764160156,0.544384777545929,0.050000000745058,0.0482852607965469,293.39947509765625,297.1499938964844,293.1499938964844,0.0095294220373034,-470.11376953125,301.739013671875,0.544384777545929,0.050000000745058,0.035663329064846,293.2008972167969,297.1499938964844,293.1499938964844,0.0709139630198478,-1849.567626953125,304.15191650390625,0.739923894405365,0.1202829182147979,0.1149845123291015,293.43865966796875,297.1499938964844,293.1499938964844,0.0017600369174033,-675.153076171875,293.183349609375,0.544384777545929,0.050000000745058,0.229044497013092,290.76806640625,291.1499938964844,274.8916931152344,272.3675231933594,286.295166015625,295.001220703125,290.9868469238281,1.0,0.1584567725658416,0.9441953897476196,0.9441953897476196,1.0,1.0,-0.5686169266700745,0.246329978108406,0.3222869336605072,0.0820870399475097,0.0,0.0,0.1204679161310195,25.2673454284668,25.0,481.0218505859375,-3799.66796875,34.884883880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793701171875,304.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17908.2890625,18000.0,0.0,0.0,0.0589280910789966,0.0,0.0,0.0,0.0,1.0,0.0029571452178061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081941127777099,0.1238870024681091,-0.0156928896903991,0.0,5.980451896903105e-05,0.0,0.0,4.790253162384033,0.0,0.0,0.0,0.2720587849617004,4.0,0.0,1.0
830100,293.34588623046875,297.1499938964844,293.1499938964844,0.0049866726621985,-367.86859130859375,296.8455810546875,0.5444134473800659,0.050000000745058,0.0458526387810707,295.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.5444134473800659,0.050000000745058,0.048285037279129,293.3995056152344,297.1499938964844,293.1499938964844,0.0092060845345258,-453.8795776367188,301.7748718261719,0.5444134473800659,0.050000000745058,0.0356631651520729,293.1998596191406,297.1499938964844,293.1499938964844,0.0679696053266525,-1788.1553955078125,304.1568603515625,0.7391630411148071,0.1198417022824287,0.1145904883742332,293.4388427734375,297.1499938964844,293.1499938964844,0.0016826643841341,-635.9783935546875,293.4898681640625,0.5444134473800659,0.050000000745058,0.2290434390306472,291.2033386230469,291.1499938964844,274.8943786621094,272.3641357421875,286.2975158691406,295.0016174316406,291.33453369140625,1.0,0.1583947837352752,0.9439587593078612,0.9439587593078612,1.0,1.0,-0.5681421160697937,0.2461011111736297,0.3220409750938415,0.0820419937372207,0.0,0.0,0.0723513439297676,25.258676528930664,25.0,585.0820922851562,-3611.96435546875,34.82997512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740783691406,304.6132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.75,18000.0,0.0,0.0,0.0605263374745845,0.0,0.0,0.0,0.0,1.0,0.0026271864771842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973469167947769,0.1099829375743866,-0.0126360235735774,0.0,6.142653728602454e-05,0.0,0.0,4.252595901489258,0.0,0.0,0.0,0.2706829011440277,4.0,0.0,1.0
830160,293.3466796875,297.1499938964844,293.1499938964844,0.0049152965657413,-360.7206726074219,296.9345397949219,0.5444216132164001,0.050000000745058,0.0458525791764259,295.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3992004394531,0.5444216132164001,0.050000000745058,0.0482849776744842,293.400390625,297.1499938964844,293.1499938964844,0.0090218568220734,-445.3699340820313,301.770751953125,0.5444216132164001,0.050000000745058,0.035663116723299,293.19927978515625,297.1499938964844,293.1499938964844,0.0664013028144836,-1756.30224609375,304.1584167480469,0.7382625341415405,0.1193279474973678,0.1141380965709686,293.4398193359375,297.1499938964844,293.1499938964844,0.0016166457207873,-606.921142578125,293.6196594238281,0.5444216132164001,0.050000000745058,0.2290431410074234,291.4234313964844,291.1499938964844,274.8968505859375,272.3608093261719,286.30035400390625,295.0035095214844,291.4721374511719,1.0,0.1583336591720581,0.9441267848014832,0.9441267848014832,1.0,1.0,-0.5675986409187317,0.2458503544330597,0.321748286485672,0.0819896683096885,0.0,0.0,0.0309918038547039,25.253528594970703,25.0,427.6479797363281,-3356.74609375,34.77180480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995788574219,303.6407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.720703125,18000.0,0.0,0.0,0.0622064918279647,0.0,0.0,0.0,0.0,1.0,0.0032061878591775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817402824759483,0.0998792126774787,-0.0181389320641756,0.0,6.313167978078127e-05,0.0,0.0,3.839118003845215,0.0,0.0,0.0,0.2691236436367035,4.0,0.0,1.0
830220,293.3480529785156,297.1499938964844,293.1499938964844,0.0048381825909018,-355.3022155761719,296.90447998046875,0.5443949103355408,0.050000000745058,0.0458527840673923,295.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49761962890625,0.5443949103355408,0.050000000745058,0.0482851900160312,293.4028625488281,297.1499938964844,293.1499938964844,0.0088681085035204,-440.2983703613281,301.692626953125,0.5443949103355408,0.050000000745058,0.0356632769107818,293.1986694335937,297.1499938964844,293.1499938964844,0.0653516501188278,-1736.6683349609375,304.1572570800781,0.7361388206481934,0.1182029470801353,0.1130969747900962,293.4415588378906,297.1499938964844,293.1499938964844,0.0015207848045974,-570.4052124023438,293.5755310058594,0.5443949103355408,0.050000000745058,0.2290441542863845,291.4940490722656,291.1499938964844,274.9012451171875,272.35418701171875,286.3055114746094,295.0074157714844,291.4259948730469,1.0,0.1582116782665252,0.944462776184082,0.944462776184082,1.0,1.0,-0.5663511157035828,0.2452829778194427,0.3210681676864624,0.0818518102169036,0.0,0.0,0.0,25.2505111694336,25.0,-403.724609375,-346.7825927734375,34.64700698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356994628906,299.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18184.2578125,18000.0,0.0,0.0,0.0644862875342369,0.0,0.0,0.0,0.0,1.0,0.009444260969758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031095496378839,0.0625496357679367,-0.0594400875270366,0.0,6.54453833703883e-05,0.0,0.0,2.3459677696228027,0.0,0.0,0.0,0.2627338171005249,4.0,0.0,1.0
830280,293.3480529785156,297.1499938964844,293.1499938964844,0.0048381825909018,-355.3022155761719,296.90447998046875,0.5443949103355408,0.050000000745058,0.0458527840673923,295.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49761962890625,0.5443949103355408,0.050000000745058,0.0482851900160312,293.4028625488281,297.1499938964844,293.1499938964844,0.0088681085035204,-440.2983703613281,301.692626953125,0.5443949103355408,0.050000000745058,0.0356632769107818,293.1986694335937,297.1499938964844,293.1499938964844,0.0653516501188278,-1736.6683349609375,304.1572570800781,0.7361388206481934,0.1182029470801353,0.1130969747900962,293.4415588378906,297.1499938964844,293.1499938964844,0.0015207848045974,-570.4052124023438,293.5755310058594,0.5443949103355408,0.050000000745058,0.2290441542863845,291.4940490722656,291.1499938964844,274.9012451171875,272.35418701171875,286.3055114746094,295.0074157714844,291.4259948730469,1.0,0.1582116782665252,0.944462776184082,0.944462776184082,1.0,1.0,-0.5663511157035828,0.2452829778194427,0.3210681676864624,0.0818518102169036,0.0,0.0,0.0,25.2505111694336,25.0,-403.724609375,-346.7825927734375,34.64700698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356994628906,299.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18184.2578125,18000.0,0.0,0.0,0.0644862875342369,0.0,0.0,0.0,0.0,1.0,0.009444260969758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031095496378839,0.0625496357679367,-0.0594400875270366,0.0,6.54453833703883e-05,0.0,0.0,2.3459677696228027,0.0,0.0,0.0,0.2627338171005249,4.0,0.0,1.0
830340,293.34356689453125,297.1499938964844,293.1499938964844,0.0049489727243781,-375.7000732421875,296.2738647460937,0.5443871021270752,0.050000000745058,0.0458528473973274,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.537109375,0.5443871021270752,0.050000000745058,0.0482852533459663,293.4022827148437,297.1499938964844,293.1499938964844,0.0093207350000739,-470.1372680664063,301.40728759765625,0.5443871021270752,0.050000000745058,0.0356633253395557,293.1971435546875,297.1499938964844,293.1499938964844,0.0707187727093696,-1851.400634765625,304.1463928222656,0.7341795563697815,0.1172761246562004,0.1121303439140319,293.43780517578125,297.1499938964844,293.1499938964844,0.0015269302530214,-593.4091796875,292.6465759277344,0.5443871021270752,0.050000000745058,0.2290444523096084,290.4967041015625,291.1499938964844,274.9046630859375,272.3477478027344,286.3070068359375,295.00592041015625,290.58367919921875,1.0,0.1580918580293655,0.9447987675666808,0.9447987675666808,1.0,1.0,-0.5651916265487671,0.2447532564401626,0.3204383552074432,0.0817302986979484,0.0,0.0,0.1293290853500366,25.24440193176269,25.0,6.012958526611328,-3585.507568359375,34.52811813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5527038574219,303.0499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17805.833984375,18000.0,0.0,0.0,0.0580233559012413,0.0,0.0,0.0,0.0,1.0,0.004737367387861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929937362670898,0.1260062307119369,-0.0330124907195568,0.0,5.888632949790917e-05,0.0,0.0,4.82100248336792,0.0,0.0,0.0,0.2712275683879852,4.0,0.0,1.0
830400,293.34356689453125,297.1499938964844,293.1499938964844,0.0049489727243781,-375.7000732421875,296.2738647460937,0.5443871021270752,0.050000000745058,0.0458528473973274,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.537109375,0.5443871021270752,0.050000000745058,0.0482852533459663,293.4022827148437,297.1499938964844,293.1499938964844,0.0093207350000739,-470.1372680664063,301.40728759765625,0.5443871021270752,0.050000000745058,0.0356633253395557,293.1971435546875,297.1499938964844,293.1499938964844,0.0707187727093696,-1851.400634765625,304.1463928222656,0.7341795563697815,0.1172761246562004,0.1121303439140319,293.43780517578125,297.1499938964844,293.1499938964844,0.0015269302530214,-593.4091796875,292.6465759277344,0.5443871021270752,0.050000000745058,0.2290444523096084,290.4967041015625,291.1499938964844,274.9046630859375,272.3477478027344,286.3070068359375,295.00592041015625,290.58367919921875,1.0,0.1580918580293655,0.9447987675666808,0.9447987675666808,1.0,1.0,-0.5651916265487671,0.2447532564401626,0.3204383552074432,0.0817302986979484,0.0,0.0,0.1293290853500366,25.24440193176269,25.0,6.012958526611328,-3585.507568359375,34.52811813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5527038574219,303.0499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17805.833984375,18000.0,0.0,0.0,0.0580233559012413,0.0,0.0,0.0,0.0,1.0,0.004737367387861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929937362670898,0.1260062307119369,-0.0330124907195568,0.0,5.888632949790917e-05,0.0,0.0,4.82100248336792,0.0,0.0,0.0,0.2712275683879852,4.0,0.0,1.0
830460,293.3421325683594,297.1499938964844,293.1499938964844,0.0047845910303294,-353.5602111816406,296.6647644042969,0.5444465279579163,0.050000000745058,0.0458524040877819,295.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378234863281,0.5444465279579163,0.050000000745058,0.0482847914099693,293.4015808105469,297.1499938964844,293.1499938964844,0.0087276389822363,-438.20166015625,301.4815368652344,0.5444465279579163,0.050000000745058,0.0356629826128482,293.19488525390625,297.1499938964844,293.1499938964844,0.06488998234272,-1729.9775390625,304.1570129394531,0.7328586578369141,0.1165411323308944,0.1114475280046463,293.4368896484375,297.1499938964844,293.1499938964844,0.0014229215448722,-536.4522094726562,293.212158203125,0.5444465279579163,0.050000000745058,0.2290422618389129,291.2818603515625,291.1499938964844,274.9070129394531,272.3414611816406,286.3088073730469,295.0048522949219,291.38983154296875,1.0,0.1579810082912445,0.945137619972229,0.945137619972229,1.0,1.0,-0.5643680095672607,0.2443643808364868,0.3200036585330963,0.0816779062151908,0.0,0.0,0.0600085221230983,25.22763633728028,25.0,562.63232421875,-3528.5400390625,34.43191146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,304.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.515625,18000.0,0.0,0.0,0.0604550540447235,0.0,0.0,0.0,0.0,1.0,0.0027651358395814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928751900792121,0.1067679449915885,-0.0138927511870861,0.0,6.135419971542433e-05,0.0,0.0,4.122630596160889,0.0,0.0,0.0,0.2702381014823913,4.0,0.0,1.0
830520,293.3421325683594,297.1499938964844,293.1499938964844,0.0047845910303294,-353.5602111816406,296.6647644042969,0.5444465279579163,0.050000000745058,0.0458524040877819,295.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378234863281,0.5444465279579163,0.050000000745058,0.0482847914099693,293.4015808105469,297.1499938964844,293.1499938964844,0.0087276389822363,-438.20166015625,301.4815368652344,0.5444465279579163,0.050000000745058,0.0356629826128482,293.19488525390625,297.1499938964844,293.1499938964844,0.06488998234272,-1729.9775390625,304.1570129394531,0.7328586578369141,0.1165411323308944,0.1114475280046463,293.4368896484375,297.1499938964844,293.1499938964844,0.0014229215448722,-536.4522094726562,293.212158203125,0.5444465279579163,0.050000000745058,0.2290422618389129,291.2818603515625,291.1499938964844,274.9070129394531,272.3414611816406,286.3088073730469,295.0048522949219,291.38983154296875,1.0,0.1579810082912445,0.945137619972229,0.945137619972229,1.0,1.0,-0.5643680095672607,0.2443643808364868,0.3200036585330963,0.0816779062151908,0.0,0.0,0.0600085221230983,25.22763633728028,25.0,562.63232421875,-3528.5400390625,34.43191146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,304.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.515625,18000.0,0.0,0.0,0.0604550540447235,0.0,0.0,0.0,0.0,1.0,0.0027651358395814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928751900792121,0.1067679449915885,-0.0138927511870861,0.0,6.135419971542433e-05,0.0,0.0,4.122630596160889,0.0,0.0,0.0,0.2702381014823913,4.0,0.0,1.0
830580,293.3436889648437,297.1499938964844,293.1499938964844,0.0046852095983922,-344.55340576171875,296.72918701171875,0.5444391369819641,0.050000000745058,0.0458524636924266,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5054016113281,0.5444391369819641,0.050000000745058,0.0482848510146141,293.40386962890625,297.1499938964844,293.1499938964844,0.0084932716563344,-427.8301696777344,301.4382019042969,0.5444391369819641,0.050000000745058,0.0356630273163318,293.194091796875,297.1499938964844,293.1499938964844,0.0629808604717254,-1692.357177734375,304.15771484375,0.7310766577720642,0.1155674085021019,0.1105744913220405,293.4388122558594,297.1499938964844,293.1499938964844,0.0013176794163882,-493.4382019042969,293.30517578125,0.5444391369819641,0.050000000745058,0.2290425449609756,291.5110778808594,291.1499938964844,274.9080505371094,272.3353881835937,286.3124389648437,295.0084228515625,291.5197448730469,1.0,0.1578730046749115,0.945476531982422,0.945476531982422,1.0,1.0,-0.5633208751678467,0.2438833713531494,0.3194375336170196,0.0815760940313339,0.0,0.0,0.0,25.222307205200195,25.0,213.1034545898437,-2798.900634765625,34.32516860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352111816406,302.09600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.923828125,18000.0,0.0,0.0,0.0635654404759407,0.0,0.0,0.0,0.0,1.0,0.0050638373941183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504508726298809,0.0861727893352508,-0.0357219129800796,0.0,6.451084482250735e-05,0.0,0.0,3.2861979007720947,0.0,0.0,0.0,0.2661343216896057,4.0,0.0,1.0
830640,293.3436889648437,297.1499938964844,293.1499938964844,0.0046852095983922,-344.55340576171875,296.72918701171875,0.5444391369819641,0.050000000745058,0.0458524636924266,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5054016113281,0.5444391369819641,0.050000000745058,0.0482848510146141,293.40386962890625,297.1499938964844,293.1499938964844,0.0084932716563344,-427.8301696777344,301.4382019042969,0.5444391369819641,0.050000000745058,0.0356630273163318,293.194091796875,297.1499938964844,293.1499938964844,0.0629808604717254,-1692.357177734375,304.15771484375,0.7310766577720642,0.1155674085021019,0.1105744913220405,293.4388122558594,297.1499938964844,293.1499938964844,0.0013176794163882,-493.4382019042969,293.30517578125,0.5444391369819641,0.050000000745058,0.2290425449609756,291.5110778808594,291.1499938964844,274.9080505371094,272.3353881835937,286.3124389648437,295.0084228515625,291.5197448730469,1.0,0.1578730046749115,0.945476531982422,0.945476531982422,1.0,1.0,-0.5633208751678467,0.2438833713531494,0.3194375336170196,0.0815760940313339,0.0,0.0,0.0,25.222307205200195,25.0,213.1034545898437,-2798.900634765625,34.32516860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352111816406,302.09600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.923828125,18000.0,0.0,0.0,0.0635654404759407,0.0,0.0,0.0,0.0,1.0,0.0050638373941183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504508726298809,0.0861727893352508,-0.0357219129800796,0.0,6.451084482250735e-05,0.0,0.0,3.2861979007720947,0.0,0.0,0.0,0.2661343216896057,4.0,0.0,1.0
830700,293.343994140625,297.1499938964844,293.1499938964844,0.0046573057770729,-344.38824462890625,296.6557312011719,0.5444217920303345,0.050000000745058,0.0458525940775871,295.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46075439453125,0.5444217920303345,0.050000000745058,0.0482849888503551,293.405029296875,297.1499938964844,293.1499938964844,0.0084925116971135,-429.9380187988281,301.3774108886719,0.5444217920303345,0.050000000745058,0.0356631278991699,293.1938171386719,297.1499938964844,293.1499938964844,0.0634068548679351,-1702.2786865234375,304.15545654296875,0.73007732629776,0.1150590404868125,0.1100934222340583,293.4393615722656,297.1499938964844,293.1499938964844,0.0012616537278518,-474.8126831054688,293.1966857910156,0.5444217920303345,0.050000000745058,0.2290432006120681,291.443359375,291.1499938964844,274.9080505371094,272.3323974609375,286.3136901855469,295.00982666015625,291.2720642089844,1.0,0.157818928360939,0.9456459283828736,0.9456459283828736,1.0,1.0,-0.5627447962760925,0.2436217069625854,0.3191230893135071,0.0815124735236167,0.0,0.0,0.0,25.22191619873047,25.0,-841.0999145507812,-0.0,34.26897048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,298.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18129.146484375,18000.0,0.0,0.0,0.0638975352048873,0.0,0.0,0.0,0.0,1.0,0.010477346368134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004932004376314,0.0635736584663391,-0.0630804598331451,0.0,6.484788173111156e-05,0.0,0.0,2.375484228134156,0.0,0.0,0.0,0.2625223398208618,4.0,0.0,1.0
830760,293.3419494628906,297.1499938964844,293.1499938964844,0.0047124647535383,-357.7912902832031,296.2445678710937,0.5444111227989197,0.050000000745058,0.0458526760339736,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88836669921875,0.5444111227989197,0.050000000745058,0.048285074532032,293.4049987792969,297.1499938964844,293.1499938964844,0.008818213827908,-452.4991760253906,301.1899108886719,0.5444111227989197,0.050000000745058,0.0356631912291049,293.1932373046875,297.1499938964844,293.1499938964844,0.0676969364285469,-1792.885009765625,304.1466369628906,0.7291315197944641,0.1146185547113418,0.1096366122364997,293.4376525878906,297.1499938964844,293.1499938964844,0.0012296993518248,-475.6647644042969,292.59136962890625,0.5444111227989197,0.050000000745058,0.2290436029434204,290.7955627441406,291.1499938964844,274.9076538085937,272.3294677734375,286.3133239746094,295.0094299316406,290.4682922363281,1.0,0.1577652841806411,0.946563184261322,0.946563184261322,1.0,1.0,-0.5621973276138306,0.2433850020170211,0.3188123404979706,0.0814656987786293,0.0,0.0,0.06216586753726,25.22040748596192,25.0,-1020.5946655273438,-3228.612548828125,34.21453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406677246094,299.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17730.025390625,18000.0,0.0,0.0,0.0600704960525035,0.0,0.0,0.0,0.0,1.0,0.0071181645616889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707727745175361,0.1190679967403411,-0.0482952296733856,0.0,6.096391734899953e-05,0.0,0.0,4.494744300842285,0.0,0.0,0.0,0.2688806653022766,4.0,0.0,1.0
