time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.3373718261719,297.1499938964844,293.1499938964844,0.0046758241951465,-349.15240478515625,296.324951171875,0.5444663763046265,0.050000000745058,0.0458522662520408,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.5444663763046265,0.050000000745058,0.0482846423983573,293.4028015136719,297.1499938964844,293.1499938964844,0.0085010202601552,-434.58734130859375,301.1578063964844,0.5444663763046265,0.050000000745058,0.0356628745794296,293.1907043457031,297.1499938964844,293.1499938964844,0.064258687198162,-1721.643310546875,304.15411376953125,0.7279228568077087,0.1140352860093116,0.1090205386281013,293.4338073730469,297.1499938964844,293.1499938964844,0.0012378607643768,-470.5951843261719,292.6982116699219,0.5444663763046265,0.050000000745058,0.2290415614843368,291.022705078125,291.1499938964844,274.9056091308594,272.32379150390625,286.3102111816406,295.00518798828125,291.2069396972656,1.0,0.1576648503541946,0.948397696018219,0.948397696018219,1.0,1.0,-0.5614540576934814,0.2430613189935684,0.3183927536010742,0.0814433619379997,0.0,0.0,0.0950415655970573,25.20494270324707,25.0,605.2703247070312,-3711.0712890625,34.1279182434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341552734375,304.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.70703125,18000.0,0.0,0.0,0.0587851479649543,0.0,0.0,0.0,0.0,1.0,0.0026011040899902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047290787100792,0.1171330586075782,-0.012403979897499,0.0,5.965945456409827e-05,0.0,0.0,4.5363616943359375,0.0,0.0,0.0,0.2715263664722442,4.0,0.0,1.0
830880,293.3373718261719,297.1499938964844,293.1499938964844,0.0046758241951465,-349.15240478515625,296.324951171875,0.5444663763046265,0.050000000745058,0.0458522662520408,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.5444663763046265,0.050000000745058,0.0482846423983573,293.4028015136719,297.1499938964844,293.1499938964844,0.0085010202601552,-434.58734130859375,301.1578063964844,0.5444663763046265,0.050000000745058,0.0356628745794296,293.1907043457031,297.1499938964844,293.1499938964844,0.064258687198162,-1721.643310546875,304.15411376953125,0.7279228568077087,0.1140352860093116,0.1090205386281013,293.4338073730469,297.1499938964844,293.1499938964844,0.0012378607643768,-470.5951843261719,292.6982116699219,0.5444663763046265,0.050000000745058,0.2290415614843368,291.022705078125,291.1499938964844,274.9056091308594,272.32379150390625,286.3102111816406,295.00518798828125,291.2069396972656,1.0,0.1576648503541946,0.948397696018219,0.948397696018219,1.0,1.0,-0.5614540576934814,0.2430613189935684,0.3183927536010742,0.0814433619379997,0.0,0.0,0.0950415655970573,25.20494270324707,25.0,605.2703247070312,-3711.0712890625,34.1279182434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341552734375,304.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.70703125,18000.0,0.0,0.0,0.0587851479649543,0.0,0.0,0.0,0.0,1.0,0.0026011040899902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047290787100792,0.1171330586075782,-0.012403979897499,0.0,5.965945456409827e-05,0.0,0.0,4.5363616943359375,0.0,0.0,0.0,0.2715263664722442,4.0,0.0,1.0
830940,293.338623046875,297.1499938964844,293.1499938964844,0.0045432546176016,-335.2149963378906,296.5327453613281,0.5444894433021545,0.050000000745058,0.0458520948886871,295.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46881103515625,0.5444894433021545,0.050000000745058,0.048284463584423,293.40447998046875,297.1499938964844,293.1499938964844,0.0081667630001902,-417.3678894042969,301.1732177734375,0.5444894433021545,0.050000000745058,0.0356627404689788,293.1894836425781,297.1499938964844,293.1499938964844,0.0612363144755363,-1660.7861328125,304.1575012207031,0.7265603542327881,0.1132563427090644,0.1083493530750274,293.4354248046875,297.1499938964844,293.1499938964844,0.0011145211756229,-417.65911865234375,292.99957275390625,0.5444894433021545,0.050000000745058,0.2290407121181488,291.48291015625,291.1499938964844,274.9017944335937,272.318359375,286.31011962890625,295.00750732421875,291.50933837890625,1.0,0.1575701832771301,0.950232207775116,0.950232207775116,1.0,1.0,-0.5606470704078674,0.2427127659320831,0.3179343044757843,0.0814021453261375,0.0,0.0,0.011391932144761,25.19528579711914,25.0,341.4569091796875,-3227.29052734375,34.040828704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,303.0957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18057.720703125,18000.0,0.0,0.0,0.0622730031609535,0.0,0.0,0.0,0.0,1.0,0.0036032383795827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750106051564216,0.0971655920147895,-0.022154988721013,0.0,6.319918611552566e-05,0.0,0.0,3.723232507705689,0.0,0.0,0.0,0.2685308754444122,4.0,0.0,1.0
831000,293.338623046875,297.1499938964844,293.1499938964844,0.0045432546176016,-335.2149963378906,296.5327453613281,0.5444894433021545,0.050000000745058,0.0458520948886871,295.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46881103515625,0.5444894433021545,0.050000000745058,0.048284463584423,293.40447998046875,297.1499938964844,293.1499938964844,0.0081667630001902,-417.3678894042969,301.1732177734375,0.5444894433021545,0.050000000745058,0.0356627404689788,293.1894836425781,297.1499938964844,293.1499938964844,0.0612363144755363,-1660.7861328125,304.1575012207031,0.7265603542327881,0.1132563427090644,0.1083493530750274,293.4354248046875,297.1499938964844,293.1499938964844,0.0011145211756229,-417.65911865234375,292.99957275390625,0.5444894433021545,0.050000000745058,0.2290407121181488,291.48291015625,291.1499938964844,274.9017944335937,272.318359375,286.31011962890625,295.00750732421875,291.50933837890625,1.0,0.1575701832771301,0.950232207775116,0.950232207775116,1.0,1.0,-0.5606470704078674,0.2427127659320831,0.3179343044757843,0.0814021453261375,0.0,0.0,0.011391932144761,25.19528579711914,25.0,341.4569091796875,-3227.29052734375,34.040828704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,303.0957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18057.720703125,18000.0,0.0,0.0,0.0622730031609535,0.0,0.0,0.0,0.0,1.0,0.0036032383795827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750106051564216,0.0971655920147895,-0.022154988721013,0.0,6.319918611552566e-05,0.0,0.0,3.723232507705689,0.0,0.0,0.0,0.2685308754444122,4.0,0.0,1.0
831060,293.339111328125,297.1499938964844,293.1499938964844,0.0044920947402715,-335.3099975585937,296.36895751953125,0.544460117816925,0.050000000745058,0.045852318406105,295.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.544460117816925,0.050000000745058,0.0482846982777118,293.4067687988281,297.1499938964844,293.1499938964844,0.0081697041168808,-421.97119140625,301.041259765625,0.544460117816925,0.050000000745058,0.0356629118323326,293.1889343261719,297.1499938964844,293.1499938964844,0.0622960403561592,-1684.5743408203125,304.1528015136719,0.7247839570045471,0.1123642846941948,0.1075101196765899,293.4364013671875,297.1499938964844,293.1499938964844,0.0010033469879999,-380.05364990234375,292.75604248046875,0.544460117816925,0.050000000745058,0.2290418148040771,291.3202514648437,291.1499938964844,274.8960266113281,272.31317138671875,286.3102722167969,295.0097351074219,291.0374755859375,1.0,0.1574754863977432,0.9490776658058168,0.9490776658058168,1.0,1.0,-0.5596420168876648,0.2422355711460113,0.317406415939331,0.081261858344078,0.0,0.0,0.0,25.19432258605957,25.0,-1168.9564208984375,-0.0,33.94313430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961853027344,299.0194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.896484375,18000.0,0.0,0.0,0.0631099939346313,0.0,0.0,0.0,0.0,1.0,0.0113402316346764,0.0,-0.0,-0.0,0.0,0.0,0.0,9.36947253649123e-05,0.0656830742955207,-0.0655893757939338,0.0,6.404862506315112e-05,0.0,0.0,2.4487736225128174,0.0,0.0,0.0,0.2624578773975372,4.0,0.0,1.0
831120,293.339111328125,297.1499938964844,293.1499938964844,0.0044920947402715,-335.3099975585937,296.36895751953125,0.544460117816925,0.050000000745058,0.045852318406105,295.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.544460117816925,0.050000000745058,0.0482846982777118,293.4067687988281,297.1499938964844,293.1499938964844,0.0081697041168808,-421.97119140625,301.041259765625,0.544460117816925,0.050000000745058,0.0356629118323326,293.1889343261719,297.1499938964844,293.1499938964844,0.0622960403561592,-1684.5743408203125,304.1528015136719,0.7247839570045471,0.1123642846941948,0.1075101196765899,293.4364013671875,297.1499938964844,293.1499938964844,0.0010033469879999,-380.05364990234375,292.75604248046875,0.544460117816925,0.050000000745058,0.2290418148040771,291.3202514648437,291.1499938964844,274.8960266113281,272.31317138671875,286.3102722167969,295.0097351074219,291.0374755859375,1.0,0.1574754863977432,0.9490776658058168,0.9490776658058168,1.0,1.0,-0.5596420168876648,0.2422355711460113,0.317406415939331,0.081261858344078,0.0,0.0,0.0,25.19432258605957,25.0,-1168.9564208984375,-0.0,33.94313430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961853027344,299.0194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.896484375,18000.0,0.0,0.0,0.0631099939346313,0.0,0.0,0.0,0.0,1.0,0.0113402316346764,0.0,-0.0,-0.0,0.0,0.0,0.0,9.36947253649123e-05,0.0656830742955207,-0.0655893757939338,0.0,6.404862506315112e-05,0.0,0.0,2.4487736225128174,0.0,0.0,0.0,0.2624578773975372,4.0,0.0,1.0
831180,293.3329162597656,297.1499938964844,293.1499938964844,0.004575474653393,-346.6409912109375,295.925048828125,0.5444859266281128,0.050000000745058,0.0458521284162998,295.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395568847656,0.5444859266281128,0.050000000745058,0.0482844971120357,293.404541015625,297.1499938964844,293.1499938964844,0.0083237159997224,-434.1784973144531,300.79766845703125,0.5444859266281128,0.050000000745058,0.0356627665460109,293.1867980957031,297.1499938964844,293.1499938964844,0.0645319297909736,-1731.7659912109375,304.1493835449219,0.7234835624694824,0.1118110418319702,0.1068776249885559,293.4310302734375,297.1499938964844,293.1499938964844,0.0010441803606227,-402.0151672363281,292.092041015625,0.5444859266281128,0.050000000745058,0.2290408760309219,290.6714172363281,291.1499938964844,274.8881530761719,272.3082275390625,286.3056335449219,295.0048828125,290.8940124511719,1.0,0.1573847830295562,0.9479231238365172,0.9479231238365172,1.0,1.0,-0.5588810443878174,0.2418626248836517,0.317018449306488,0.0811618342995643,0.0,0.0,0.1275195032358169,25.184246063232425,25.0,418.1402282714844,-3757.9208984375,33.86042022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4751892089844,304.5654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.869140625,18000.0,0.0,0.0,0.0574714429676532,0.0,0.0,0.0,0.0,1.0,0.0033067618496716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069506630301475,0.1260950118303299,-0.0191443506628274,0.0,5.83262080908753e-05,0.0,0.0,4.8681416511535645,0.0,0.0,0.0,0.2721286714076996,4.0,0.0,1.0
831240,293.3329162597656,297.1499938964844,293.1499938964844,0.004575474653393,-346.6409912109375,295.925048828125,0.5444859266281128,0.050000000745058,0.0458521284162998,295.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395568847656,0.5444859266281128,0.050000000745058,0.0482844971120357,293.404541015625,297.1499938964844,293.1499938964844,0.0083237159997224,-434.1784973144531,300.79766845703125,0.5444859266281128,0.050000000745058,0.0356627665460109,293.1867980957031,297.1499938964844,293.1499938964844,0.0645319297909736,-1731.7659912109375,304.1493835449219,0.7234835624694824,0.1118110418319702,0.1068776249885559,293.4310302734375,297.1499938964844,293.1499938964844,0.0010441803606227,-402.0151672363281,292.092041015625,0.5444859266281128,0.050000000745058,0.2290408760309219,290.6714172363281,291.1499938964844,274.8881530761719,272.3082275390625,286.3056335449219,295.0048828125,290.8940124511719,1.0,0.1573847830295562,0.9479231238365172,0.9479231238365172,1.0,1.0,-0.5588810443878174,0.2418626248836517,0.317018449306488,0.0811618342995643,0.0,0.0,0.1275195032358169,25.184246063232425,25.0,418.1402282714844,-3757.9208984375,33.86042022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4751892089844,304.5654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.869140625,18000.0,0.0,0.0,0.0574714429676532,0.0,0.0,0.0,0.0,1.0,0.0033067618496716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069506630301475,0.1260950118303299,-0.0191443506628274,0.0,5.83262080908753e-05,0.0,0.0,4.8681416511535645,0.0,0.0,0.0,0.2721286714076996,4.0,0.0,1.0
831300,293.33233642578125,297.1499938964844,293.1499938964844,0.0044858148321509,-334.82305908203125,296.1795654296875,0.5445238351821899,0.050000000745058,0.0458518452942371,295.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.5445238351821899,0.050000000745058,0.0482842028141021,293.4042053222656,297.1499938964844,293.1499938964844,0.0080470312386751,-417.6868286132813,300.8708801269531,0.5445238351821899,0.050000000745058,0.0356625467538833,293.18560791015625,297.1499938964844,293.1499938964844,0.0615965947508811,-1671.383544921875,304.15478515625,0.7230891585350037,0.1115765124559402,0.1066720560193061,293.43072509765625,297.1499938964844,293.1499938964844,0.0009832773357629,-372.3919982910156,292.4613037109375,0.5445238351821899,0.050000000745058,0.2290394604206085,291.1376342773437,291.1499938964844,274.8833312988281,272.3058776855469,286.3039855957031,295.0038452148437,291.2934265136719,1.0,0.157343178987503,0.9473458528518676,0.9473458528518676,1.0,1.0,-0.5586317181587219,0.2417320311069488,0.3168997168540954,0.0811365023255348,0.0,0.0,0.0810641497373581,25.17525100708008,25.0,612.2882690429688,-3635.100341796875,33.827938079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,304.7756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.17578125,18000.0,0.0,0.0,0.0590909421443939,0.0,0.0,0.0,0.0,1.0,0.0026060801465064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004943624138832,0.1129449754953384,-0.0124506130814552,0.0,5.9969795984216034e-05,0.0,0.0,4.3712358474731445,0.0,0.0,0.0,0.2710549235343933,4.0,0.0,1.0
831360,293.3329162597656,297.1499938964844,293.1499938964844,0.0044165179133415,-327.3018493652344,296.3097839355469,0.5445418953895569,0.050000000745058,0.0458517111837863,295.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37432861328125,0.5445418953895569,0.050000000745058,0.0482840612530708,293.40496826171875,297.1499938964844,293.1499938964844,0.007874958217144,-408.2506713867188,300.8927307128906,0.5445418953895569,0.050000000745058,0.035662442445755,293.1849365234375,297.1499938964844,293.1499938964844,0.059979673475027,-1638.8585205078125,304.15679931640625,0.7225567698478699,0.1112607643008232,0.1064115837216377,293.4315185546875,297.1499938964844,293.1499938964844,0.0009200290078297,-345.5611572265625,292.6501770019531,0.5445418953895569,0.050000000745058,0.2290387898683548,291.4032287597656,291.1499938964844,274.8779602050781,272.3035888671875,286.3026428222656,295.004638671875,291.46728515625,1.0,0.1573025584220886,0.9475178122520448,0.9475178122520448,1.0,1.0,-0.5583178997039795,0.2415877878665924,0.3167301416397095,0.081107385456562,0.0,0.0,0.0364145562052726,25.16965103149414,25.0,476.3216857910156,-3371.160400390625,33.79250717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804748535156,303.8436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18065.630859375,18000.0,0.0,0.0,0.0609290786087513,0.0,0.0,0.0,0.0,1.0,0.0031178048811852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840384662151336,0.1013065353035926,-0.0172680653631687,0.0,6.18352642050013e-05,0.0,0.0,3.8984622955322266,0.0,0.0,0.0,0.2693729400634765,4.0,0.0,1.0
831420,293.33416748046875,297.1499938964844,293.1499938964844,0.0043413555249571,-321.2606506347656,296.3149108886719,0.5445248484611511,0.050000000745058,0.0458518415689468,295.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172424316406,0.5445248484611511,0.050000000745058,0.0482841990888118,293.4075622558594,297.1499938964844,293.1499938964844,0.007719384972006,-401.6490173339844,300.8289794921875,0.5445248484611511,0.050000000745058,0.035662543028593,293.1843566894531,297.1499938964844,293.1499938964844,0.0589300394058227,-1619.0469970703125,304.1561889648437,0.7210665345191956,0.110494390130043,0.1057203486561775,293.4332275390625,297.1499938964844,293.1499938964844,0.0008254171116277,-309.2057189941406,292.653564453125,0.5445248484611511,0.050000000745058,0.2290394455194473,291.5172119140625,291.1499938964844,274.86529541015625,272.2992248535156,286.298828125,295.0068054199219,291.4776611328125,1.0,0.157221257686615,0.947861671447754,0.947861671447754,1.0,1.0,-0.5574896335601807,0.2412212938070297,0.3162683248519897,0.0809998661279678,0.0,0.0,0.0,25.16726875305176,25.0,-226.9759063720703,-641.6595458984375,33.71087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,299.2760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18205.49609375,18000.0,0.0,0.0,0.0636608377099037,0.0,0.0,0.0,0.0,1.0,0.0089717432856559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005779874511063,0.0633194968104362,-0.0575396232306957,0.0,6.460765143856406e-05,0.0,0.0,2.379828691482544,0.0,0.0,0.0,0.2629075646400451,4.0,0.0,1.0
831480,293.33416748046875,297.1499938964844,293.1499938964844,0.0043413555249571,-321.2606506347656,296.3149108886719,0.5445248484611511,0.050000000745058,0.0458518415689468,295.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172424316406,0.5445248484611511,0.050000000745058,0.0482841990888118,293.4075622558594,297.1499938964844,293.1499938964844,0.007719384972006,-401.6490173339844,300.8289794921875,0.5445248484611511,0.050000000745058,0.035662543028593,293.1843566894531,297.1499938964844,293.1499938964844,0.0589300394058227,-1619.0469970703125,304.1561889648437,0.7210665345191956,0.110494390130043,0.1057203486561775,293.4332275390625,297.1499938964844,293.1499938964844,0.0008254171116277,-309.2057189941406,292.653564453125,0.5445248484611511,0.050000000745058,0.2290394455194473,291.5172119140625,291.1499938964844,274.86529541015625,272.2992248535156,286.298828125,295.0068054199219,291.4776611328125,1.0,0.157221257686615,0.947861671447754,0.947861671447754,1.0,1.0,-0.5574896335601807,0.2412212938070297,0.3162683248519897,0.0809998661279678,0.0,0.0,0.0,25.16726875305176,25.0,-226.9759063720703,-641.6595458984375,33.71087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,299.2760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18205.49609375,18000.0,0.0,0.0,0.0636608377099037,0.0,0.0,0.0,0.0,1.0,0.0089717432856559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005779874511063,0.0633194968104362,-0.0575396232306957,0.0,6.460765143856406e-05,0.0,0.0,2.379828691482544,0.0,0.0,0.0,0.2629075646400451,4.0,0.0,1.0
831540,293.3294372558594,297.1499938964844,293.1499938964844,0.0044267191551625,-339.90899658203125,295.62921142578125,0.544516384601593,0.050000000745058,0.0458519086241722,295.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5597229003906,0.544516384601593,0.050000000745058,0.0482842661440372,293.4069519042969,297.1499938964844,293.1499938964844,0.0080855907872319,-430.6434326171875,300.4680480957031,0.544516384601593,0.050000000745058,0.0356625951826572,293.1829833984375,297.1499938964844,293.1499938964844,0.0647296160459518,-1739.970458984375,304.1446228027344,0.7196477651596069,0.10989411175251,0.1050656512379646,293.4292907714844,297.1499938964844,293.1499938964844,0.0007883516373112,-306.85064697265625,291.6344299316406,0.544516384601593,0.050000000745058,0.2290397733449936,290.4985046386719,291.1499938964844,274.8500061035156,272.2951354980469,286.2906799316406,295.0039978027344,290.4972839355469,1.0,0.1571410298347473,0.9482055306434632,0.9482055306434632,1.0,1.0,-0.5567044615745544,0.2408785670995712,0.3158259093761444,0.0808885395526886,0.0,0.0,0.1212116330862045,25.163330078125,25.0,-161.88687133789062,-3483.26025390625,33.63203430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133361816406,302.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19921875,18000.0,0.0,0.0,0.0574180409312248,0.0,0.0,0.0,0.0,1.0,0.005367468111217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873013064265251,0.1250542402267456,-0.0377529300749301,0.0,5.827201312058605e-05,0.0,0.0,4.769557952880859,0.0,0.0,0.0,0.2708007395267486,4.0,0.0,1.0
831600,293.3294372558594,297.1499938964844,293.1499938964844,0.0044267191551625,-339.90899658203125,295.62921142578125,0.544516384601593,0.050000000745058,0.0458519086241722,295.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5597229003906,0.544516384601593,0.050000000745058,0.0482842661440372,293.4069519042969,297.1499938964844,293.1499938964844,0.0080855907872319,-430.6434326171875,300.4680480957031,0.544516384601593,0.050000000745058,0.0356625951826572,293.1829833984375,297.1499938964844,293.1499938964844,0.0647296160459518,-1739.970458984375,304.1446228027344,0.7196477651596069,0.10989411175251,0.1050656512379646,293.4292907714844,297.1499938964844,293.1499938964844,0.0007883516373112,-306.85064697265625,291.6344299316406,0.544516384601593,0.050000000745058,0.2290397733449936,290.4985046386719,291.1499938964844,274.8500061035156,272.2951354980469,286.2906799316406,295.0039978027344,290.4972839355469,1.0,0.1571410298347473,0.9482055306434632,0.9482055306434632,1.0,1.0,-0.5567044615745544,0.2408785670995712,0.3158259093761444,0.0808885395526886,0.0,0.0,0.1212116330862045,25.163330078125,25.0,-161.88687133789062,-3483.26025390625,33.63203430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133361816406,302.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19921875,18000.0,0.0,0.0,0.0574180409312248,0.0,0.0,0.0,0.0,1.0,0.005367468111217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873013064265251,0.1250542402267456,-0.0377529300749301,0.0,5.827201312058605e-05,0.0,0.0,4.769557952880859,0.0,0.0,0.0,0.2708007395267486,4.0,0.0,1.0
831660,293.3266906738281,297.1499938964844,293.1499938964844,0.0043091354891657,-321.60699462890625,296.0309143066406,0.5445903539657593,0.050000000745058,0.045851357281208,295.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.5445903539657593,0.050000000745058,0.0482836887240409,293.4055480957031,297.1499938964844,293.1499938964844,0.0076307449489831,-401.6640625,300.5811462402344,0.5445903539657593,0.050000000745058,0.0356621667742729,293.1805114746094,297.1499938964844,293.1499938964844,0.0594505593180656,-1631.3626708984375,304.1550598144531,0.7190318703651428,0.1095638871192932,0.104746475815773,293.4272155761719,297.1499938964844,293.1499938964844,0.00073432730278,-277.3031616210937,292.2132263183594,0.5445903539657593,0.050000000745058,0.2290370315313339,291.22833251953125,291.1499938964844,274.8326721191406,272.2906188964844,286.2814025878906,295.0000305175781,291.3562316894531,1.0,0.1570697724819183,0.948550283908844,0.948550283908844,1.0,1.0,-0.5563162565231323,0.2407032996416092,0.3156129419803619,0.0808560252189636,0.0,0.0,0.0685596764087677,25.14615631103516,25.0,591.067138671875,-3560.447021484375,33.57868957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20086669921875,304.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.7265625,18000.0,0.0,0.0,0.0595574267208576,0.0,0.0,0.0,0.0,1.0,0.0026819936465471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960461199283599,0.1091789454221725,-0.0131328226998448,0.0,6.04432170803193e-05,0.0,0.0,4.22044849395752,0.0,0.0,0.0,0.2705794274806976,4.0,0.0,1.0
831720,293.3266906738281,297.1499938964844,293.1499938964844,0.0043091354891657,-321.60699462890625,296.0309143066406,0.5445903539657593,0.050000000745058,0.045851357281208,295.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.5445903539657593,0.050000000745058,0.0482836887240409,293.4055480957031,297.1499938964844,293.1499938964844,0.0076307449489831,-401.6640625,300.5811462402344,0.5445903539657593,0.050000000745058,0.0356621667742729,293.1805114746094,297.1499938964844,293.1499938964844,0.0594505593180656,-1631.3626708984375,304.1550598144531,0.7190318703651428,0.1095638871192932,0.104746475815773,293.4272155761719,297.1499938964844,293.1499938964844,0.00073432730278,-277.3031616210937,292.2132263183594,0.5445903539657593,0.050000000745058,0.2290370315313339,291.22833251953125,291.1499938964844,274.8326721191406,272.2906188964844,286.2814025878906,295.0000305175781,291.3562316894531,1.0,0.1570697724819183,0.948550283908844,0.948550283908844,1.0,1.0,-0.5563162565231323,0.2407032996416092,0.3156129419803619,0.0808560252189636,0.0,0.0,0.0685596764087677,25.14615631103516,25.0,591.067138671875,-3560.447021484375,33.57868957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20086669921875,304.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.7265625,18000.0,0.0,0.0,0.0595574267208576,0.0,0.0,0.0,0.0,1.0,0.0026819936465471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960461199283599,0.1091789454221725,-0.0131328226998448,0.0,6.04432170803193e-05,0.0,0.0,4.22044849395752,0.0,0.0,0.0,0.2705794274806976,4.0,0.0,1.0
831780,293.3279724121094,297.1499938964844,293.1499938964844,0.0042134411633014,-312.2671813964844,296.1446228027344,0.5445996522903442,0.050000000745058,0.0458512902259826,295.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50213623046875,0.5445996522903442,0.050000000745058,0.0482836179435253,293.40777587890625,297.1499938964844,293.1499938964844,0.0074121360667049,-390.2437438964844,300.5667724609375,0.5445996522903442,0.050000000745058,0.0356621146202087,293.1796264648437,297.1499938964844,293.1499938964844,0.0576184354722499,-1595.31689453125,304.1562805175781,0.717947244644165,0.1089738681912422,0.1042465046048164,293.4289855957031,297.1499938964844,293.1499938964844,0.0006315634818747,-236.5012969970703,292.3748474121094,0.5445996522903442,0.050000000745058,0.2290366888046264,291.50946044921875,291.1499938964844,274.8139953613281,272.2848815917969,286.2744140625,295.00146484375,291.5221862792969,1.0,0.1570019274950027,0.9488950371742249,0.9488950371742249,1.0,1.0,-0.5557156801223755,0.2404388934373855,0.3152768015861511,0.0807803198695182,0.0,0.0,0.0,25.1401481628418,25.0,254.5076904296875,-3077.751953125,33.51569366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061584472656,302.560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.4296875,18000.0,0.0,0.0,0.0629617869853973,0.0,0.0,0.0,0.0,1.0,0.0041252919472754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664643049240112,0.0939114987850189,-0.0274471919983625,0.0,6.389820919139311e-05,0.0,0.0,3.591118335723877,0.0,0.0,0.0,0.2675622999668121,4.0,0.0,1.0
831840,293.3279724121094,297.1499938964844,293.1499938964844,0.0042134411633014,-312.2671813964844,296.1446228027344,0.5445996522903442,0.050000000745058,0.0458512902259826,295.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50213623046875,0.5445996522903442,0.050000000745058,0.0482836179435253,293.40777587890625,297.1499938964844,293.1499938964844,0.0074121360667049,-390.2437438964844,300.5667724609375,0.5445996522903442,0.050000000745058,0.0356621146202087,293.1796264648437,297.1499938964844,293.1499938964844,0.0576184354722499,-1595.31689453125,304.1562805175781,0.717947244644165,0.1089738681912422,0.1042465046048164,293.4289855957031,297.1499938964844,293.1499938964844,0.0006315634818747,-236.5012969970703,292.3748474121094,0.5445996522903442,0.050000000745058,0.2290366888046264,291.50946044921875,291.1499938964844,274.8139953613281,272.2848815917969,286.2744140625,295.00146484375,291.5221862792969,1.0,0.1570019274950027,0.9488950371742249,0.9488950371742249,1.0,1.0,-0.5557156801223755,0.2404388934373855,0.3152768015861511,0.0807803198695182,0.0,0.0,0.0,25.1401481628418,25.0,254.5076904296875,-3077.751953125,33.51569366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061584472656,302.560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.4296875,18000.0,0.0,0.0,0.0629617869853973,0.0,0.0,0.0,0.0,1.0,0.0041252919472754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664643049240112,0.0939114987850189,-0.0274471919983625,0.0,6.389820919139311e-05,0.0,0.0,3.591118335723877,0.0,0.0,0.0,0.2675622999668121,4.0,0.0,1.0
831900,293.3282775878906,297.1499938964844,293.1499938964844,0.0041839983314275,-310.9150390625,296.10137939453125,0.544586718082428,0.050000000745058,0.0458513870835304,295.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971923828125,0.544586718082428,0.050000000745058,0.0482837185263633,293.40899658203125,297.1499938964844,293.1499938964844,0.0073762261308729,-389.7783203125,300.5144348144531,0.544586718082428,0.050000000745058,0.0356621891260147,293.17938232421875,297.1499938964844,293.1499938964844,0.057711225003004,-1597.956787109375,304.1549072265625,0.7172524929046631,0.1086435094475746,0.1039378717541694,293.4295654296875,297.1499938964844,293.1499938964844,0.0005799832870252,-217.67852783203125,292.3079528808594,0.544586718082428,0.050000000745058,0.2290371805429458,291.4898376464844,291.1499938964844,274.8041687011719,272.28155517578125,286.2705078125,295.001953125,291.3845520019531,1.0,0.1569677740335464,0.9490674138069152,0.9490674138069152,1.0,1.0,-0.5553461909294128,0.240277886390686,0.3150683343410492,0.0807278752326965,0.0,0.0,0.0,25.140066146850582,25.0,-587.305908203125,-152.22410583496094,33.48039627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,298.9679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18160.064453125,18000.0,0.0,0.0,0.0637434050440788,0.0,0.0,0.0,0.0,1.0,0.0099397068843245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001367681659758,0.0626433044672012,-0.0612756200134754,0.0,6.469145591836423e-05,0.0,0.0,2.345094919204712,0.0,0.0,0.0,0.2626110315322876,4.0,0.0,1.0
831960,293.3265075683594,297.1499938964844,293.1499938964844,0.0042052324861288,-320.2140197753906,295.732177734375,0.5445774793624878,0.050000000745058,0.0458514578640461,295.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.5445774793624878,0.050000000745058,0.0482837930321693,293.4090881347656,297.1499938964844,293.1499938964844,0.0075809741392731,-407.3275146484375,300.31329345703125,0.5445774793624878,0.050000000745058,0.0356622450053691,293.1789245605469,297.1499938964844,293.1499938964844,0.0614937543869018,-1676.09716796875,304.1470642089844,0.7165848016738892,0.1083636879920959,0.1036417707800865,293.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77947998046875,0.5445774793624878,0.050000000745058,0.2290375232696533,290.9511413574219,291.1499938964844,274.79400634765625,272.2779541015625,286.2652587890625,295.0010681152344,290.5876159667969,1.0,0.1569338291883468,0.9500198364257812,0.9500198364257812,1.0,1.0,-0.5549914836883545,0.2401354610919952,0.3148560523986816,0.0806907638907432,0.0,0.0,0.0372986942529678,25.139385223388672,25.0,-1333.07470703125,-2607.12841796875,33.44596099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,298.4044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17705.310546875,18000.0,0.0,0.0,0.0611081831157207,0.0,0.0,0.0,0.0,1.0,0.0094403531402349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0400935597717762,0.0990903079509735,-0.0589967481791973,0.0,6.201703945407644e-05,0.0,0.0,3.682774066925049,0.0,0.0,0.0,0.2678567767143249,4.0,0.0,1.0
832020,293.3206787109375,297.1499938964844,293.1499938964844,0.0042220656760036,-318.7795715332031,295.6644287109375,0.5446346998214722,0.050000000745058,0.045851033180952,294.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8613586425781,0.5446346998214722,0.050000000745058,0.0482833459973335,293.4064025878906,297.1499938964844,293.1499938964844,0.0074458927847445,-398.901123046875,300.2196960449219,0.5446346998214722,0.050000000745058,0.0356619134545326,293.17645263671875,297.1499938964844,293.1499938964844,0.0599229633808136,-1643.91015625,304.15155029296875,0.7159671187400818,0.1081283316016197,0.1033384427428245,293.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6598815917969,0.5446346998214722,0.050000000745058,0.2290354073047638,290.9165954589844,291.1499938964844,274.7726745605469,272.2698059082031,286.2516174316406,294.9944152832031,291.1217041015625,1.0,0.156871885061264,0.9519246816635132,0.9519246816635132,1.0,1.0,-0.5546234250068665,0.2399938851594925,0.3146295249462127,0.0806901678442955,0.0,0.0,0.1074327751994133,25.12574005126953,25.0,578.9889526367188,-3746.561279296875,33.39804458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494873046875,304.9541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.802734375,18000.0,0.0,0.0,0.0582793802022933,0.0,0.0,0.0,0.0,1.0,0.0026493293698877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076861023902893,0.1205189153552055,-0.0128328138962388,0.0,5.9146164858248085e-05,0.0,0.0,4.668493747711182,0.0,0.0,0.0,0.2718889713287353,4.0,0.0,1.0
832080,293.3206787109375,297.1499938964844,293.1499938964844,0.0042220656760036,-318.7795715332031,295.6644287109375,0.5446346998214722,0.050000000745058,0.045851033180952,294.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8613586425781,0.5446346998214722,0.050000000745058,0.0482833459973335,293.4064025878906,297.1499938964844,293.1499938964844,0.0074458927847445,-398.901123046875,300.2196960449219,0.5446346998214722,0.050000000745058,0.0356619134545326,293.17645263671875,297.1499938964844,293.1499938964844,0.0599229633808136,-1643.91015625,304.15155029296875,0.7159671187400818,0.1081283316016197,0.1033384427428245,293.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6598815917969,0.5446346998214722,0.050000000745058,0.2290354073047638,290.9165954589844,291.1499938964844,274.7726745605469,272.2698059082031,286.2516174316406,294.9944152832031,291.1217041015625,1.0,0.156871885061264,0.9519246816635132,0.9519246816635132,1.0,1.0,-0.5546234250068665,0.2399938851594925,0.3146295249462127,0.0806901678442955,0.0,0.0,0.1074327751994133,25.12574005126953,25.0,578.9889526367188,-3746.561279296875,33.39804458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494873046875,304.9541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.802734375,18000.0,0.0,0.0,0.0582793802022933,0.0,0.0,0.0,0.0,1.0,0.0026493293698877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076861023902893,0.1205189153552055,-0.0128328138962388,0.0,5.9146164858248085e-05,0.0,0.0,4.668493747711182,0.0,0.0,0.0,0.2718889713287353,4.0,0.0,1.0
832140,293.3212890625,297.1499938964844,293.1499938964844,0.0040961257182061,-304.4934997558594,295.952880859375,0.5446815490722656,0.050000000745058,0.0458506867289543,294.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.5446815490722656,0.050000000745058,0.0482829809188842,293.40740966796875,297.1499938964844,293.1499938964844,0.0071371593512594,-380.3081359863281,300.2916259765625,0.5446815490722656,0.050000000745058,0.0356616452336311,293.1749572753906,297.1499938964844,293.1499938964844,0.0568388849496841,-1581.9119873046875,304.1558837890625,0.7153799533843994,0.1077657639980316,0.1030555218458175,293.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.108154296875,0.5446815490722656,0.050000000745058,0.2290336638689041,291.4586486816406,291.1499938964844,274.75,272.2604675292969,286.24127197265625,294.994140625,291.4947509765625,1.0,0.1568166464567184,0.9538295269012452,0.9538295269012452,1.0,1.0,-0.554280698299408,0.2398617714643478,0.3144189119338989,0.080695740878582,0.0,0.0,0.0211006924510002,25.11438369750977,25.0,381.3810729980469,-3272.00439453125,33.35472869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,303.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.677734375,18000.0,0.0,0.0,0.0619633458554744,0.0,0.0,0.0,0.0,1.0,0.0033929201308637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782066509127616,0.098221018910408,-0.0200143735855817,0.0,6.288491567829624e-05,0.0,0.0,3.7692837715148926,0.0,0.0,0.0,0.2687959969043731,4.0,0.0,1.0
832200,293.3212890625,297.1499938964844,293.1499938964844,0.0040961257182061,-304.4934997558594,295.952880859375,0.5446815490722656,0.050000000745058,0.0458506867289543,294.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.5446815490722656,0.050000000745058,0.0482829809188842,293.40740966796875,297.1499938964844,293.1499938964844,0.0071371593512594,-380.3081359863281,300.2916259765625,0.5446815490722656,0.050000000745058,0.0356616452336311,293.1749572753906,297.1499938964844,293.1499938964844,0.0568388849496841,-1581.9119873046875,304.1558837890625,0.7153799533843994,0.1077657639980316,0.1030555218458175,293.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.108154296875,0.5446815490722656,0.050000000745058,0.2290336638689041,291.4586486816406,291.1499938964844,274.75,272.2604675292969,286.24127197265625,294.994140625,291.4947509765625,1.0,0.1568166464567184,0.9538295269012452,0.9538295269012452,1.0,1.0,-0.554280698299408,0.2398617714643478,0.3144189119338989,0.080695740878582,0.0,0.0,0.0211006924510002,25.11438369750977,25.0,381.3810729980469,-3272.00439453125,33.35472869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,303.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.677734375,18000.0,0.0,0.0,0.0619633458554744,0.0,0.0,0.0,0.0,1.0,0.0033929201308637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782066509127616,0.098221018910408,-0.0200143735855817,0.0,6.288491567829624e-05,0.0,0.0,3.7692837715148926,0.0,0.0,0.0,0.2687959969043731,4.0,0.0,1.0
832260,293.3217163085937,297.1499938964844,293.1499938964844,0.0040362905710935,-301.2657165527344,295.8863830566406,0.5446699857711792,0.050000000745058,0.0458507724106311,294.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.46356201171875,0.5446699857711792,0.050000000745058,0.0482830703258514,293.409423828125,297.1499938964844,293.1499938964844,0.0070543228648602,-378.3159790039063,300.1954345703125,0.5446699857711792,0.050000000745058,0.0356617122888565,293.1743469238281,297.1499938964844,293.1499938964844,0.0569464601576328,-1585.2974853515625,304.15350341796875,0.7143015265464783,0.1072541996836662,0.1025865152478218,293.4253845214844,297.1499938964844,293.1499938964844,0.0015923751052469,-599.1433715820312,291.9521484375,0.5446699857711792,0.050000000745058,0.2290341109037399,291.4474792480469,291.1499938964844,274.7260131835937,272.2499389648437,286.2320251464844,294.9944763183594,291.27996826171875,1.0,0.1567617654800415,0.9526119828224182,0.9526119828224182,1.0,1.0,-0.5537186861038208,0.2395888864994049,0.3141297698020935,0.0806042775511741,0.0,0.0,0.0,25.11281967163086,25.0,-834.6983642578125,-2.1955323030540402e-13,33.29987335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8859558105469,298.94195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.283203125,18000.0,0.0,0.0,0.0639458671212196,0.0,0.0,0.0,0.0,1.0,0.0104603059589862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005091889761388,0.0635338723659515,-0.0630246847867965,0.0,6.489692896138877e-05,0.0,0.0,2.374016523361206,0.0,0.0,0.0,0.2625199556350708,4.0,0.0,1.0
832320,293.3217163085937,297.1499938964844,293.1499938964844,0.0040362905710935,-301.2657165527344,295.8863830566406,0.5446699857711792,0.050000000745058,0.0458507724106311,294.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.46356201171875,0.5446699857711792,0.050000000745058,0.0482830703258514,293.409423828125,297.1499938964844,293.1499938964844,0.0070543228648602,-378.3159790039063,300.1954345703125,0.5446699857711792,0.050000000745058,0.0356617122888565,293.1743469238281,297.1499938964844,293.1499938964844,0.0569464601576328,-1585.2974853515625,304.15350341796875,0.7143015265464783,0.1072541996836662,0.1025865152478218,293.4253845214844,297.1499938964844,293.1499938964844,0.0015923751052469,-599.1433715820312,291.9521484375,0.5446699857711792,0.050000000745058,0.2290341109037399,291.4474792480469,291.1499938964844,274.7260131835937,272.2499389648437,286.2320251464844,294.9944763183594,291.27996826171875,1.0,0.1567617654800415,0.9526119828224182,0.9526119828224182,1.0,1.0,-0.5537186861038208,0.2395888864994049,0.3141297698020935,0.0806042775511741,0.0,0.0,0.0,25.11281967163086,25.0,-834.6983642578125,-2.1955323030540402e-13,33.29987335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8859558105469,298.94195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.283203125,18000.0,0.0,0.0,0.0639458671212196,0.0,0.0,0.0,0.0,1.0,0.0104603059589862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005091889761388,0.0635338723659515,-0.0630246847867965,0.0,6.489692896138877e-05,0.0,0.0,2.374016523361206,0.0,0.0,0.0,0.2625199556350708,4.0,0.0,1.0
832380,293.3165283203125,297.1499938964844,293.1499938964844,0.0041261184960603,-316.7318115234375,295.2448425292969,0.5446797013282776,0.050000000745058,0.0458507016301155,294.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5391540527344,0.5446797013282776,0.050000000745058,0.0482829958200454,293.4086303710937,297.1499938964844,293.1499938964844,0.0072891539894044,-398.9193115234375,299.8186950683594,0.5446797013282776,0.050000000745058,0.035661656409502,293.173095703125,297.1499938964844,293.1499938964844,0.0613930523395538,-1676.6871337890625,304.1458740234375,0.7134220004081726,0.1068904846906662,0.1021993979811668,293.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.557861328125,0.5446797013282776,0.050000000745058,0.2290337532758712,290.5345153808594,291.1499938964844,274.7006530761719,272.2381896972656,286.2190246582031,294.98895263671875,290.7092590332031,1.0,0.1567087918519973,0.9513944387435912,0.9513944387435912,1.0,1.0,-0.5532534122467041,0.2393550723791122,0.3138983249664306,0.0805301591753959,0.0,0.0,0.1349028050899505,25.107797622680664,25.0,214.71290588378903,-3677.731201171875,33.251007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4810791015625,303.88641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.197265625,18000.0,0.0,0.0,0.057641927152872,0.0,0.0,0.0,0.0,1.0,0.004000496584922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011604964733123,0.1273327320814132,-0.026172237470746,0.0,5.849922672496177e-05,0.0,0.0,4.894867897033691,0.0,0.0,0.0,0.271840363740921,4.0,0.0,1.0
832440,293.3165283203125,297.1499938964844,293.1499938964844,0.0041261184960603,-316.7318115234375,295.2448425292969,0.5446797013282776,0.050000000745058,0.0458507016301155,294.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5391540527344,0.5446797013282776,0.050000000745058,0.0482829958200454,293.4086303710937,297.1499938964844,293.1499938964844,0.0072891539894044,-398.9193115234375,299.8186950683594,0.5446797013282776,0.050000000745058,0.035661656409502,293.173095703125,297.1499938964844,293.1499938964844,0.0613930523395538,-1676.6871337890625,304.1458740234375,0.7134220004081726,0.1068904846906662,0.1021993979811668,293.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.557861328125,0.5446797013282776,0.050000000745058,0.2290337532758712,290.5345153808594,291.1499938964844,274.7006530761719,272.2381896972656,286.2190246582031,294.98895263671875,290.7092590332031,1.0,0.1567087918519973,0.9513944387435912,0.9513944387435912,1.0,1.0,-0.5532534122467041,0.2393550723791122,0.3138983249664306,0.0805301591753959,0.0,0.0,0.1349028050899505,25.107797622680664,25.0,214.71290588378903,-3677.731201171875,33.251007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4810791015625,303.88641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.197265625,18000.0,0.0,0.0,0.057641927152872,0.0,0.0,0.0,0.0,1.0,0.004000496584922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011604964733123,0.1273327320814132,-0.026172237470746,0.0,5.849922672496177e-05,0.0,0.0,4.894867897033691,0.0,0.0,0.0,0.271840363740921,4.0,0.0,1.0
832500,293.3155212402344,297.1499938964844,293.1499938964844,0.0040620234794914,-306.58721923828125,295.5165405273437,0.5447025299072266,0.050000000745058,0.045850533992052,294.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9344177246094,0.5447025299072266,0.050000000745058,0.0482828207314014,293.4080505371094,297.1499938964844,293.1499938964844,0.0070644370280206,-383.084716796875,299.92022705078125,0.5447025299072266,0.050000000745058,0.0356615260243415,293.17205810546875,297.1499938964844,293.1499938964844,0.0584100857377052,-1615.651123046875,304.1520080566406,0.7131702303886414,0.1068011820316314,0.1020799577236175,293.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4114990234375,0.5447025299072266,0.050000000745058,0.2290329039096832,290.9901428222656,291.1499938964844,274.6875,272.2318420410156,286.2127685546875,294.986572265625,291.1789855957031,1.0,0.156684398651123,0.9507856369018556,0.9507856369018556,1.0,1.0,-0.5531084537506104,0.2392747402191162,0.3138336837291717,0.0805112197995185,0.0,0.0,0.100586287677288,25.10243034362793,25.0,596.6592407226562,-3722.46923828125,33.232215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003845214844,304.9453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.419921875,18000.0,0.0,0.0,0.0589493140578269,0.0,0.0,0.0,0.0,1.0,0.0025269326288253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063378229737281,0.1180872544646263,-0.0117494389414787,0.0,5.982605944154784e-05,0.0,0.0,4.575408458709717,0.0,0.0,0.0,0.271677702665329,4.0,0.0,1.0
832560,293.31549072265625,297.1499938964844,293.1499938964844,0.0039940481074154,-298.4723815917969,295.7080383300781,0.5447311401367188,0.050000000745058,0.045850321650505,294.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.5447311401367188,0.050000000745058,0.0482825972139835,293.407958984375,297.1499938964844,293.1499938964844,0.0068974704481661,-372.3149719238281,299.9841613769531,0.5447311401367188,0.050000000745058,0.0356613621115684,293.171142578125,297.1499938964844,293.1499938964844,0.0565787777304649,-1578.755126953125,304.1549072265625,0.7129989862442017,0.1067032068967819,0.1019928008317947,293.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.742919921875,0.5447311401367188,0.050000000745058,0.2290318459272384,291.3249206542969,291.1499938964844,274.67401123046875,272.2252197265625,286.2069702148437,294.9859313964844,291.41510009765625,1.0,0.1566617041826248,0.9509590268135072,0.9509590268135072,1.0,1.0,-0.5530018210411072,0.2392226457595825,0.313779205083847,0.0805125162005424,0.0,0.0,0.0541729107499122,25.096221923828125,25.0,530.1015625,-3468.6181640625,33.216270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004638671875,304.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.619140625,18000.0,0.0,0.0,0.0608545802533626,0.0,0.0,0.0,0.0,1.0,0.0027941970620304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903762876987457,0.1045350581407547,-0.0141587713733315,0.0,6.175965972943231e-05,0.0,0.0,4.032920837402344,0.0,0.0,0.0,0.269950121641159,4.0,0.0,1.0
