time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,293.3162536621094,297.1499938964844,293.1499938964844,0.0039314217865467,-292.52703857421875,295.77593994140625,0.544748067855835,0.050000000745058,0.0458501949906349,294.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4898681640625,0.544748067855835,0.050000000745058,0.0482824631035327,293.4091796875,297.1499938964844,293.1499938964844,0.0067625171504914,-364.9752197265625,299.9688720703125,0.544748067855835,0.050000000745058,0.0356612652540206,293.1704406738281,297.1499938964844,293.1499938964844,0.0555618517100811,-1558.847412109375,304.1552734375,0.712512731552124,0.1064229384064674,0.1017763540148735,293.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8166198730469,0.544748067855835,0.050000000745058,0.2290312200784683,291.4975280761719,291.1499938964844,274.6521911621094,272.2142028808594,286.1977844238281,294.9858093261719,291.5111694335937,1.0,0.156627357006073,0.9512306451797484,0.9512306451797484,1.0,1.0,-0.5527409911155701,0.2391035407781601,0.3136374354362488,0.0804954543709755,0.0,0.0,0.0013272812357172,25.091270446777344,25.0,258.8995056152344,-3159.620361328125,33.1868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876953125,302.68670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.609375,18000.0,0.0,0.0,0.0635046362876892,0.0,0.0,0.0,0.0,1.0,0.0038180553819984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071424089372158,0.0957574397325515,-0.0243333466351032,0.0,6.444913015002385e-05,0.0,0.0,3.661935806274414,0.0,0.0,0.0,0.2681840062141418,4.0,0.0,1.0
832680,293.3164367675781,297.1499938964844,293.1499938964844,0.0039193141274154,-291.5799865722656,295.77099609375,0.5447455644607544,0.050000000745058,0.0458502136170864,294.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047607421875,0.5447455644607544,0.050000000745058,0.0482824854552745,293.4095764160156,297.1499938964844,293.1499938964844,0.0067373272031545,-363.8367614746094,299.9527893066406,0.5447455644607544,0.050000000745058,0.0356612764298915,293.1703491210937,297.1499938964844,293.1499938964844,0.0554388985037803,-1556.57861328125,304.15509033203125,0.7123140096664429,0.1063311472535133,0.1016926690936088,293.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2969665527344,0.5447455644607544,0.050000000745058,0.2290313094854354,291.5090637207031,291.1499938964844,274.64599609375,272.2110290527344,286.1950988769531,294.98565673828125,291.5148620605469,1.0,0.1566177606582641,0.9513057470321656,0.9513057470321656,1.0,1.0,-0.5526407361030579,0.2390590608119964,0.313581645488739,0.0804844424128532,0.0,0.0,0.0,25.09108543395996,25.0,169.43202209472656,-2593.24462890625,33.177223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,301.6792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18182.458984375,18000.0,0.0,0.0,0.0640990138053894,0.0,0.0,0.0,0.0,1.0,0.0056577422656118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0414930768311023,0.0812892764806747,-0.039796195924282,0.0,6.505235069198534e-05,0.0,0.0,3.0935046672821045,0.0,0.0,0.0,0.265388548374176,4.0,0.0,1.0
832740,293.3138427734375,297.1499938964844,293.1499938964844,0.0039318134076893,-302.6308898925781,295.2083435058594,0.5447303056716919,0.050000000745058,0.0458503291010856,294.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304443359375,0.5447303056716919,0.050000000745058,0.0482826046645641,293.4095458984375,297.1499938964844,293.1499938964844,0.0069439732469618,-385.1301879882813,299.6036071777344,0.5447303056716919,0.050000000745058,0.0356613658368587,293.16961669921875,297.1499938964844,293.1499938964844,0.060590710490942,-1662.51025390625,304.14422607421875,0.7113507986068726,0.1059599369764328,0.1012916266918182,293.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298889160156,0.5447303056716919,0.050000000745058,0.229031890630722,290.7395935058594,291.1499938964844,274.6166687011719,272.19561767578125,286.1806030273437,294.9823608398437,290.4342346191406,1.0,0.1565732806921005,0.9516524076461792,0.9516524076461792,1.0,1.0,-0.5521604418754578,0.2388473153114318,0.3133131563663482,0.0804280787706375,0.0,0.0,0.0718403533101081,25.0908317565918,25.0,-896.1272583007812,-3250.030029296875,33.13153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,299.847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17750.3515625,18000.0,0.0,0.0,0.0601769238710403,0.0,0.0,0.0,0.0,1.0,0.0069080526009202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724425241351127,0.1196004152297973,-0.0471578910946846,0.0,6.107192893978208e-05,0.0,0.0,4.522945404052734,0.0,0.0,0.0,0.2690006494522095,4.0,0.0,1.0
832800,293.3138427734375,297.1499938964844,293.1499938964844,0.0039318134076893,-302.6308898925781,295.2083435058594,0.5447303056716919,0.050000000745058,0.0458503291010856,294.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304443359375,0.5447303056716919,0.050000000745058,0.0482826046645641,293.4095458984375,297.1499938964844,293.1499938964844,0.0069439732469618,-385.1301879882813,299.6036071777344,0.5447303056716919,0.050000000745058,0.0356613658368587,293.16961669921875,297.1499938964844,293.1499938964844,0.060590710490942,-1662.51025390625,304.14422607421875,0.7113507986068726,0.1059599369764328,0.1012916266918182,293.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298889160156,0.5447303056716919,0.050000000745058,0.229031890630722,290.7395935058594,291.1499938964844,274.6166687011719,272.19561767578125,286.1806030273437,294.9823608398437,290.4342346191406,1.0,0.1565732806921005,0.9516524076461792,0.9516524076461792,1.0,1.0,-0.5521604418754578,0.2388473153114318,0.3133131563663482,0.0804280787706375,0.0,0.0,0.0718403533101081,25.0908317565918,25.0,-896.1272583007812,-3250.030029296875,33.13153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,299.847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17750.3515625,18000.0,0.0,0.0,0.0601769238710403,0.0,0.0,0.0,0.0,1.0,0.0069080526009202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724425241351127,0.1196004152297973,-0.0471578910946846,0.0,6.107192893978208e-05,0.0,0.0,4.522945404052734,0.0,0.0,0.0,0.2690006494522095,4.0,0.0,1.0
832860,293.306640625,297.1499938964844,293.1499938964844,0.0039225602522492,-296.2182006835937,295.3614196777344,0.5448418259620667,0.050000000745058,0.0458495020866394,294.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9699401855469,0.5448418259620667,0.050000000745058,0.0482817329466342,293.4036560058594,297.1499938964844,293.1499938964844,0.0067340163514018,-369.1934814453125,299.6263122558594,0.5448418259620667,0.050000000745058,0.0356607250869274,293.1661071777344,297.1499938964844,293.1499938964844,0.0575984455645084,-1600.7042236328125,304.151611328125,0.7116619348526001,0.1061692610383033,0.1013710424304008,293.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9708251953125,0.5448418259620667,0.050000000745058,0.2290277481079101,291.0246276855469,291.1499938964844,274.58599853515625,272.17901611328125,286.1624450683594,294.9728088378906,291.2030029296875,1.0,0.1565382778644561,0.9519985914230348,0.9519985914230348,1.0,1.0,-0.5522478818893433,0.2388729006052017,0.3133749663829803,0.0804889053106308,0.0,0.0,0.0976879745721817,25.069997787475582,25.0,596.1365356445312,-3713.632080078125,33.12023162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,304.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.654296875,18000.0,0.0,0.0,0.0596102960407733,0.0,0.0,0.0,0.0,1.0,0.0024552133399993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056083813309669,0.1167389973998069,-0.0111306197941303,0.0,6.0496873629745096e-05,0.0,0.0,4.523388862609863,0.0,0.0,0.0,0.2715576887130737,4.0,0.0,1.0
832920,293.306640625,297.1499938964844,293.1499938964844,0.0039225602522492,-296.2182006835937,295.3614196777344,0.5448418259620667,0.050000000745058,0.0458495020866394,294.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9699401855469,0.5448418259620667,0.050000000745058,0.0482817329466342,293.4036560058594,297.1499938964844,293.1499938964844,0.0067340163514018,-369.1934814453125,299.6263122558594,0.5448418259620667,0.050000000745058,0.0356607250869274,293.1661071777344,297.1499938964844,293.1499938964844,0.0575984455645084,-1600.7042236328125,304.151611328125,0.7116619348526001,0.1061692610383033,0.1013710424304008,293.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9708251953125,0.5448418259620667,0.050000000745058,0.2290277481079101,291.0246276855469,291.1499938964844,274.58599853515625,272.17901611328125,286.1624450683594,294.9728088378906,291.2030029296875,1.0,0.1565382778644561,0.9519985914230348,0.9519985914230348,1.0,1.0,-0.5522478818893433,0.2388729006052017,0.3133749663829803,0.0804889053106308,0.0,0.0,0.0976879745721817,25.069997787475582,25.0,596.1365356445312,-3713.632080078125,33.12023162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,304.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.654296875,18000.0,0.0,0.0,0.0596102960407733,0.0,0.0,0.0,0.0,1.0,0.0024552133399993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056083813309669,0.1167389973998069,-0.0111306197941303,0.0,6.0496873629745096e-05,0.0,0.0,4.523388862609863,0.0,0.0,0.0,0.2715576887130737,4.0,0.0,1.0
832980,293.3056030273437,297.1499938964844,293.1499938964844,0.0038221515715122,-285.0161437988281,295.605712890625,0.5449417233467102,0.050000000745058,0.04584876075387,294.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4508361816406,0.5449417233467102,0.050000000745058,0.0482809506356716,293.4022827148437,297.1499938964844,293.1499938964844,0.0065035950392484,-354.5604858398437,299.6960144042969,0.5449417233467102,0.050000000745058,0.0356601476669311,293.1638488769531,297.1499938964844,293.1499938964844,0.0554786846041679,-1557.8016357421875,304.15435791015625,0.712068498134613,0.1062241941690445,0.1014968305826187,293.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4508361816406,0.5449417233467102,0.050000000745058,0.229024052619934,291.4640808105469,291.1499938964844,274.5539855957031,272.1611633300781,286.1473083496094,294.9693603515625,291.4900207519531,1.0,0.1565136760473251,0.95234477519989,0.95234477519989,1.0,1.0,-0.5523919463157654,0.2389226555824279,0.3134692907333374,0.0805603191256523,0.0,0.0,0.0183674823492765,25.051921844482425,25.0,331.0439453125,-3253.809326171875,33.11686706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9357604980469,303.1664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.80078125,18000.0,0.0,0.0,0.0632427334785461,0.0,0.0,0.0,0.0,1.0,0.0034345616586506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768065601587295,0.0972346663475036,-0.0204281006008386,0.0,6.418333214242011e-05,0.0,0.0,3.728040218353272,0.0,0.0,0.0,0.2686149179935455,4.0,0.0,1.0
833040,293.3056030273437,297.1499938964844,293.1499938964844,0.0038221515715122,-285.0161437988281,295.605712890625,0.5449417233467102,0.050000000745058,0.04584876075387,294.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4508361816406,0.5449417233467102,0.050000000745058,0.0482809506356716,293.4022827148437,297.1499938964844,293.1499938964844,0.0065035950392484,-354.5604858398437,299.6960144042969,0.5449417233467102,0.050000000745058,0.0356601476669311,293.1638488769531,297.1499938964844,293.1499938964844,0.0554786846041679,-1557.8016357421875,304.15435791015625,0.712068498134613,0.1062241941690445,0.1014968305826187,293.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4508361816406,0.5449417233467102,0.050000000745058,0.229024052619934,291.4640808105469,291.1499938964844,274.5539855957031,272.1611633300781,286.1473083496094,294.9693603515625,291.4900207519531,1.0,0.1565136760473251,0.95234477519989,0.95234477519989,1.0,1.0,-0.5523919463157654,0.2389226555824279,0.3134692907333374,0.0805603191256523,0.0,0.0,0.0183674823492765,25.051921844482425,25.0,331.0439453125,-3253.809326171875,33.11686706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9357604980469,303.1664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.80078125,18000.0,0.0,0.0,0.0632427334785461,0.0,0.0,0.0,0.0,1.0,0.0034345616586506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768065601587295,0.0972346663475036,-0.0204281006008386,0.0,6.418333214242011e-05,0.0,0.0,3.728040218353272,0.0,0.0,0.0,0.2686149179935455,4.0,0.0,1.0
833100,293.305419921875,297.1499938964844,293.1499938964844,0.0037961665075272,-282.87664794921875,295.60467529296875,0.5449581742286682,0.050000000745058,0.0458486378192901,294.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971008300781,0.5449581742286682,0.050000000745058,0.0482808239758014,293.4024353027344,297.1499938964844,293.1499938964844,0.0064485338516533,-351.8769226074219,299.6659851074219,0.5449581742286682,0.050000000745058,0.0356600508093833,293.16326904296875,297.1499938964844,293.1499938964844,0.0552806071937084,-1553.9815673828125,304.1539306640625,0.7119978070259094,0.1061617955565452,0.1014591604471206,293.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971008300781,0.5449581742286682,0.050000000745058,0.2290234416723251,291.50079345703125,291.1499938964844,274.5375061035156,272.1517944335937,286.1396484375,294.9681091308594,291.5053100585937,1.0,0.156502291560173,0.952517867088318,0.952517867088318,1.0,1.0,-0.5523456335067749,0.2388990223407745,0.313446581363678,0.0805693939328193,0.0,0.0,0.0,25.048534393310547,25.0,159.12437438964844,-2651.3798828125,33.10929870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433837890625,301.7337951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18173.392578125,18000.0,0.0,0.0,0.0646963641047477,0.0,0.0,0.0,0.0,1.0,0.005489426665008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0437701269984245,0.0824579522013664,-0.0386878214776515,0.0,6.565859075635672e-05,0.0,0.0,3.139281988143921,0.0,0.0,0.0,0.2655441164970398,4.0,0.0,1.0
833160,293.3048400878906,297.1499938964844,293.1499938964844,0.0037710352335125,-282.7958374023437,295.5185546875,0.5449648499488831,0.050000000745058,0.0458485893905162,294.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4309387207031,0.5449648499488831,0.050000000745058,0.0482807718217372,293.4024963378906,297.1499938964844,293.1499938964844,0.0064447824843227,-353.8732604980469,299.59063720703125,0.5449648499488831,0.050000000745058,0.0356600135564804,293.1628112792969,297.1499938964844,293.1499938964844,0.0561885982751846,-1572.5911865234375,304.1514892578125,0.711845338344574,0.106085404753685,0.101391427218914,293.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4309387207031,0.5449648499488831,0.050000000745058,0.2290231883525848,291.4101867675781,291.1499938964844,274.5206604003906,272.1421203613281,286.1315002441406,294.966552734375,291.2154846191406,1.0,0.1564911156892776,0.9529395699501038,0.9529395699501038,1.0,1.0,-0.5522638559341431,0.2388650178909301,0.3133988380432129,0.0805736109614372,0.0,0.0,0.0,25.04677963256836,25.0,-942.1930541992188,-0.0,33.09991836547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87896728515625,298.8680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18117.435546875,18000.0,0.0,0.0,0.0649580806493759,0.0,0.0,0.0,0.0,1.0,0.0106333708390593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003524993371684,0.0639163181185722,-0.0635638236999511,0.0,6.592419231310487e-05,0.0,0.0,2.3867409229278564,0.0,0.0,0.0,0.2624844014644623,4.0,0.0,1.0
833220,293.2973022460937,297.1499938964844,293.1499938964844,0.0038611467462033,-296.8964233398437,294.9097595214844,0.5450133085250854,0.050000000745058,0.0458482280373573,294.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5565795898437,0.5450133085250854,0.050000000745058,0.0482803918421268,293.3982849121094,297.1499938964844,293.1499938964844,0.0066342237405478,-371.4163818359375,299.2074584960937,0.5450133085250854,0.050000000745058,0.035659734159708,293.16064453125,297.1499938964844,293.1499938964844,0.0604239180684089,-1658.5836181640625,304.1449584960937,0.7119026184082031,0.1061967834830284,0.1013932004570961,293.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5565795898437,0.5450133085250854,0.050000000745058,0.2290214002132415,290.56268310546875,291.1499938964844,274.4859924316406,272.121826171875,286.111328125,294.957763671875,290.7528381347656,1.0,0.1564720720052719,0.9537830352783204,0.9537830352783204,1.0,1.0,-0.552262544631958,0.2388667464256286,0.3133957982063293,0.0806127563118934,0.0,0.0,0.1361517012119293,25.037582397460938,25.0,261.1774597167969,-3726.330810546875,33.09115219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512634277344,304.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17846.279296875,18000.0,0.0,0.0,0.0588641688227653,0.0,0.0,0.0,0.0,1.0,0.0036746230907738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040187329053878,0.1268917471170425,-0.0228730123490095,0.0,5.973964653094299e-05,0.0,0.0,4.885975360870361,0.0,0.0,0.0,0.2719757556915283,4.0,0.0,1.0
833280,293.2973022460937,297.1499938964844,293.1499938964844,0.0038611467462033,-296.8964233398437,294.9097595214844,0.5450133085250854,0.050000000745058,0.0458482280373573,294.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5565795898437,0.5450133085250854,0.050000000745058,0.0482803918421268,293.3982849121094,297.1499938964844,293.1499938964844,0.0066342237405478,-371.4163818359375,299.2074584960937,0.5450133085250854,0.050000000745058,0.035659734159708,293.16064453125,297.1499938964844,293.1499938964844,0.0604239180684089,-1658.5836181640625,304.1449584960937,0.7119026184082031,0.1061967834830284,0.1013932004570961,293.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5565795898437,0.5450133085250854,0.050000000745058,0.2290214002132415,290.56268310546875,291.1499938964844,274.4859924316406,272.121826171875,286.111328125,294.957763671875,290.7528381347656,1.0,0.1564720720052719,0.9537830352783204,0.9537830352783204,1.0,1.0,-0.552262544631958,0.2388667464256286,0.3133957982063293,0.0806127563118934,0.0,0.0,0.1361517012119293,25.037582397460938,25.0,261.1774597167969,-3726.330810546875,33.09115219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512634277344,304.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17846.279296875,18000.0,0.0,0.0,0.0588641688227653,0.0,0.0,0.0,0.0,1.0,0.0036746230907738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040187329053878,0.1268917471170425,-0.0228730123490095,0.0,5.973964653094299e-05,0.0,0.0,4.885975360870361,0.0,0.0,0.0,0.2719757556915283,4.0,0.0,1.0
833340,293.2953491210937,297.1499938964844,293.1499938964844,0.0037441253662109,-280.5835266113281,295.3831787109375,0.5451151728630066,0.050000000745058,0.045847475528717,294.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29107666015625,0.5451151728630066,0.050000000745058,0.0482795983552932,293.3961486816406,297.1499938964844,293.1499938964844,0.0063077169470489,-347.6085205078125,299.4061889648437,0.5451151728630066,0.050000000745058,0.0356591455638408,293.158203125,297.1499938964844,293.1499938964844,0.0562861040234565,-1573.7391357421875,304.1531982421875,0.7126016616821289,0.1064225882291793,0.1016432121396064,293.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29107666015625,0.5451151728630066,0.050000000745058,0.2290176302194595,291.3245849609375,291.1499938964844,274.45001220703125,272.1003112792969,286.0927429199219,294.951904296875,291.4057922363281,1.0,0.156462624669075,0.9546265006065368,0.9546265006065368,1.0,1.0,-0.552555501461029,0.2389923930168151,0.3135631084442138,0.080710582435131,0.0,0.0,0.0562012605369091,25.020172119140625,25.0,502.0242309570313,-3483.06396484375,33.102481842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755310058594,304.17437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.005859375,18000.0,0.0,0.0,0.0621521361172199,0.0,0.0,0.0,0.0,1.0,0.0026951702311635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906125083565712,0.1038530766963958,-0.0132405664771795,0.0,6.307652074610814e-05,0.0,0.0,4.006537914276123,0.0,0.0,0.0,0.2698996067047119,4.0,0.0,1.0
833400,293.2953491210937,297.1499938964844,293.1499938964844,0.0037441253662109,-280.5835266113281,295.3831787109375,0.5451151728630066,0.050000000745058,0.045847475528717,294.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29107666015625,0.5451151728630066,0.050000000745058,0.0482795983552932,293.3961486816406,297.1499938964844,293.1499938964844,0.0063077169470489,-347.6085205078125,299.4061889648437,0.5451151728630066,0.050000000745058,0.0356591455638408,293.158203125,297.1499938964844,293.1499938964844,0.0562861040234565,-1573.7391357421875,304.1531982421875,0.7126016616821289,0.1064225882291793,0.1016432121396064,293.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29107666015625,0.5451151728630066,0.050000000745058,0.2290176302194595,291.3245849609375,291.1499938964844,274.45001220703125,272.1003112792969,286.0927429199219,294.951904296875,291.4057922363281,1.0,0.156462624669075,0.9546265006065368,0.9546265006065368,1.0,1.0,-0.552555501461029,0.2389923930168151,0.3135631084442138,0.080710582435131,0.0,0.0,0.0562012605369091,25.020172119140625,25.0,502.0242309570313,-3483.06396484375,33.102481842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755310058594,304.17437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.005859375,18000.0,0.0,0.0,0.0621521361172199,0.0,0.0,0.0,0.0,1.0,0.0026951702311635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906125083565712,0.1038530766963958,-0.0132405664771795,0.0,6.307652074610814e-05,0.0,0.0,4.006537914276123,0.0,0.0,0.0,0.2698996067047119,4.0,0.0,1.0
833460,293.2959899902344,297.1499938964844,293.1499938964844,0.0036805586423724,-274.6948547363281,295.4436340332031,0.5451340079307556,0.050000000745058,0.0458473339676857,294.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4836120605469,0.5451340079307556,0.050000000745058,0.0482794530689716,293.3973083496094,297.1499938964844,293.1499938964844,0.0061734789051115,-340.1099548339844,299.3801574707031,0.5451340079307556,0.050000000745058,0.0356590375304222,293.1575012207031,297.1499938964844,293.1499938964844,0.0555154606699943,-1558.376708984375,304.1533203125,0.712619423866272,0.1063624247908592,0.1016420498490333,293.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4836120605469,0.5451340079307556,0.050000000745058,0.2290169298648834,291.4872741699219,291.1499938964844,274.41265869140625,272.0775756835937,286.07586669921875,294.9498291015625,291.4925231933594,1.0,0.1564549654722213,0.9544655680656432,0.9544655680656432,1.0,1.0,-0.5525528788566589,0.2389816641807556,0.3135711848735809,0.0807246193289756,0.0,0.0,0.0,25.01668357849121,25.0,179.01455688476562,-2995.060302734375,33.09895324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83966064453125,302.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18104.6953125,18000.0,0.0,0.0,0.0653471946716308,0.0,0.0,0.0,0.0,1.0,0.0043987240642309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0608945526182651,0.0909729152917862,-0.0300783682614564,0.0,6.631909491261467e-05,0.0,0.0,3.474595546722412,0.0,0.0,0.0,0.2669256627559662,4.0,0.0,1.0
833520,293.2959899902344,297.1499938964844,293.1499938964844,0.0036805586423724,-274.6948547363281,295.4436340332031,0.5451340079307556,0.050000000745058,0.0458473339676857,294.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4836120605469,0.5451340079307556,0.050000000745058,0.0482794530689716,293.3973083496094,297.1499938964844,293.1499938964844,0.0061734789051115,-340.1099548339844,299.3801574707031,0.5451340079307556,0.050000000745058,0.0356590375304222,293.1575012207031,297.1499938964844,293.1499938964844,0.0555154606699943,-1558.376708984375,304.1533203125,0.712619423866272,0.1063624247908592,0.1016420498490333,293.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4836120605469,0.5451340079307556,0.050000000745058,0.2290169298648834,291.4872741699219,291.1499938964844,274.41265869140625,272.0775756835937,286.07586669921875,294.9498291015625,291.4925231933594,1.0,0.1564549654722213,0.9544655680656432,0.9544655680656432,1.0,1.0,-0.5525528788566589,0.2389816641807556,0.3135711848735809,0.0807246193289756,0.0,0.0,0.0,25.01668357849121,25.0,179.01455688476562,-2995.060302734375,33.09895324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83966064453125,302.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18104.6953125,18000.0,0.0,0.0,0.0653471946716308,0.0,0.0,0.0,0.0,1.0,0.0043987240642309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0608945526182651,0.0909729152917862,-0.0300783682614564,0.0,6.631909491261467e-05,0.0,0.0,3.474595546722412,0.0,0.0,0.0,0.2669256627559662,4.0,0.0,1.0
833580,293.2936096191406,297.1499938964844,293.1499938964844,0.0036706246901303,-282.10565185546875,294.96954345703125,0.5451251268386841,0.050000000745058,0.045847401022911,294.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493408203125,0.5451251268386841,0.050000000745058,0.048279520124197,293.397216796875,297.1499938964844,293.1499938964844,0.0062999981455504,-355.9114074707031,299.05731201171875,0.5451251268386841,0.050000000745058,0.0356590896844863,293.15692138671875,297.1499938964844,293.1499938964844,0.0601360537111759,-1652.8143310546875,304.14385986328125,0.7123798727989197,0.1062877178192138,0.1015439629554748,293.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493408203125,0.5451251268386841,0.050000000745058,0.2290172576904297,290.8637084960937,291.1499938964844,274.3739929199219,272.0535888671875,286.0570373535156,294.9458312988281,290.5074768066406,1.0,0.1564462333917617,0.9543046355247498,0.9543046355247498,1.0,1.0,-0.5524357557296753,0.2389258742332458,0.3135098814964294,0.0807071104645729,0.0,0.0,0.0534481070935726,25.017637252807617,25.0,-1156.9000244140625,-3182.210205078125,33.088775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032470703125,298.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17666.3515625,18000.0,0.0,0.0,0.0627072229981422,0.0,0.0,0.0,0.0,1.0,0.007245821878314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679561421275138,0.1168422847986221,-0.0488861426711082,0.0,6.363985448842868e-05,0.0,0.0,4.389132022857666,0.0,0.0,0.0,0.2693893015384674,4.0,0.0,1.0
833640,293.2936096191406,297.1499938964844,293.1499938964844,0.0036706246901303,-282.10565185546875,294.96954345703125,0.5451251268386841,0.050000000745058,0.045847401022911,294.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493408203125,0.5451251268386841,0.050000000745058,0.048279520124197,293.397216796875,297.1499938964844,293.1499938964844,0.0062999981455504,-355.9114074707031,299.05731201171875,0.5451251268386841,0.050000000745058,0.0356590896844863,293.15692138671875,297.1499938964844,293.1499938964844,0.0601360537111759,-1652.8143310546875,304.14385986328125,0.7123798727989197,0.1062877178192138,0.1015439629554748,293.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493408203125,0.5451251268386841,0.050000000745058,0.2290172576904297,290.8637084960937,291.1499938964844,274.3739929199219,272.0535888671875,286.0570373535156,294.9458312988281,290.5074768066406,1.0,0.1564462333917617,0.9543046355247498,0.9543046355247498,1.0,1.0,-0.5524357557296753,0.2389258742332458,0.3135098814964294,0.0807071104645729,0.0,0.0,0.0534481070935726,25.017637252807617,25.0,-1156.9000244140625,-3182.210205078125,33.088775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032470703125,298.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17666.3515625,18000.0,0.0,0.0,0.0627072229981422,0.0,0.0,0.0,0.0,1.0,0.007245821878314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679561421275138,0.1168422847986221,-0.0488861426711082,0.0,6.363985448842868e-05,0.0,0.0,4.389132022857666,0.0,0.0,0.0,0.2693893015384674,4.0,0.0,1.0
833700,293.28924560546875,297.1499938964844,293.1499938964844,0.003739861305803,-288.6436462402344,294.7157287597656,0.5451494455337524,0.050000000745058,0.0458472222089767,294.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5298767089844,0.5451494455337524,0.050000000745058,0.0482793301343917,293.3946228027344,297.1499938964844,293.1499938964844,0.0063535245135426,-360.0402526855469,298.8864440917969,0.5451494455337524,0.050000000745058,0.035658948123455,293.1557922363281,297.1499938964844,293.1499938964844,0.061012364923954,-1670.343994140625,304.14361572265625,0.7125335931777954,0.1064192429184913,0.101598210632801,293.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5298767089844,0.5451494455337524,0.050000000745058,0.229016363620758,290.5165710449219,291.1499938964844,274.3541564941406,272.0411376953125,286.0455017089844,294.9404602050781,290.66802978515625,1.0,0.1564433723688125,0.954224169254303,0.954224169254303,1.0,1.0,-0.5524991154670715,0.2389499694108963,0.313549131155014,0.0807212963700294,0.0,0.0,0.1369656026363372,25.01338577270508,25.0,142.90208435058594,-3683.1689453125,33.09077453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4520874023437,303.6900329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17828.75390625,18000.0,0.0,0.0,0.0597345121204853,0.0,0.0,0.0,0.0,1.0,0.0040196627378463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002218127250671,0.126575231552124,-0.0263534262776374,0.0,6.062293687136844e-05,0.0,0.0,4.862087726593018,0.0,0.0,0.0,0.2717111110687256,4.0,0.0,1.0
833760,293.2872314453125,297.1499938964844,293.1499938964844,0.0036947419866919,-280.4550170898437,294.99224853515625,0.5452001690864563,0.050000000745058,0.0458468459546566,294.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8903503417969,0.5452001690864563,0.050000000745058,0.0482789352536201,293.392822265625,297.1499938964844,293.1499938964844,0.0061841690912842,-346.4321594238281,299.0134582519531,0.5452001690864563,0.050000000745058,0.0356586575508117,293.15447998046875,297.1499938964844,293.1499938964844,0.0583949759602546,-1616.2237548828125,304.1495056152344,0.7129637002944946,0.106606900691986,0.1017586588859558,293.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8903503417969,0.5452001690864563,0.050000000745058,0.2290144860744476,290.9435119628906,291.1499938964844,274.3340148925781,272.02838134765625,286.03448486328125,294.93609619140625,291.13055419921875,1.0,0.1564431637525558,0.9543952941894532,0.9543952941894532,1.0,1.0,-0.5526881217956543,0.2390307486057281,0.3136573731899261,0.0807646363973617,0.0,0.0,0.1089380905032157,25.00492477416992,25.0,558.3084106445312,-3777.148193359375,33.10069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,304.9488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.2421875,18000.0,0.0,0.0,0.060880709439516,0.0,0.0,0.0,0.0,1.0,0.0023670294322073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085946634411811,0.1189781576395034,-0.0103834932669997,0.0,6.178618059493601e-05,0.0,0.0,4.6119160652160645,0.0,0.0,0.0,0.27183598279953,4.0,0.0,1.0
833820,293.2874755859375,297.1499938964844,293.1499938964844,0.0035967163275927,-269.1203918457031,295.2791442871094,0.545261800289154,0.050000000745058,0.0458463877439498,294.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4097595214844,0.545261800289154,0.050000000745058,0.0482784546911716,293.3928527832031,297.1499938964844,293.1499938964844,0.0059633259661495,-331.30780029296875,299.1185913085937,0.545261800289154,0.050000000745058,0.0356583036482334,293.15313720703125,297.1499938964844,293.1499938964844,0.0561133697628974,-1569.6666259765625,304.1532287597656,0.7135501503944397,0.1067684143781662,0.1019824221730232,293.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4097595214844,0.545261800289154,0.050000000745058,0.2290122061967849,291.425048828125,291.1499938964844,274.29266357421875,272.0019226074219,286.0148010253906,294.9326171875,291.455810546875,1.0,0.1564463078975677,0.9547376036643982,0.9547376036643982,1.0,1.0,-0.5529524087905884,0.2391475737094879,0.3138048648834228,0.0808232650160789,0.0,0.0,0.0318282768130302,24.99486923217773,25.0,346.3330993652344,-3334.054931640625,33.11622619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500427246094,303.40887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.171875,18000.0,0.0,0.0,0.0644674822688102,0.0,0.0,0.0,0.0,1.0,0.003124431008473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808257907629013,0.0981356650590896,-0.0173098761588335,0.0,6.54262985335663e-05,0.0,0.0,3.768665790557861,0.0,0.0,0.0,0.2688917815685272,4.0,0.0,1.0
833880,293.2874755859375,297.1499938964844,293.1499938964844,0.0035967163275927,-269.1203918457031,295.2791442871094,0.545261800289154,0.050000000745058,0.0458463877439498,294.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4097595214844,0.545261800289154,0.050000000745058,0.0482784546911716,293.3928527832031,297.1499938964844,293.1499938964844,0.0059633259661495,-331.30780029296875,299.1185913085937,0.545261800289154,0.050000000745058,0.0356583036482334,293.15313720703125,297.1499938964844,293.1499938964844,0.0561133697628974,-1569.6666259765625,304.1532287597656,0.7135501503944397,0.1067684143781662,0.1019824221730232,293.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4097595214844,0.545261800289154,0.050000000745058,0.2290122061967849,291.425048828125,291.1499938964844,274.29266357421875,272.0019226074219,286.0148010253906,294.9326171875,291.455810546875,1.0,0.1564463078975677,0.9547376036643982,0.9547376036643982,1.0,1.0,-0.5529524087905884,0.2391475737094879,0.3138048648834228,0.0808232650160789,0.0,0.0,0.0318282768130302,24.99486923217773,25.0,346.3330993652344,-3334.054931640625,33.11622619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500427246094,303.40887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.171875,18000.0,0.0,0.0,0.0644674822688102,0.0,0.0,0.0,0.0,1.0,0.003124431008473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808257907629013,0.0981356650590896,-0.0173098761588335,0.0,6.54262985335663e-05,0.0,0.0,3.768665790557861,0.0,0.0,0.0,0.2688917815685272,4.0,0.0,1.0
833940,293.28790283203125,297.1499938964844,293.1499938964844,0.0035504098050296,-265.5623474121094,295.2626647949219,0.5452566146850586,0.050000000745058,0.0458464287221431,294.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710998535156,0.5452566146850586,0.050000000745058,0.0482784956693649,293.3941345214844,297.1499938964844,293.1499938964844,0.00587073341012,-326.84259033203125,299.0506591796875,0.5452566146850586,0.050000000745058,0.0356583334505558,293.1528625488281,297.1499938964844,293.1499938964844,0.0559856258332729,-1567.2393798828125,304.1523132324219,0.713553249835968,0.1067461520433425,0.1019862219691276,293.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710998535156,0.5452566146850586,0.050000000745058,0.2290123999118805,291.4698181152344,291.1499938964844,274.25,271.9742431640625,285.9945068359375,294.9299011230469,291.4358215332031,1.0,0.156448557972908,0.9550798535346984,0.9550798535346984,1.0,1.0,-0.5529573559761047,0.2391601949930191,0.3137971758842468,0.080818735063076,0.0,0.0,0.0,24.995773315429688,25.0,-222.19366455078125,-949.2111206054688,33.1175422668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119506835937,299.1878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18205.53515625,18000.0,0.0,0.0,0.0670062378048896,0.0,0.0,0.0,0.0,1.0,0.0085743749514222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008608927950263,0.0644095465540885,-0.0558006204664707,0.0,6.800280971219763e-05,0.0,0.0,2.4232869148254395,0.0,0.0,0.0,0.2630228698253631,4.0,0.0,1.0
834000,293.28790283203125,297.1499938964844,293.1499938964844,0.0035504098050296,-265.5623474121094,295.2626647949219,0.5452566146850586,0.050000000745058,0.0458464287221431,294.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710998535156,0.5452566146850586,0.050000000745058,0.0482784956693649,293.3941345214844,297.1499938964844,293.1499938964844,0.00587073341012,-326.84259033203125,299.0506591796875,0.5452566146850586,0.050000000745058,0.0356583334505558,293.1528625488281,297.1499938964844,293.1499938964844,0.0559856258332729,-1567.2393798828125,304.1523132324219,0.713553249835968,0.1067461520433425,0.1019862219691276,293.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710998535156,0.5452566146850586,0.050000000745058,0.2290123999118805,291.4698181152344,291.1499938964844,274.25,271.9742431640625,285.9945068359375,294.9299011230469,291.4358215332031,1.0,0.156448557972908,0.9550798535346984,0.9550798535346984,1.0,1.0,-0.5529573559761047,0.2391601949930191,0.3137971758842468,0.080818735063076,0.0,0.0,0.0,24.995773315429688,25.0,-222.19366455078125,-949.2111206054688,33.1175422668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119506835937,299.1878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18205.53515625,18000.0,0.0,0.0,0.0670062378048896,0.0,0.0,0.0,0.0,1.0,0.0085743749514222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008608927950263,0.0644095465540885,-0.0558006204664707,0.0,6.800280971219763e-05,0.0,0.0,2.4232869148254395,0.0,0.0,0.0,0.2630228698253631,4.0,0.0,1.0
834060,293.2823486328125,297.1499938964844,293.1499938964844,0.0036089411005377,-279.8457336425781,294.5462646484375,0.5452649593353271,0.050000000745058,0.0458463653922081,294.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.55548095703125,0.5452649593353271,0.050000000745058,0.0482784323394298,293.3916015625,297.1499938964844,293.1499938964844,0.0060787075199186,-348.775146484375,298.5771484375,0.5452649593353271,0.050000000745058,0.0356582850217819,293.1517944335937,297.1499938964844,293.1499938964844,0.0619677528738975,-1689.3179931640625,304.1417236328125,0.713672935962677,0.1068826392292976,0.1020340546965599,293.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55548095703125,0.5452649593353271,0.050000000745058,0.2290120869874954,290.4970092773437,291.1499938964844,274.2059936523437,271.9453125,285.97027587890625,294.922607421875,290.5009155273437,1.0,0.1564508378505706,0.9562581181526184,0.9562581181526184,1.0,1.0,-0.5530140995979309,0.2392114847898483,0.3138026595115661,0.0808291584253311,0.0,0.0,0.125873863697052,24.994287490844727,25.0,-171.731689453125,-3533.593017578125,33.12151336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43798828125,302.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17798.853515625,18000.0,0.0,0.0,0.0610704459249973,0.0,0.0,0.0,0.0,1.0,0.0049991565756499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890542939305305,0.1241633147001266,-0.0351090207695961,0.0,6.197873881319538e-05,0.0,0.0,4.740056037902832,0.0,0.0,0.0,0.2708357572555542,4.0,0.0,1.0
834120,293.2823486328125,297.1499938964844,293.1499938964844,0.0036089411005377,-279.8457336425781,294.5462646484375,0.5452649593353271,0.050000000745058,0.0458463653922081,294.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.55548095703125,0.5452649593353271,0.050000000745058,0.0482784323394298,293.3916015625,297.1499938964844,293.1499938964844,0.0060787075199186,-348.775146484375,298.5771484375,0.5452649593353271,0.050000000745058,0.0356582850217819,293.1517944335937,297.1499938964844,293.1499938964844,0.0619677528738975,-1689.3179931640625,304.1417236328125,0.713672935962677,0.1068826392292976,0.1020340546965599,293.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55548095703125,0.5452649593353271,0.050000000745058,0.2290120869874954,290.4970092773437,291.1499938964844,274.2059936523437,271.9453125,285.97027587890625,294.922607421875,290.5009155273437,1.0,0.1564508378505706,0.9562581181526184,0.9562581181526184,1.0,1.0,-0.5530140995979309,0.2392114847898483,0.3138026595115661,0.0808291584253311,0.0,0.0,0.125873863697052,24.994287490844727,25.0,-171.731689453125,-3533.593017578125,33.12151336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43798828125,302.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17798.853515625,18000.0,0.0,0.0,0.0610704459249973,0.0,0.0,0.0,0.0,1.0,0.0049991565756499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890542939305305,0.1241633147001266,-0.0351090207695961,0.0,6.197873881319538e-05,0.0,0.0,4.740056037902832,0.0,0.0,0.0,0.2708357572555542,4.0,0.0,1.0
834180,293.2786560058594,297.1499938964844,293.1499938964844,0.0035423946101218,-267.1964416503906,294.9898376464844,0.5453617572784424,0.050000000745058,0.0458456501364707,294.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5453617572784424,0.050000000745058,0.0482776761054992,293.3880920410156,297.1499938964844,293.1499938964844,0.0058128712698817,-326.88775634765625,298.7816467285156,0.5453617572784424,0.050000000745058,0.0356577262282371,293.1494140625,297.1499938964844,293.1499938964844,0.0577465035021305,-1601.7144775390625,304.1513671875,0.7146846055984497,0.1073227450251579,0.1024291440844535,293.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5453617572784424,0.050000000745058,0.2290085107088089,291.17755126953125,291.1499938964844,274.1606750488281,271.9151306152344,285.945068359375,294.9139099121094,291.2974853515625,1.0,0.1564611792564392,0.9574364423751832,0.9574364423751832,1.0,1.0,-0.5534815192222595,0.2394375205039978,0.3140439987182617,0.0809187665581703,0.0,0.0,0.0825846493244171,24.978599548339844,25.0,543.6421508789062,-3652.879638671875,33.15097427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,304.62310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.05078125,18000.0,0.0,0.0,0.0631276965141296,0.0,0.0,0.0,0.0,1.0,0.0022656614892184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001215502619743,0.1096777617931366,-0.0095562133938074,0.0,6.406658940250054e-05,0.0,0.0,4.245108604431152,0.0,0.0,0.0,0.2708032727241516,4.0,0.0,1.0
834240,293.2786560058594,297.1499938964844,293.1499938964844,0.0035423946101218,-267.1964416503906,294.9898376464844,0.5453617572784424,0.050000000745058,0.0458456501364707,294.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5453617572784424,0.050000000745058,0.0482776761054992,293.3880920410156,297.1499938964844,293.1499938964844,0.0058128712698817,-326.88775634765625,298.7816467285156,0.5453617572784424,0.050000000745058,0.0356577262282371,293.1494140625,297.1499938964844,293.1499938964844,0.0577465035021305,-1601.7144775390625,304.1513671875,0.7146846055984497,0.1073227450251579,0.1024291440844535,293.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5453617572784424,0.050000000745058,0.2290085107088089,291.17755126953125,291.1499938964844,274.1606750488281,271.9151306152344,285.945068359375,294.9139099121094,291.2974853515625,1.0,0.1564611792564392,0.9574364423751832,0.9574364423751832,1.0,1.0,-0.5534815192222595,0.2394375205039978,0.3140439987182617,0.0809187665581703,0.0,0.0,0.0825846493244171,24.978599548339844,25.0,543.6421508789062,-3652.879638671875,33.15097427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,304.62310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.05078125,18000.0,0.0,0.0,0.0631276965141296,0.0,0.0,0.0,0.0,1.0,0.0022656614892184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001215502619743,0.1096777617931366,-0.0095562133938074,0.0,6.406658940250054e-05,0.0,0.0,4.245108604431152,0.0,0.0,0.0,0.2708032727241516,4.0,0.0,1.0
834300,293.2788391113281,297.1499938964844,293.1499938964844,0.0034993246663361,-262.44677734375,295.1068420410156,0.5453914403915405,0.050000000745058,0.0458454303443431,294.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3539123535156,0.5453914403915405,0.050000000745058,0.0482774451375007,293.3880920410156,297.1499938964844,293.1499938964844,0.0057211723178625,-320.6505432128906,298.8229064941406,0.5453914403915405,0.050000000745058,0.0356575585901737,293.1488342285156,297.1499938964844,293.1499938964844,0.056892056018114,-1584.1766357421875,304.15264892578125,0.7150658965110779,0.1074449941515922,0.1025824919342994,293.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3539123535156,0.5453914403915405,0.050000000745058,0.2290074229240417,291.3748779296875,291.1499938964844,274.13751220703125,271.89959716796875,285.9335327148437,294.9119567871094,291.4200744628906,1.0,0.1564681679010391,0.9580255746841432,0.9580255746841432,1.0,1.0,-0.5536634922027588,0.2395302802324295,0.3141332268714905,0.0809496864676475,0.0,0.0,0.0468753054738044,24.97397804260254,25.0,394.7367858886719,-3429.093017578125,33.163848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970397949219,303.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.892578125,18000.0,0.0,0.0,0.0648904368281364,0.0,0.0,0.0,0.0,1.0,0.0027892396319657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860196128487587,0.1001113504171371,-0.0140917357057333,0.0,6.585554365301505e-05,0.0,0.0,3.85337495803833,0.0,0.0,0.0,0.2693330645561218,4.0,0.0,1.0
834360,293.2790832519531,297.1499938964844,293.1499938964844,0.0034722574055194,-259.9790954589844,295.1318054199219,0.5454007983207703,0.050000000745058,0.0458453595638275,294.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349975585937,0.5454007983207703,0.050000000745058,0.048277374356985,293.388427734375,297.1499938964844,293.1499938964844,0.0056649902835488,-317.4128723144531,298.8095397949219,0.5454007983207703,0.050000000745058,0.0356575027108192,293.1485595703125,297.1499938964844,293.1499938964844,0.0566551461815834,-1579.292236328125,304.152587890625,0.7152751684188843,0.1075117066502571,0.1026702001690864,293.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349975585937,0.5454007983207703,0.050000000745058,0.2290070652961731,291.44189453125,291.1499938964844,274.114013671875,271.8837280273437,285.9222412109375,294.9102783203125,291.4537658691406,1.0,0.1564750373363495,0.9577744007110596,0.9577744007110596,1.0,1.0,-0.5537681579589844,0.2395794242620468,0.3141887187957763,0.0809493511915206,0.0,0.0,0.020253125578165,24.972692489624023,25.0,237.1139068603516,-3269.556884765625,33.172550201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8852844238281,302.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.826171875,18000.0,0.0,0.0,0.066433660686016,0.0,0.0,0.0,0.0,1.0,0.0033956507686525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762116014957428,0.096225656569004,-0.0200140550732612,0.0,6.742172263329849e-05,0.0,0.0,3.685617208480835,0.0,0.0,0.0,0.2684336900711059,4.0,0.0,1.0
