time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.2787475585937,297.1499938964844,293.1499938964844,0.0034308314789086,-257.8535461425781,295.0595092773437,0.545396625995636,0.050000000745058,0.0458453930914402,294.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41363525390625,0.545396625995636,0.050000000745058,0.0482774041593074,293.3888854980469,297.1499938964844,293.1499938964844,0.0056033795699477,-315.6069641113281,298.7098083496094,0.545396625995636,0.050000000745058,0.0356575287878513,293.1482849121094,297.1499938964844,293.1499938964844,0.0572896674275398,-1592.130126953125,304.1505126953125,0.7154885530471802,0.1076076403260231,0.1027663126587867,293.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41363525390625,0.545396625995636,0.050000000745058,0.2290072292089462,291.400634765625,291.1499938964844,274.0660095214844,271.8510437011719,285.8987731933594,294.90606689453125,291.2649841308594,1.0,0.1564878821372985,0.9572721123695374,0.9572721123695374,1.0,1.0,-0.5538837909698486,0.2396403551101684,0.3142434358596802,0.0809197202324867,0.0,0.0,0.0,24.973766326904297,25.0,-776.9652099609375,-64.25576782226562,33.18451690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83917236328125,298.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18140.986328125,18000.0,0.0,0.0,0.0681714937090873,0.0,0.0,0.0,0.0,1.0,0.0101155154407024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010143888648599,0.0628858655691146,-0.0618714764714241,0.0,6.918540020706132e-05,0.0,0.0,2.351515769958496,0.0,0.0,0.0,0.2625254690647125,4.0,0.0,1.0
834480,293.2787475585937,297.1499938964844,293.1499938964844,0.0034308314789086,-257.8535461425781,295.0595092773437,0.545396625995636,0.050000000745058,0.0458453930914402,294.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41363525390625,0.545396625995636,0.050000000745058,0.0482774041593074,293.3888854980469,297.1499938964844,293.1499938964844,0.0056033795699477,-315.6069641113281,298.7098083496094,0.545396625995636,0.050000000745058,0.0356575287878513,293.1482849121094,297.1499938964844,293.1499938964844,0.0572896674275398,-1592.130126953125,304.1505126953125,0.7154885530471802,0.1076076403260231,0.1027663126587867,293.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41363525390625,0.545396625995636,0.050000000745058,0.2290072292089462,291.400634765625,291.1499938964844,274.0660095214844,271.8510437011719,285.8987731933594,294.90606689453125,291.2649841308594,1.0,0.1564878821372985,0.9572721123695374,0.9572721123695374,1.0,1.0,-0.5538837909698486,0.2396403551101684,0.3142434358596802,0.0809197202324867,0.0,0.0,0.0,24.973766326904297,25.0,-776.9652099609375,-64.25576782226562,33.18451690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83917236328125,298.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18140.986328125,18000.0,0.0,0.0,0.0681714937090873,0.0,0.0,0.0,0.0,1.0,0.0101155154407024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010143888648599,0.0628858655691146,-0.0618714764714241,0.0,6.918540020706132e-05,0.0,0.0,2.351515769958496,0.0,0.0,0.0,0.2625254690647125,4.0,0.0,1.0
834540,293.2714538574219,297.1499938964844,293.1499938964844,0.0035107538569718,-271.13409423828125,294.4212951660156,0.5454320311546326,0.050000000745058,0.045845128595829,294.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5458679199219,0.5454320311546326,0.050000000745058,0.0482771284878253,293.38433837890625,297.1499938964844,293.1499938964844,0.0057661430910229,-332.3786315917969,298.269287109375,0.5454320311546326,0.050000000745058,0.0356573238968849,293.14666748046875,297.1499938964844,293.1499938964844,0.0620637573301792,-1689.131103515625,304.14324951171875,0.7160627245903015,0.1079690158367157,0.1030040383338928,293.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5458679199219,0.5454320311546326,0.050000000745058,0.2290059179067611,290.5419311523437,291.1499938964844,274.01666259765625,271.817138671875,285.8711853027344,294.89605712890625,290.7046203613281,1.0,0.1565026491880417,0.9567698240280152,0.9567698240280152,1.0,1.0,-0.5541664958000183,0.2397754043340683,0.3143911063671112,0.0809151828289032,0.0,0.0,0.1382998675107956,24.968250274658203,25.0,169.45286560058594,-3743.703125,33.20612335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4257202148437,303.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17842.076171875,18000.0,0.0,0.0,0.0621604844927787,0.0,0.0,0.0,0.0,1.0,0.0036773595493286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027809232473373,0.1256688684225082,-0.0228879489004611,0.0,6.308498996077105e-05,0.0,0.0,4.834267616271973,0.0,0.0,0.0,0.2717901468276977,4.0,0.0,1.0
834600,293.2714538574219,297.1499938964844,293.1499938964844,0.0035107538569718,-271.13409423828125,294.4212951660156,0.5454320311546326,0.050000000745058,0.045845128595829,294.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5458679199219,0.5454320311546326,0.050000000745058,0.0482771284878253,293.38433837890625,297.1499938964844,293.1499938964844,0.0057661430910229,-332.3786315917969,298.269287109375,0.5454320311546326,0.050000000745058,0.0356573238968849,293.14666748046875,297.1499938964844,293.1499938964844,0.0620637573301792,-1689.131103515625,304.14324951171875,0.7160627245903015,0.1079690158367157,0.1030040383338928,293.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5458679199219,0.5454320311546326,0.050000000745058,0.2290059179067611,290.5419311523437,291.1499938964844,274.01666259765625,271.817138671875,285.8711853027344,294.89605712890625,290.7046203613281,1.0,0.1565026491880417,0.9567698240280152,0.9567698240280152,1.0,1.0,-0.5541664958000183,0.2397754043340683,0.3143911063671112,0.0809151828289032,0.0,0.0,0.1382998675107956,24.968250274658203,25.0,169.45286560058594,-3743.703125,33.20612335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4257202148437,303.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17842.076171875,18000.0,0.0,0.0,0.0621604844927787,0.0,0.0,0.0,0.0,1.0,0.0036773595493286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027809232473373,0.1256688684225082,-0.0228879489004611,0.0,6.308498996077105e-05,0.0,0.0,4.834267616271973,0.0,0.0,0.0,0.2717901468276977,4.0,0.0,1.0
834660,293.2689208984375,297.1499938964844,293.1499938964844,0.0034198591019958,-257.54205322265625,294.9012756347656,0.5455353260040283,0.050000000745058,0.0458443686366081,294.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.228271484375,0.5455353260040283,0.050000000745058,0.0482763275504112,293.3812255859375,297.1499938964844,293.1499938964844,0.0055117877200245,-311.82086181640625,298.5088806152344,0.5455353260040283,0.050000000745058,0.0356567315757274,293.1444702148437,297.1499938964844,293.1499938964844,0.0582938119769096,-1610.669677734375,304.1514892578125,0.7173476815223694,0.1085055842995643,0.1035299301147461,293.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.228271484375,0.5455353260040283,0.050000000745058,0.2290021181106567,291.2615966796875,291.1499938964844,273.96600341796875,271.7819519042969,285.843994140625,294.8877868652344,291.3432312011719,1.0,0.1565262824296951,0.9571071267127992,0.9571071267127992,1.0,1.0,-0.5547904968261719,0.2400693297386169,0.3147211372852325,0.0809873044490814,0.0,0.0,0.0710028558969497,24.952045440673828,25.0,475.9030151367188,-3587.947509765625,33.250003814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896911621094,304.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.80078125,18000.0,0.0,0.0,0.0650535747408866,0.0,0.0,0.0,0.0,1.0,0.002328738104552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950850769877433,0.1051451563835144,-0.0100600747391581,0.0,6.602110806852579e-05,0.0,0.0,4.062255859375,0.0,0.0,0.0,0.2702047824859619,4.0,0.0,1.0
834720,293.2689208984375,297.1499938964844,293.1499938964844,0.0034198591019958,-257.54205322265625,294.9012756347656,0.5455353260040283,0.050000000745058,0.0458443686366081,294.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.228271484375,0.5455353260040283,0.050000000745058,0.0482763275504112,293.3812255859375,297.1499938964844,293.1499938964844,0.0055117877200245,-311.82086181640625,298.5088806152344,0.5455353260040283,0.050000000745058,0.0356567315757274,293.1444702148437,297.1499938964844,293.1499938964844,0.0582938119769096,-1610.669677734375,304.1514892578125,0.7173476815223694,0.1085055842995643,0.1035299301147461,293.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.228271484375,0.5455353260040283,0.050000000745058,0.2290021181106567,291.2615966796875,291.1499938964844,273.96600341796875,271.7819519042969,285.843994140625,294.8877868652344,291.3432312011719,1.0,0.1565262824296951,0.9571071267127992,0.9571071267127992,1.0,1.0,-0.5547904968261719,0.2400693297386169,0.3147211372852325,0.0809873044490814,0.0,0.0,0.0710028558969497,24.952045440673828,25.0,475.9030151367188,-3587.947509765625,33.250003814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896911621094,304.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.80078125,18000.0,0.0,0.0,0.0650535747408866,0.0,0.0,0.0,0.0,1.0,0.002328738104552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950850769877433,0.1051451563835144,-0.0100600747391581,0.0,6.602110806852579e-05,0.0,0.0,4.062255859375,0.0,0.0,0.0,0.2702047824859619,4.0,0.0,1.0
834780,293.2689208984375,297.1499938964844,293.1499938964844,0.0033664056099951,-252.3885498046875,294.9803466796875,0.5455690026283264,0.050000000745058,0.0458441190421581,294.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4240417480469,0.5455690026283264,0.050000000745058,0.0482760667800903,293.3810119628906,297.1499938964844,293.1499938964844,0.0053999540396034,-304.92852783203125,298.5038452148437,0.5455690026283264,0.050000000745058,0.0356565378606319,293.1437072753906,297.1499938964844,293.1499938964844,0.0577727183699607,-1599.5926513671875,304.1517639160156,0.7181034684181213,0.1087977811694145,0.1038553118705749,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4240417480469,0.5455690026283264,0.050000000745058,0.2290008664131164,291.4278869628906,291.1499938964844,273.9140014648437,271.7455139160156,285.8177490234375,294.883056640625,291.43359375,1.0,0.1565523296594619,0.957444429397583,0.957444429397583,1.0,1.0,-0.555178701877594,0.2402698844671249,0.3149088025093078,0.0810004249215126,0.0,0.0,0.0187978968024253,24.94746971130371,25.0,179.07713317871094,-3266.818115234375,33.28252029418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624267578125,302.73736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.169921875,18000.0,0.0,0.0,0.0680833458900451,0.0,0.0,0.0,0.0,1.0,0.0034578004851937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751907750964164,0.0958274081349372,-0.0206366349011659,0.0,6.909594230819494e-05,0.0,0.0,3.667133092880249,0.0,0.0,0.0,0.2683062255382538,4.0,0.0,1.0
834840,293.2689208984375,297.1499938964844,293.1499938964844,0.0033664056099951,-252.3885498046875,294.9803466796875,0.5455690026283264,0.050000000745058,0.0458441190421581,294.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4240417480469,0.5455690026283264,0.050000000745058,0.0482760667800903,293.3810119628906,297.1499938964844,293.1499938964844,0.0053999540396034,-304.92852783203125,298.5038452148437,0.5455690026283264,0.050000000745058,0.0356565378606319,293.1437072753906,297.1499938964844,293.1499938964844,0.0577727183699607,-1599.5926513671875,304.1517639160156,0.7181034684181213,0.1087977811694145,0.1038553118705749,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4240417480469,0.5455690026283264,0.050000000745058,0.2290008664131164,291.4278869628906,291.1499938964844,273.9140014648437,271.7455139160156,285.8177490234375,294.883056640625,291.43359375,1.0,0.1565523296594619,0.957444429397583,0.957444429397583,1.0,1.0,-0.555178701877594,0.2402698844671249,0.3149088025093078,0.0810004249215126,0.0,0.0,0.0187978968024253,24.94746971130371,25.0,179.07713317871094,-3266.818115234375,33.28252029418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624267578125,302.73736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.169921875,18000.0,0.0,0.0,0.0680833458900451,0.0,0.0,0.0,0.0,1.0,0.0034578004851937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751907750964164,0.0958274081349372,-0.0206366349011659,0.0,6.909594230819494e-05,0.0,0.0,3.667133092880249,0.0,0.0,0.0,0.2683062255382538,4.0,0.0,1.0
834900,293.2685852050781,297.1499938964844,293.1499938964844,0.0033503198064863,-251.19357299804688,294.9648132324219,0.5455713868141174,0.050000000745058,0.0458441004157066,294.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4328308105469,0.5455713868141174,0.050000000745058,0.0482760444283485,293.3807983398437,297.1499938964844,293.1499938964844,0.0053639975376427,-303.1615905761719,298.4674987792969,0.5455713868141174,0.050000000745058,0.0356565229594707,293.1435241699219,297.1499938964844,293.1499938964844,0.0578574426472187,-1601.1373291015625,304.1512756347656,0.7183607816696167,0.1089176163077354,0.1039709001779556,293.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4328308105469,0.5455713868141174,0.050000000745058,0.2290007770061493,291.43316650390625,291.1499938964844,273.88751220703125,271.7268371582031,285.8040466308594,294.8803405761719,291.4309997558594,1.0,0.1565651446580886,0.9576130509376526,0.9576130509376526,1.0,1.0,-0.555317223072052,0.2403487861156463,0.3149684369564056,0.0809913277626037,0.0,0.0,0.0,24.94750022888184,25.0,73.14933776855469,-2981.319091796875,33.29570388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8110046386719,301.9275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18094.10546875,18000.0,0.0,0.0,0.0692301616072654,0.0,0.0,0.0,0.0,1.0,0.0045656478032469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.058280874043703,0.0898633375763893,-0.0315824635326862,0.0,7.025981904007494e-05,0.0,0.0,3.426688432693481,0.0,0.0,0.0,0.2667288184165954,4.0,0.0,1.0
834960,293.2678527832031,297.1499938964844,293.1499938964844,0.0033301853109151,-250.7247467041016,294.9018859863281,0.5455744862556458,0.050000000745058,0.0458440780639648,294.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38507080078125,0.5455744862556458,0.050000000745058,0.0482760220766067,293.3802185058594,297.1499938964844,293.1499938964844,0.0053471759893,-303.5647277832031,298.40203857421875,0.5455744862556458,0.050000000745058,0.0356565043330192,293.14324951171875,297.1499938964844,293.1499938964844,0.0586096197366714,-1616.3121337890625,304.1496276855469,0.7186240553855896,0.109050802886486,0.1040891855955123,293.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38507080078125,0.5455744862556458,0.050000000745058,0.2290006577968597,291.371337890625,291.1499938964844,273.86065673828125,271.70782470703125,285.7898864746094,294.8771057128906,291.2344665527344,1.0,0.1565779745578766,0.9577968120574952,0.9577968120574952,1.0,1.0,-0.5554589629173279,0.2404303699731826,0.315028578042984,0.0809806063771247,0.0,0.0,0.0,24.947389602661133,25.0,-800.814453125,-89.147216796875,33.30906295776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8425598144531,298.3774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18139.638671875,18000.0,0.0,0.0,0.0695893540978431,0.0,0.0,0.0,0.0,1.0,0.0101219750940799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011072299676015,0.0630001425743103,-0.0618929155170917,0.0,7.062435179250315e-05,0.0,0.0,2.3557162284851074,0.0,0.0,0.0,0.262523353099823,4.0,0.0,1.0
835020,293.25994873046875,297.1499938964844,293.1499938964844,0.0034087903331965,-263.2484741210937,294.2938842773437,0.5456262826919556,0.050000000745058,0.0458436980843544,294.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5581970214844,0.5456262826919556,0.050000000745058,0.0482756197452545,293.37420654296875,297.1499938964844,293.1499938964844,0.0054932860657572,-318.82623291015625,297.9700927734375,0.5456262826919556,0.050000000745058,0.0356562100350856,293.14141845703125,297.1499938964844,293.1499938964844,0.0632658377289772,-1710.9664306640625,304.14288330078125,0.7195634841918945,0.1095910519361496,0.1044940203428268,293.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5581970214844,0.5456262826919556,0.050000000745058,0.2289987504482269,290.55908203125,291.1499938964844,273.8059997558594,271.6688842773437,285.7578125,294.8651428222656,290.7234191894531,1.0,0.1566066443920135,0.9581643342971802,0.9581643342971802,1.0,1.0,-0.555941104888916,0.2406798601150512,0.3152612447738647,0.0809933096170425,0.0,0.0,0.1382073163986206,24.939712524414062,25.0,177.03689575195312,-3777.4609375,33.34762954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41082763671875,303.92156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.27734375,18000.0,0.0,0.0,0.0637500137090683,0.0,0.0,0.0,0.0,1.0,0.0035027642734348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039016768336296,0.1250060200691223,-0.0211043376475572,0.0,6.46981643512845e-05,0.0,0.0,4.812151908874512,0.0,0.0,0.0,0.2718084454536438,4.0,0.0,1.0
835080,293.25994873046875,297.1499938964844,293.1499938964844,0.0034087903331965,-263.2484741210937,294.2938842773437,0.5456262826919556,0.050000000745058,0.0458436980843544,294.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5581970214844,0.5456262826919556,0.050000000745058,0.0482756197452545,293.37420654296875,297.1499938964844,293.1499938964844,0.0054932860657572,-318.82623291015625,297.9700927734375,0.5456262826919556,0.050000000745058,0.0356562100350856,293.14141845703125,297.1499938964844,293.1499938964844,0.0632658377289772,-1710.9664306640625,304.14288330078125,0.7195634841918945,0.1095910519361496,0.1044940203428268,293.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5581970214844,0.5456262826919556,0.050000000745058,0.2289987504482269,290.55908203125,291.1499938964844,273.8059997558594,271.6688842773437,285.7578125,294.8651428222656,290.7234191894531,1.0,0.1566066443920135,0.9581643342971802,0.9581643342971802,1.0,1.0,-0.555941104888916,0.2406798601150512,0.3152612447738647,0.0809933096170425,0.0,0.0,0.1382073163986206,24.939712524414062,25.0,177.03689575195312,-3777.4609375,33.34762954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41082763671875,303.92156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.27734375,18000.0,0.0,0.0,0.0637500137090683,0.0,0.0,0.0,0.0,1.0,0.0035027642734348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039016768336296,0.1250060200691223,-0.0211043376475572,0.0,6.46981643512845e-05,0.0,0.0,4.812151908874512,0.0,0.0,0.0,0.2718084454536438,4.0,0.0,1.0
835140,293.2568664550781,297.1499938964844,293.1499938964844,0.0033261382486671,-250.8096618652344,294.762451171875,0.5457433462142944,0.050000000745058,0.0458428338170051,294.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.214111328125,0.5457433462142944,0.050000000745058,0.0482747107744216,293.3699035644531,297.1499938964844,293.1499938964844,0.0052674254402518,-300.0916748046875,298.2173767089844,0.5457433462142944,0.050000000745058,0.0356555394828319,293.13897705078125,297.1499938964844,293.1499938964844,0.0598341338336467,-1638.7952880859375,304.1506652832031,0.7211779356002808,0.1103014424443245,0.1051836162805557,293.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.214111328125,0.5457433462142944,0.050000000745058,0.2289944440126419,291.2452697753906,291.1499938964844,273.75,271.6286926269531,285.72662353515625,294.85504150390625,291.3203430175781,1.0,0.1566450297832489,0.9585318565368652,0.9585318565368652,1.0,1.0,-0.5567606091499329,0.2410736382007599,0.3156869411468506,0.0810688883066177,0.0,0.0,0.0749020203948021,24.92186737060547,25.0,448.8596496582031,-3620.291748046875,33.408695220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884094238281,304.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.595703125,18000.0,0.0,0.0,0.0665446445345878,0.0,0.0,0.0,0.0,1.0,0.0022130145225673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959307923913002,0.1050600782036781,-0.0091292802244424,0.0,6.753435445716605e-05,0.0,0.0,4.059665203094482,0.0,0.0,0.0,0.2702308297157287,4.0,0.0,1.0
835200,293.2568664550781,297.1499938964844,293.1499938964844,0.0033261382486671,-250.8096618652344,294.762451171875,0.5457433462142944,0.050000000745058,0.0458428338170051,294.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.214111328125,0.5457433462142944,0.050000000745058,0.0482747107744216,293.3699035644531,297.1499938964844,293.1499938964844,0.0052674254402518,-300.0916748046875,298.2173767089844,0.5457433462142944,0.050000000745058,0.0356555394828319,293.13897705078125,297.1499938964844,293.1499938964844,0.0598341338336467,-1638.7952880859375,304.1506652832031,0.7211779356002808,0.1103014424443245,0.1051836162805557,293.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.214111328125,0.5457433462142944,0.050000000745058,0.2289944440126419,291.2452697753906,291.1499938964844,273.75,271.6286926269531,285.72662353515625,294.85504150390625,291.3203430175781,1.0,0.1566450297832489,0.9585318565368652,0.9585318565368652,1.0,1.0,-0.5567606091499329,0.2410736382007599,0.3156869411468506,0.0810688883066177,0.0,0.0,0.0749020203948021,24.92186737060547,25.0,448.8596496582031,-3620.291748046875,33.408695220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884094238281,304.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.595703125,18000.0,0.0,0.0,0.0665446445345878,0.0,0.0,0.0,0.0,1.0,0.0022130145225673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959307923913002,0.1050600782036781,-0.0091292802244424,0.0,6.753435445716605e-05,0.0,0.0,4.059665203094482,0.0,0.0,0.0,0.2702308297157287,4.0,0.0,1.0
835260,293.2560729980469,297.1499938964844,293.1499938964844,0.0032793148420751,-246.2599334716797,294.8392944335937,0.5457931756973267,0.050000000745058,0.0458424687385559,294.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39434814453125,0.5457931756973267,0.050000000745058,0.0482743270695209,293.368408203125,297.1499938964844,293.1499938964844,0.0051683872006833,-293.861083984375,298.2168273925781,0.5457931756973267,0.050000000745058,0.0356552526354789,293.13800048828125,297.1499938964844,293.1499938964844,0.0595220662653446,-1631.57275390625,304.15087890625,0.7223071455955505,0.1107856854796409,0.1056864410638809,293.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39434814453125,0.5457931756973267,0.050000000745058,0.228992611169815,291.3978881835937,291.1499938964844,273.6933288574219,271.5877990722656,285.6967468261719,294.84832763671875,291.4030456542969,1.0,0.1566867232322693,0.958825945854187,0.958825945854187,1.0,1.0,-0.5573605895042419,0.24137644469738,0.3159841895103454,0.0810935497283935,0.0,0.0,0.0279277972877025,24.91537475585937,25.0,168.41053771972656,-3323.6806640625,33.45969009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8717041015625,302.8514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.17578125,18000.0,0.0,0.0,0.0694493874907493,0.0,0.0,0.0,0.0,1.0,0.0032583414576947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775519758462905,0.096166618168354,-0.0186146423220634,0.0,7.048230327200145e-05,0.0,0.0,3.6829230785369873,0.0,0.0,0.0,0.2684380412101745,4.0,0.0,1.0
835320,293.2560729980469,297.1499938964844,293.1499938964844,0.0032793148420751,-246.2599334716797,294.8392944335937,0.5457931756973267,0.050000000745058,0.0458424687385559,294.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39434814453125,0.5457931756973267,0.050000000745058,0.0482743270695209,293.368408203125,297.1499938964844,293.1499938964844,0.0051683872006833,-293.861083984375,298.2168273925781,0.5457931756973267,0.050000000745058,0.0356552526354789,293.13800048828125,297.1499938964844,293.1499938964844,0.0595220662653446,-1631.57275390625,304.15087890625,0.7223071455955505,0.1107856854796409,0.1056864410638809,293.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39434814453125,0.5457931756973267,0.050000000745058,0.228992611169815,291.3978881835937,291.1499938964844,273.6933288574219,271.5877990722656,285.6967468261719,294.84832763671875,291.4030456542969,1.0,0.1566867232322693,0.958825945854187,0.958825945854187,1.0,1.0,-0.5573605895042419,0.24137644469738,0.3159841895103454,0.0810935497283935,0.0,0.0,0.0279277972877025,24.91537475585937,25.0,168.41053771972656,-3323.6806640625,33.45969009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8717041015625,302.8514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.17578125,18000.0,0.0,0.0,0.0694493874907493,0.0,0.0,0.0,0.0,1.0,0.0032583414576947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775519758462905,0.096166618168354,-0.0186146423220634,0.0,7.048230327200145e-05,0.0,0.0,3.6829230785369873,0.0,0.0,0.0,0.2684380412101745,4.0,0.0,1.0
835380,293.2544860839844,297.1499938964844,293.1499938964844,0.0032539069652557,-244.51287841796875,294.8034362792969,0.5458151698112488,0.050000000745058,0.0458423048257827,294.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39410400390625,0.5458151698112488,0.050000000745058,0.0482741557061672,293.36676025390625,297.1499938964844,293.1499938964844,0.0051095336675643,-291.0674133300781,298.14434814453125,0.5458151698112488,0.050000000745058,0.0356551259756088,293.1372985839844,297.1499938964844,293.1499938964844,0.0599537417292594,-1639.670654296875,304.1498718261719,0.7232169508934021,0.1112285256385803,0.1061031520366668,293.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39410400390625,0.5458151698112488,0.050000000745058,0.2289918065071106,291.3923034667969,291.1499938964844,273.6366577148437,271.5468444824219,285.6663818359375,294.8409423828125,291.3753662109375,1.0,0.156728908419609,0.9591200351715088,0.9591200351715088,1.0,1.0,-0.5578591823577881,0.2416361570358276,0.3162230253219604,0.0810984596610069,0.0,0.0,0.0,24.913537979125977,25.0,-111.7198486328125,-2126.995849609375,33.5054817199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056640625,300.0606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18183.66015625,18000.0,0.0,0.0,0.0714021921157836,0.0,0.0,0.0,0.0,1.0,0.0070105767808854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.025434011593461,0.0733627155423164,-0.0479287058115005,0.0,7.246415043482557e-05,0.0,0.0,2.7747035026550293,0.0,0.0,0.0,0.2642067670822143,4.0,0.0,1.0
835440,293.2544860839844,297.1499938964844,293.1499938964844,0.0032539069652557,-244.51287841796875,294.8034362792969,0.5458151698112488,0.050000000745058,0.0458423048257827,294.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39410400390625,0.5458151698112488,0.050000000745058,0.0482741557061672,293.36676025390625,297.1499938964844,293.1499938964844,0.0051095336675643,-291.0674133300781,298.14434814453125,0.5458151698112488,0.050000000745058,0.0356551259756088,293.1372985839844,297.1499938964844,293.1499938964844,0.0599537417292594,-1639.670654296875,304.1498718261719,0.7232169508934021,0.1112285256385803,0.1061031520366668,293.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39410400390625,0.5458151698112488,0.050000000745058,0.2289918065071106,291.3923034667969,291.1499938964844,273.6366577148437,271.5468444824219,285.6663818359375,294.8409423828125,291.3753662109375,1.0,0.156728908419609,0.9591200351715088,0.9591200351715088,1.0,1.0,-0.5578591823577881,0.2416361570358276,0.3162230253219604,0.0810984596610069,0.0,0.0,0.0,24.913537979125977,25.0,-111.7198486328125,-2126.995849609375,33.5054817199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056640625,300.0606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18183.66015625,18000.0,0.0,0.0,0.0714021921157836,0.0,0.0,0.0,0.0,1.0,0.0070105767808854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.025434011593461,0.0733627155423164,-0.0479287058115005,0.0,7.246415043482557e-05,0.0,0.0,2.7747035026550293,0.0,0.0,0.0,0.2642067670822143,4.0,0.0,1.0
835500,293.2527160644531,297.1499938964844,293.1499938964844,0.0032334998250007,-245.8593139648437,294.6356201171875,0.5458295345306396,0.050000000745058,0.0458421967923641,294.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.5458295345306396,0.050000000745058,0.0482740439474582,293.36529541015625,297.1499938964844,293.1499938964844,0.0051292227581143,-295.48663330078125,298.0114440917969,0.5458295345306396,0.050000000745058,0.0356550440192222,293.1368408203125,297.1499938964844,293.1499938964844,0.062072779983282,-1682.9376220703125,304.1459045410156,0.7237035632133484,0.1114793270826339,0.1063257232308387,293.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.5458295345306396,0.050000000745058,0.2289912700653076,291.18145751953125,291.1499938964844,273.6083374023437,271.5263671875,285.6508178710937,294.83660888671875,290.9010925292969,1.0,0.1567505002021789,0.9592670798301696,0.9592670798301696,1.0,1.0,-0.5581252574920654,0.241772711277008,0.3163525760173797,0.0811051726341247,0.0,0.0,0.0113751925528049,24.912097930908203,25.0,-1290.9002685546875,-329.8660583496094,33.529502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9406433105469,298.16827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.791015625,18000.0,0.0,0.0,0.0706575810909271,0.0,0.0,0.0,0.0,1.0,0.0110499691218137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0028723892755806,0.0676125586032867,-0.0647401735186576,0.0,7.170846220105886e-05,0.0,0.0,2.518672704696656,0.0,0.0,0.0,0.2629209756851196,4.0,0.0,1.0
835560,293.2480163574219,297.1499938964844,293.1499938964844,0.0032926744315773,-255.5970153808593,294.16705322265625,0.5458586812019348,0.050000000745058,0.0458419844508171,294.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.5458586812019348,0.050000000745058,0.04827381670475,293.3617553710937,297.1499938964844,293.1499938964844,0.0052517503499984,-308.069091796875,297.6833190917969,0.5458586812019348,0.050000000745058,0.0356548763811588,293.1358947753906,297.1499938964844,293.1499938964844,0.0658591240644455,-1760.9708251953125,304.13995361328125,0.7243188619613647,0.1118303313851356,0.1066028028726577,293.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.5458586812019348,0.050000000745058,0.2289901971817016,290.5503845214844,291.1499938964844,273.5799865722656,271.505859375,285.6340026855469,294.83013916015625,290.4976501464844,1.0,0.1567732393741607,0.9594307541847228,0.9594307541847228,1.0,1.0,-0.5584557056427002,0.2419362217187881,0.3165194988250732,0.0811259523034095,0.0,0.0,0.1160287484526634,24.90830612182617,25.0,-293.03692626953125,-3526.967529296875,33.55744934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37017822265625,301.8772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17811.58984375,18000.0,0.0,0.0,0.0663022473454475,0.0,0.0,0.0,0.0,1.0,0.0050236419774591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854879394173622,0.1207749843597412,-0.035287044942379,0.0,6.72883543302305e-05,0.0,0.0,4.60460376739502,0.0,0.0,0.0,0.2703635394573211,4.0,0.0,1.0
835620,293.2424011230469,297.1499938964844,293.1499938964844,0.0032661713194102,-247.6416778564453,294.5450134277344,0.5459833145141602,0.050000000745058,0.0458410680294036,294.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.5459833145141602,0.050000000745058,0.0482728518545627,293.35552978515625,297.1499938964844,293.1499938964844,0.0050829779356718,-292.3551940917969,297.88397216796875,0.5459833145141602,0.050000000745058,0.0356541648507118,293.1332092285156,297.1499938964844,293.1499938964844,0.0626188144087791,-1691.55322265625,304.14862060546875,0.7261750102043152,0.1127360314130783,0.1074260845780372,293.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.5459833145141602,0.050000000745058,0.2289856225252151,291.090087890625,291.1499938964844,273.5233459472656,271.4647827148437,285.6010437011719,294.8173828125,291.2006225585937,1.0,0.1568265557289123,0.9597580432891846,0.9597580432891846,1.0,1.0,-0.5594351291656494,0.2423951178789138,0.3170399963855743,0.0812368020415306,0.0,0.0,0.0963478907942771,24.89037132263184,25.0,464.85162353515625,-3766.186767578125,33.633995056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,304.599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.865234375,18000.0,0.0,0.0,0.0675463899970054,0.0,0.0,0.0,0.0,1.0,0.0020097992382943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035270914435386,0.1111252754926681,-0.0075981868430972,0.0,6.855100218672305e-05,0.0,0.0,4.303762912750244,0.0,0.0,0.0,0.2710457742214203,4.0,0.0,1.0
835680,293.2424011230469,297.1499938964844,293.1499938964844,0.0032661713194102,-247.6416778564453,294.5450134277344,0.5459833145141602,0.050000000745058,0.0458410680294036,294.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.5459833145141602,0.050000000745058,0.0482728518545627,293.35552978515625,297.1499938964844,293.1499938964844,0.0050829779356718,-292.3551940917969,297.88397216796875,0.5459833145141602,0.050000000745058,0.0356541648507118,293.1332092285156,297.1499938964844,293.1499938964844,0.0626188144087791,-1691.55322265625,304.14862060546875,0.7261750102043152,0.1127360314130783,0.1074260845780372,293.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.5459833145141602,0.050000000745058,0.2289856225252151,291.090087890625,291.1499938964844,273.5233459472656,271.4647827148437,285.6010437011719,294.8173828125,291.2006225585937,1.0,0.1568265557289123,0.9597580432891846,0.9597580432891846,1.0,1.0,-0.5594351291656494,0.2423951178789138,0.3170399963855743,0.0812368020415306,0.0,0.0,0.0963478907942771,24.89037132263184,25.0,464.85162353515625,-3766.186767578125,33.633995056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,304.599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.865234375,18000.0,0.0,0.0,0.0675463899970054,0.0,0.0,0.0,0.0,1.0,0.0020097992382943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035270914435386,0.1111252754926681,-0.0075981868430972,0.0,6.855100218672305e-05,0.0,0.0,4.303762912750244,0.0,0.0,0.0,0.2710457742214203,4.0,0.0,1.0
835740,293.24102783203125,297.1499938964844,293.1499938964844,0.0032131590414792,-241.82862854003903,294.703857421875,0.5460622310638428,0.050000000745058,0.0458404868841171,294.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.5460622310638428,0.050000000745058,0.0482722409069538,293.3529968261719,297.1499938964844,293.1499938964844,0.004969161003828,-284.34869384765625,297.9425048828125,0.5460622310638428,0.050000000745058,0.0356537140905857,293.1318359375,297.1499938964844,293.1499938964844,0.0619309842586517,-1676.08203125,304.15008544921875,0.7277590036392212,0.1134411245584487,0.1081477627158165,293.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.5460622310638428,0.050000000745058,0.2289827316999435,291.3436889648437,291.1499938964844,273.4666748046875,271.42364501953125,285.557861328125,294.78875732421875,291.3560791015625,1.0,0.1568853855133056,0.960085391998291,0.960085391998291,1.0,1.0,-0.5602957606315613,0.2428033947944641,0.3174923658370971,0.0813252106308937,0.0,0.0,0.0483028143644332,24.88045692443848,25.0,219.02096557617188,-3451.9599609375,33.70692825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,303.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.49609375,18000.0,0.0,0.0,0.0704463049769401,0.0,0.0,0.0,0.0,1.0,0.0027716129552572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839097946882247,0.0978123918175697,-0.0139025934040546,0.0,7.149404700612649e-05,0.0,0.0,3.756542682647705,0.0,0.0,0.0,0.2689251899719238,4.0,0.0,1.0
835800,293.24102783203125,297.1499938964844,293.1499938964844,0.0032131590414792,-241.82862854003903,294.703857421875,0.5460622310638428,0.050000000745058,0.0458404868841171,294.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.5460622310638428,0.050000000745058,0.0482722409069538,293.3529968261719,297.1499938964844,293.1499938964844,0.004969161003828,-284.34869384765625,297.9425048828125,0.5460622310638428,0.050000000745058,0.0356537140905857,293.1318359375,297.1499938964844,293.1499938964844,0.0619309842586517,-1676.08203125,304.15008544921875,0.7277590036392212,0.1134411245584487,0.1081477627158165,293.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.5460622310638428,0.050000000745058,0.2289827316999435,291.3436889648437,291.1499938964844,273.4666748046875,271.42364501953125,285.557861328125,294.78875732421875,291.3560791015625,1.0,0.1568853855133056,0.960085391998291,0.960085391998291,1.0,1.0,-0.5602957606315613,0.2428033947944641,0.3174923658370971,0.0813252106308937,0.0,0.0,0.0483028143644332,24.88045692443848,25.0,219.02096557617188,-3451.9599609375,33.70692825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,303.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.49609375,18000.0,0.0,0.0,0.0704463049769401,0.0,0.0,0.0,0.0,1.0,0.0027716129552572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839097946882247,0.0978123918175697,-0.0139025934040546,0.0,7.149404700612649e-05,0.0,0.0,3.756542682647705,0.0,0.0,0.0,0.2689251899719238,4.0,0.0,1.0
835860,293.23944091796875,297.1499938964844,293.1499938964844,0.0031899863388389,-240.0673370361328,294.6869201660156,0.5460932850837708,0.050000000745058,0.0458402596414089,294.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.357666015625,0.5460932850837708,0.050000000745058,0.0482719987630844,293.3511047363281,297.1499938964844,293.1499938964844,0.0049118609167635,-281.36395263671875,297.88482666015625,0.5460932850837708,0.050000000745058,0.0356535352766513,293.1311950683594,297.1499938964844,293.1499938964844,0.0623759329319,-1684.22314453125,304.1492919921875,0.7289789319038391,0.1140316426753997,0.1087214052677154,293.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.357666015625,0.5460932850837708,0.050000000745058,0.2289815843105316,291.3570251464844,291.1499938964844,273.4100036621094,271.3824157714844,285.4969482421875,294.7270812988281,291.3525390625,1.0,0.1569447815418243,0.9604068994522096,0.9604068994522096,1.0,1.0,-0.5609820485115051,0.2431382983922958,0.3178437650203705,0.08137808740139,0.0,0.0,0.0189403053373098,24.878501892089844,25.0,38.13462066650391,-3292.87158203125,33.77084732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82830810546875,302.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.40234375,18000.0,0.0,0.0,0.0725986659526825,0.0,0.0,0.0,0.0,1.0,0.0036192294210195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738701373338699,0.0961393937468528,-0.0222692545503377,0.0,7.367842044914141e-05,0.0,0.0,3.673501968383789,0.0,0.0,0.0,0.2681758403778076,4.0,0.0,1.0
835920,293.23944091796875,297.1499938964844,293.1499938964844,0.0031899863388389,-240.0673370361328,294.6869201660156,0.5460932850837708,0.050000000745058,0.0458402596414089,294.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.357666015625,0.5460932850837708,0.050000000745058,0.0482719987630844,293.3511047363281,297.1499938964844,293.1499938964844,0.0049118609167635,-281.36395263671875,297.88482666015625,0.5460932850837708,0.050000000745058,0.0356535352766513,293.1311950683594,297.1499938964844,293.1499938964844,0.0623759329319,-1684.22314453125,304.1492919921875,0.7289789319038391,0.1140316426753997,0.1087214052677154,293.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.357666015625,0.5460932850837708,0.050000000745058,0.2289815843105316,291.3570251464844,291.1499938964844,273.4100036621094,271.3824157714844,285.4969482421875,294.7270812988281,291.3525390625,1.0,0.1569447815418243,0.9604068994522096,0.9604068994522096,1.0,1.0,-0.5609820485115051,0.2431382983922958,0.3178437650203705,0.08137808740139,0.0,0.0,0.0189403053373098,24.878501892089844,25.0,38.13462066650391,-3292.87158203125,33.77084732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82830810546875,302.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.40234375,18000.0,0.0,0.0,0.0725986659526825,0.0,0.0,0.0,0.0,1.0,0.0036192294210195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738701373338699,0.0961393937468528,-0.0222692545503377,0.0,7.367842044914141e-05,0.0,0.0,3.673501968383789,0.0,0.0,0.0,0.2681758403778076,4.0,0.0,1.0
835980,293.2372131347656,297.1499938964844,293.1499938964844,0.0031720669940114,-239.27810668945312,294.6268920898437,0.5461191534996033,0.050000000745058,0.0458400696516037,294.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146667480469,0.5461191534996033,0.050000000745058,0.0482717975974082,293.3488464355469,297.1499938964844,293.1499938964844,0.004869935568422,-279.83843994140625,297.7986145019531,0.5461191534996033,0.050000000745058,0.0356533862650394,293.1305847167969,297.1499938964844,293.1499938964844,0.0632237046957016,-1700.7117919921875,304.1481018066406,0.7301576733589172,0.1146300956606864,0.109280064702034,293.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146667480469,0.5461191534996033,0.050000000745058,0.2289806306362152,291.30908203125,291.1499938964844,273.35333251953125,271.3411560058594,285.4380798339844,294.6688537597656,291.26922607421875,1.0,0.1570045351982116,0.960728406906128,0.960728406906128,1.0,1.0,-0.5616506934165955,0.2434652149677276,0.3181854784488678,0.0814286768436431,0.0,0.0,0.0,24.877445220947266,25.0,-262.6230163574219,-2000.81884765625,33.834014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341369628906,299.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18159.81640625,18000.0,0.0,0.0,0.0738591775298118,0.0,0.0,0.0,0.0,1.0,0.00759709905833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0222822558134794,0.0733404085040092,-0.0510581545531749,0.0,7.495767931686714e-05,0.0,0.0,2.767476797103882,0.0,0.0,0.0,0.2640786468982696,4.0,0.0,1.0
836040,293.2372131347656,297.1499938964844,293.1499938964844,0.0031720669940114,-239.27810668945312,294.6268920898437,0.5461191534996033,0.050000000745058,0.0458400696516037,294.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146667480469,0.5461191534996033,0.050000000745058,0.0482717975974082,293.3488464355469,297.1499938964844,293.1499938964844,0.004869935568422,-279.83843994140625,297.7986145019531,0.5461191534996033,0.050000000745058,0.0356533862650394,293.1305847167969,297.1499938964844,293.1499938964844,0.0632237046957016,-1700.7117919921875,304.1481018066406,0.7301576733589172,0.1146300956606864,0.109280064702034,293.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146667480469,0.5461191534996033,0.050000000745058,0.2289806306362152,291.30908203125,291.1499938964844,273.35333251953125,271.3411560058594,285.4380798339844,294.6688537597656,291.26922607421875,1.0,0.1570045351982116,0.960728406906128,0.960728406906128,1.0,1.0,-0.5616506934165955,0.2434652149677276,0.3181854784488678,0.0814286768436431,0.0,0.0,0.0,24.877445220947266,25.0,-262.6230163574219,-2000.81884765625,33.834014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341369628906,299.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18159.81640625,18000.0,0.0,0.0,0.0738591775298118,0.0,0.0,0.0,0.0,1.0,0.00759709905833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0222822558134794,0.0733404085040092,-0.0510581545531749,0.0,7.495767931686714e-05,0.0,0.0,2.767476797103882,0.0,0.0,0.0,0.2640786468982696,4.0,0.0,1.0
836100,293.23504638671875,297.1499938964844,293.1499938964844,0.0031603006646037,-241.5082244873047,294.4239807128906,0.5461368560791016,0.050000000745058,0.0458399392664432,294.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.5461368560791016,0.050000000745058,0.0482716634869575,293.3470153808594,297.1499938964844,293.1499938964844,0.0048986077308654,-284.9814453125,297.6396484375,0.5461368560791016,0.050000000745058,0.0356532856822013,293.1301574707031,297.1499938964844,293.1499938964844,0.0656684190034866,-1751.0941162109375,304.1438903808594,0.7307878136634827,0.114961490035057,0.1095776185393333,293.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.5461368560791016,0.050000000745058,0.2289799749851226,291.048095703125,291.1499938964844,273.32501220703125,271.32049560546875,285.41021728515625,294.6422424316406,290.8054504394531,1.0,0.1570348739624023,0.9608891606330872,0.9608891606330872,1.0,1.0,-0.5620065331459045,0.2436374276876449,0.3183691203594208,0.0814590230584144,0.0,0.0,0.0302252024412155,24.87616539001465,25.0,-857.4794311523438,-3034.77734375,33.866981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257568359375,296.6026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17784.46484375,18000.0,0.0,0.0,0.0724440962076187,0.0,0.0,0.0,0.0,1.0,0.0070065497420728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0562507733702659,0.1038764417171478,-0.0476256683468818,0.0,7.352155080297962e-05,0.0,0.0,3.901746273040772,0.0,0.0,0.0,0.2681886851787567,4.0,0.0,1.0
836160,293.23114013671875,297.1499938964844,293.1499938964844,0.0032115718349814,-247.25929260253903,294.1802062988281,0.5461685657501221,0.050000000745058,0.0458397045731544,294.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74822998046875,0.5461685657501221,0.050000000745058,0.0482714176177978,293.34381103515625,297.1499938964844,293.1499938964844,0.0049518970772624,-289.9732360839844,297.4529724121094,0.5461685657501221,0.050000000745058,0.0356531031429767,293.1293334960937,297.1499938964844,293.1499938964844,0.0673088431358337,-1784.5455322265625,304.1421813964844,0.7315369248390198,0.1153752282261848,0.109926663339138,293.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74822998046875,0.5461685657501221,0.050000000745058,0.2289788275957107,290.72576904296875,291.1499938964844,273.2966613769531,271.2998352050781,285.3876342773437,294.6243896484375,290.7772827148437,1.0,0.1570662856101989,0.9610495567321776,0.9610495567321776,1.0,1.0,-0.5624232292175293,0.2438352555036544,0.3185879588127136,0.0815016478300094,0.0,0.0,0.0943961888551712,24.872652053833008,25.0,-64.61933898925781,-3562.97314453125,33.903682708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235595703125,302.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17880.07421875,18000.0,0.0,0.0,0.0703139156103134,0.0,0.0,0.0,0.0,1.0,0.0043818391859531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866635739803314,0.1165153533220291,-0.0298517793416976,0.0,7.135968189686537e-05,0.0,0.0,4.456429958343506,0.0,0.0,0.0,0.2702417373657226,4.0,0.0,1.0
