time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.22705078125,297.1499938964844,293.1499938964844,0.0031751464121043,-240.8616943359375,294.4539489746094,0.5462676882743835,0.050000000745058,0.0458389781415462,294.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.5462676882743835,0.050000000745058,0.0482706502079963,293.3389587402344,297.1499938964844,293.1499938964844,0.0048240986652672,-279.0343933105469,297.5944519042969,0.5462676882743835,0.050000000745058,0.0356525406241416,293.12744140625,297.1499938964844,293.1499938964844,0.0654807910323143,-1744.4290771484375,304.1476745605469,0.7333858013153076,0.1162848249077797,0.1107801347970962,293.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.5462676882743835,0.050000000745058,0.2289751917123794,291.1167297363281,291.1499938964844,273.239990234375,271.2584228515625,285.33502197265625,294.5782165527344,291.1689147949219,1.0,0.1571345776319503,0.9613703489303588,0.9613703489303588,1.0,1.0,-0.5634406208992004,0.2443103194236755,0.3191302716732025,0.0816199481487274,0.0,0.0,0.0725530907511711,24.86007499694824,25.0,255.88804626464844,-3624.4541015625,33.989585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894775390625,303.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.181640625,18000.0,0.0,0.0,0.0716588795185089,0.0,0.0,0.0,0.0,1.0,0.0028545723762363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916042625904083,0.1063086688518524,-0.0147044016048312,0.0,7.272465154528618e-05,0.0,0.0,4.09520959854126,0.0,0.0,0.0,0.270022302865982,4.0,0.0,1.0
836280,293.22705078125,297.1499938964844,293.1499938964844,0.0031751464121043,-240.8616943359375,294.4539489746094,0.5462676882743835,0.050000000745058,0.0458389781415462,294.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.5462676882743835,0.050000000745058,0.0482706502079963,293.3389587402344,297.1499938964844,293.1499938964844,0.0048240986652672,-279.0343933105469,297.5944519042969,0.5462676882743835,0.050000000745058,0.0356525406241416,293.12744140625,297.1499938964844,293.1499938964844,0.0654807910323143,-1744.4290771484375,304.1476745605469,0.7333858013153076,0.1162848249077797,0.1107801347970962,293.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.5462676882743835,0.050000000745058,0.2289751917123794,291.1167297363281,291.1499938964844,273.239990234375,271.2584228515625,285.33502197265625,294.5782165527344,291.1689147949219,1.0,0.1571345776319503,0.9613703489303588,0.9613703489303588,1.0,1.0,-0.5634406208992004,0.2443103194236755,0.3191302716732025,0.0816199481487274,0.0,0.0,0.0725530907511711,24.86007499694824,25.0,255.88804626464844,-3624.4541015625,33.989585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894775390625,303.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.181640625,18000.0,0.0,0.0,0.0716588795185089,0.0,0.0,0.0,0.0,1.0,0.0028545723762363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916042625904083,0.1063086688518524,-0.0147044016048312,0.0,7.272465154528618e-05,0.0,0.0,4.09520959854126,0.0,0.0,0.0,0.270022302865982,4.0,0.0,1.0
836340,293.22509765625,297.1499938964844,293.1499938964844,0.0031446255743503,-237.78602600097656,294.5169677734375,0.5463288426399231,0.050000000745058,0.0458385311067104,294.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.5463288426399231,0.050000000745058,0.0482701808214187,293.33624267578125,297.1499938964844,293.1499938964844,0.004750823136419,-274.282470703125,297.5937194824219,0.5463288426399231,0.050000000745058,0.0356521904468536,293.12646484375,297.1499938964844,293.1499938964844,0.0655461698770523,-1744.3699951171875,304.1482849121094,0.7350044846534729,0.1170563921332359,0.111542671918869,293.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.5463288426399231,0.050000000745058,0.2289729416370391,291.2298278808594,291.1499938964844,273.1833190917969,271.2169494628906,285.274169921875,294.51678466796875,291.2348937988281,1.0,0.1572061628103256,0.9616912007331848,0.9616912007331848,1.0,1.0,-0.5643515586853027,0.2447458803653717,0.3196056485176086,0.0817049890756607,0.0,0.0,0.0517931021749973,24.85387420654297,25.0,112.46114349365234,-3486.085205078125,34.07148361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,303.0104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.666015625,18000.0,0.0,0.0,0.0736588165163993,0.0,0.0,0.0,0.0,1.0,0.0030625602230429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830941498279571,0.0997709333896637,-0.0166767798364162,0.0,7.475433085346594e-05,0.0,0.0,3.827683925628662,0.0,0.0,0.0,0.268995076417923,4.0,0.0,1.0
836400,293.22509765625,297.1499938964844,293.1499938964844,0.0031446255743503,-237.78602600097656,294.5169677734375,0.5463288426399231,0.050000000745058,0.0458385311067104,294.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.5463288426399231,0.050000000745058,0.0482701808214187,293.33624267578125,297.1499938964844,293.1499938964844,0.004750823136419,-274.282470703125,297.5937194824219,0.5463288426399231,0.050000000745058,0.0356521904468536,293.12646484375,297.1499938964844,293.1499938964844,0.0655461698770523,-1744.3699951171875,304.1482849121094,0.7350044846534729,0.1170563921332359,0.111542671918869,293.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.5463288426399231,0.050000000745058,0.2289729416370391,291.2298278808594,291.1499938964844,273.1833190917969,271.2169494628906,285.274169921875,294.51678466796875,291.2348937988281,1.0,0.1572061628103256,0.9616912007331848,0.9616912007331848,1.0,1.0,-0.5643515586853027,0.2447458803653717,0.3196056485176086,0.0817049890756607,0.0,0.0,0.0517931021749973,24.85387420654297,25.0,112.46114349365234,-3486.085205078125,34.07148361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,303.0104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.666015625,18000.0,0.0,0.0,0.0736588165163993,0.0,0.0,0.0,0.0,1.0,0.0030625602230429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830941498279571,0.0997709333896637,-0.0166767798364162,0.0,7.475433085346594e-05,0.0,0.0,3.827683925628662,0.0,0.0,0.0,0.268995076417923,4.0,0.0,1.0
836460,293.2230224609375,297.1499938964844,293.1499938964844,0.0031283972784876,-236.56114196777344,294.5007019042969,0.5463621020317078,0.050000000745058,0.0458382852375507,294.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5463621020317078,0.050000000745058,0.0482699200510978,293.3339538574219,297.1499938964844,293.1499938964844,0.0047021163627505,-271.7091979980469,297.5385437011719,0.5463621020317078,0.050000000745058,0.0356520004570484,293.1258850097656,297.1499938964844,293.1499938964844,0.0661043152213096,-1754.7418212890625,304.1479187011719,0.7364239692687988,0.1177691519260406,0.1122232675552368,293.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5463621020317078,0.050000000745058,0.2289717197418213,291.235107421875,291.1499938964844,273.1266784667969,271.1754150390625,285.21636962890625,294.4608764648437,291.2327575683594,1.0,0.1572783291339874,0.962006449699402,0.962006449699402,1.0,1.0,-0.5651659965515137,0.2451452761888504,0.3200207352638244,0.0817604064941406,0.0,0.0,0.0397258587181568,24.85219383239746,25.0,19.8306827545166,-3420.599609375,34.1485481262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799743652344,302.57489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8046875,18000.0,0.0,0.0,0.0752842053771019,0.0,0.0,0.0,0.0,1.0,0.0033746946137398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788313746452331,0.0986120700836181,-0.0197806935757398,0.0,7.640389230800793e-05,0.0,0.0,3.774467945098877,0.0,0.0,0.0,0.268621027469635,4.0,0.0,1.0
836520,293.2230224609375,297.1499938964844,293.1499938964844,0.0031283972784876,-236.56114196777344,294.5007019042969,0.5463621020317078,0.050000000745058,0.0458382852375507,294.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5463621020317078,0.050000000745058,0.0482699200510978,293.3339538574219,297.1499938964844,293.1499938964844,0.0047021163627505,-271.7091979980469,297.5385437011719,0.5463621020317078,0.050000000745058,0.0356520004570484,293.1258850097656,297.1499938964844,293.1499938964844,0.0661043152213096,-1754.7418212890625,304.1479187011719,0.7364239692687988,0.1177691519260406,0.1122232675552368,293.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5463621020317078,0.050000000745058,0.2289717197418213,291.235107421875,291.1499938964844,273.1266784667969,271.1754150390625,285.21636962890625,294.4608764648437,291.2327575683594,1.0,0.1572783291339874,0.962006449699402,0.962006449699402,1.0,1.0,-0.5651659965515137,0.2451452761888504,0.3200207352638244,0.0817604064941406,0.0,0.0,0.0397258587181568,24.85219383239746,25.0,19.8306827545166,-3420.599609375,34.1485481262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799743652344,302.57489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8046875,18000.0,0.0,0.0,0.0752842053771019,0.0,0.0,0.0,0.0,1.0,0.0033746946137398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788313746452331,0.0986120700836181,-0.0197806935757398,0.0,7.640389230800793e-05,0.0,0.0,3.774467945098877,0.0,0.0,0.0,0.268621027469635,4.0,0.0,1.0
836580,293.2205810546875,297.1499938964844,293.1499938964844,0.0031157033517956,-235.81588745117188,294.466552734375,0.5463935136795044,0.050000000745058,0.0458380542695522,294.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.5463935136795044,0.050000000745058,0.0482696779072284,293.3315734863281,297.1499938964844,293.1499938964844,0.0046598864719271,-269.7142333984375,297.4709167480469,0.5463935136795044,0.050000000745058,0.035651821643114,293.1253356933594,297.1499938964844,293.1499938964844,0.0668209642171859,-1768.442626953125,304.1474304199219,0.7378356456756592,0.1184928268194198,0.1129021495580673,293.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.5463935136795044,0.050000000745058,0.2289705723524093,291.21417236328125,291.1499938964844,273.07000732421875,271.1338195800781,285.161376953125,294.4100952148437,291.20721435546875,1.0,0.1573510766029358,0.9623217582702636,0.9623217582702636,1.0,1.0,-0.5659785270690918,0.2455450594425201,0.320433497428894,0.0818127989768982,0.0,0.0,0.0323395282030105,24.85083198547364,25.0,-32.18040084838867,-3385.527587890625,34.225852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86785888671875,302.2914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.0765238031744957,0.0,0.0,0.0,0.0,1.0,0.0036444733850657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761781334877014,0.0987096801400184,-0.0225315447896718,0.0,7.766192720737308e-05,0.0,0.0,3.773753881454468,0.0,0.0,0.0,0.2684870064258575,4.0,0.0,1.0
836640,293.2205810546875,297.1499938964844,293.1499938964844,0.0031157033517956,-235.81588745117188,294.466552734375,0.5463935136795044,0.050000000745058,0.0458380542695522,294.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.5463935136795044,0.050000000745058,0.0482696779072284,293.3315734863281,297.1499938964844,293.1499938964844,0.0046598864719271,-269.7142333984375,297.4709167480469,0.5463935136795044,0.050000000745058,0.035651821643114,293.1253356933594,297.1499938964844,293.1499938964844,0.0668209642171859,-1768.442626953125,304.1474304199219,0.7378356456756592,0.1184928268194198,0.1129021495580673,293.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.5463935136795044,0.050000000745058,0.2289705723524093,291.21417236328125,291.1499938964844,273.07000732421875,271.1338195800781,285.161376953125,294.4100952148437,291.20721435546875,1.0,0.1573510766029358,0.9623217582702636,0.9623217582702636,1.0,1.0,-0.5659785270690918,0.2455450594425201,0.320433497428894,0.0818127989768982,0.0,0.0,0.0323395282030105,24.85083198547364,25.0,-32.18040084838867,-3385.527587890625,34.225852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86785888671875,302.2914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.0765238031744957,0.0,0.0,0.0,0.0,1.0,0.0036444733850657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761781334877014,0.0987096801400184,-0.0225315447896718,0.0,7.766192720737308e-05,0.0,0.0,3.773753881454468,0.0,0.0,0.0,0.2684870064258575,4.0,0.0,1.0
836700,293.2192077636719,297.1499938964844,293.1499938964844,0.0031104811932891,-235.5819854736328,294.4450988769531,0.5464116334915161,0.050000000745058,0.0458379201591014,294.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991882324219,0.5464116334915161,0.050000000745058,0.0482695400714874,293.330322265625,297.1499938964844,293.1499938964844,0.0046405801549553,-268.87109375,297.4339904785156,0.5464116334915161,0.050000000745058,0.0356517173349857,293.125,297.1499938964844,293.1499938964844,0.0672292411327362,-1776.328857421875,304.14715576171875,0.7385634183883667,0.1188669428229332,0.1132514849305152,293.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991882324219,0.5464116334915161,0.050000000745058,0.2289699018001556,291.1968994140625,291.1499938964844,273.0416564941406,271.1130065917969,285.1349182128906,294.38641357421875,291.1886901855469,1.0,0.157387837767601,0.9624794125556946,0.9624794125556946,1.0,1.0,-0.5663965344429016,0.2457491010427475,0.3206474483013153,0.0818431451916694,0.0,0.0,0.0309295803308486,24.84980010986328,25.0,-46.87031936645508,-3380.01904296875,34.26534652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8757629394531,302.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.0770020931959152,0.0,0.0,0.0,0.0,1.0,0.0037346433382481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755185782909393,0.0989727303385734,-0.0234541557729244,0.0,7.814733544364572e-05,0.0,0.0,3.7827534675598153,0.0,0.0,0.0,0.26847705245018,4.0,0.0,1.0
836760,293.2177429199219,297.1499938964844,293.1499938964844,0.0031058937311172,-235.41018676757807,294.42254638671875,0.5464318990707397,0.050000000745058,0.0458377711474895,294.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5464318990707397,0.050000000745058,0.0482693798840045,293.3290100097656,297.1499938964844,293.1499938964844,0.0046220724470913,-268.08453369140625,297.3962707519531,0.5464318990707397,0.050000000745058,0.0356516018509864,293.1246643066406,297.1499938964844,293.1499938964844,0.0676567927002906,-1784.6107177734375,304.1468811035156,0.7393110394477844,0.1192509084939956,0.1136096641421318,293.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5464318990707397,0.050000000745058,0.2289691567420959,291.1775207519531,291.1499938964844,273.0133361816406,271.0921630859375,285.1091003417969,294.3638610839844,291.1688842773437,1.0,0.1574249565601349,0.9626362323760986,0.9626362323760986,1.0,1.0,-0.5668249726295471,0.2459563314914703,0.3208686411380768,0.0818782895803451,0.0,0.0,0.0310359820723533,24.848464965820312,25.0,-54.71180725097656,-3382.543212890625,34.305599212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88970947265625,302.1690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0773978531360626,0.0,0.0,0.0,0.0,1.0,0.0037870306987315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753196999430656,0.0993095338344574,-0.0239898357540369,0.0,7.854898285586387e-05,0.0,0.0,3.795281410217285,0.0,0.0,0.0,0.2684970498085022,4.0,0.0,1.0
836820,293.214599609375,297.1499938964844,293.1499938964844,0.0030979060102254,-235.14064025878903,294.379150390625,0.5464792251586914,0.050000000745058,0.0458374246954917,294.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5464792251586914,0.050000000745058,0.0482690148055553,293.3262634277344,297.1499938964844,293.1499938964844,0.004585740622133,-266.52362060546875,297.3218688964844,0.5464792251586914,0.050000000745058,0.0356513299047946,293.1239013671875,297.1499938964844,293.1499938964844,0.0685271695256233,-1801.4696044921875,304.146484375,0.7408691644668579,0.120048314332962,0.114354021847248,293.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5464792251586914,0.050000000745058,0.2289674282073974,291.13934326171875,291.1499938964844,272.9566650390625,271.0504455566406,285.0592956542969,294.3216247558594,291.1318359375,1.0,0.1575005501508712,0.9629499316215516,0.9629499316215516,1.0,1.0,-0.5677149891853333,0.2463793456554412,0.3213356435298919,0.0819673836231231,0.0,0.0,0.0350576825439929,24.84494400024414,25.0,-53.91838455200195,-3408.09228515625,34.38859558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,302.2104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.0780026689171791,0.0,0.0,0.0,0.0,1.0,0.0037784015294164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761366263031959,0.1000411957502365,-0.0239045675843954,0.0,7.9162789916154e-05,0.0,0.0,3.824374675750733,0.0,0.0,0.0,0.268601655960083,4.0,0.0,1.0
836880,293.214599609375,297.1499938964844,293.1499938964844,0.0030979060102254,-235.14064025878903,294.379150390625,0.5464792251586914,0.050000000745058,0.0458374246954917,294.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5464792251586914,0.050000000745058,0.0482690148055553,293.3262634277344,297.1499938964844,293.1499938964844,0.004585740622133,-266.52362060546875,297.3218688964844,0.5464792251586914,0.050000000745058,0.0356513299047946,293.1239013671875,297.1499938964844,293.1499938964844,0.0685271695256233,-1801.4696044921875,304.146484375,0.7408691644668579,0.120048314332962,0.114354021847248,293.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5464792251586914,0.050000000745058,0.2289674282073974,291.13934326171875,291.1499938964844,272.9566650390625,271.0504455566406,285.0592956542969,294.3216247558594,291.1318359375,1.0,0.1575005501508712,0.9629499316215516,0.9629499316215516,1.0,1.0,-0.5677149891853333,0.2463793456554412,0.3213356435298919,0.0819673836231231,0.0,0.0,0.0350576825439929,24.84494400024414,25.0,-53.91838455200195,-3408.09228515625,34.38859558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,302.2104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.0780026689171791,0.0,0.0,0.0,0.0,1.0,0.0037784015294164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761366263031959,0.1000411957502365,-0.0239045675843954,0.0,7.9162789916154e-05,0.0,0.0,3.824374675750733,0.0,0.0,0.0,0.268601655960083,4.0,0.0,1.0
836940,293.2112731933594,297.1499938964844,293.1499938964844,0.0030906221363693,-234.841049194336,294.3437805175781,0.5465341806411743,0.050000000745058,0.0458370223641395,294.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5465341806411743,0.050000000745058,0.0482685938477516,293.32342529296875,297.1499938964844,293.1499938964844,0.00454872706905,-264.8231506347656,297.25299072265625,0.5465341806411743,0.050000000745058,0.0356510169804096,293.123046875,297.1499938964844,293.1499938964844,0.0693670585751533,-1817.662109375,304.1462707519531,0.7425037622451782,0.1208802387118339,0.1151326224207878,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5465341806411743,0.050000000745058,0.2289654165506363,291.1098022460937,291.1499938964844,272.8999938964844,271.0086364746094,285.0111999511719,294.28179931640625,291.1048889160156,1.0,0.1575782895088195,0.9632635712623596,0.9632635712623596,1.0,1.0,-0.5686455965042114,0.2468100488185882,0.3218355476856231,0.0820857137441635,0.0,0.0,0.042506743222475,24.8405990600586,25.0,-39.2924919128418,-3452.875732421875,34.47488784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,302.3681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.236328125,18000.0,0.0,0.0,0.0784692987799644,0.0,0.0,0.0,0.0,1.0,0.0036415958311408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781612917780876,0.1006697714328765,-0.0225084796547889,0.0,7.963636744534597e-05,0.0,0.0,3.851311445236206,0.0,0.0,0.0,0.268754631280899,4.0,0.0,1.0
837000,293.2112731933594,297.1499938964844,293.1499938964844,0.0030906221363693,-234.841049194336,294.3437805175781,0.5465341806411743,0.050000000745058,0.0458370223641395,294.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5465341806411743,0.050000000745058,0.0482685938477516,293.32342529296875,297.1499938964844,293.1499938964844,0.00454872706905,-264.8231506347656,297.25299072265625,0.5465341806411743,0.050000000745058,0.0356510169804096,293.123046875,297.1499938964844,293.1499938964844,0.0693670585751533,-1817.662109375,304.1462707519531,0.7425037622451782,0.1208802387118339,0.1151326224207878,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5465341806411743,0.050000000745058,0.2289654165506363,291.1098022460937,291.1499938964844,272.8999938964844,271.0086364746094,285.0111999511719,294.28179931640625,291.1048889160156,1.0,0.1575782895088195,0.9632635712623596,0.9632635712623596,1.0,1.0,-0.5686455965042114,0.2468100488185882,0.3218355476856231,0.0820857137441635,0.0,0.0,0.042506743222475,24.8405990600586,25.0,-39.2924919128418,-3452.875732421875,34.47488784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,302.3681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.236328125,18000.0,0.0,0.0,0.0784692987799644,0.0,0.0,0.0,0.0,1.0,0.0036415958311408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781612917780876,0.1006697714328765,-0.0225084796547889,0.0,7.963636744534597e-05,0.0,0.0,3.851311445236206,0.0,0.0,0.0,0.268754631280899,4.0,0.0,1.0
837060,293.2079162597656,297.1499938964844,293.1499938964844,0.0030833610799163,-234.42971801757807,294.3192138671875,0.5465937256813049,0.050000000745058,0.0458365865051746,294.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.5465937256813049,0.050000000745058,0.0482681319117546,293.3205261230469,297.1499938964844,293.1499938964844,0.0045101041905581,-262.89959716796875,297.1918640136719,0.5465937256813049,0.050000000745058,0.0356506779789924,293.1221923828125,297.1499938964844,293.1499938964844,0.0701443254947662,-1832.52490234375,304.1462097167969,0.7441955804824829,0.1217368692159652,0.1159371733665466,293.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.5465937256813049,0.050000000745058,0.228963240981102,291.09307861328125,291.1499938964844,272.84332275390625,270.966796875,284.9640808105469,294.2430114746094,291.0910339355469,1.0,0.1576583236455917,0.9635734558105468,0.9635734558105468,1.0,1.0,-0.5696070194244385,0.2472434192895889,0.3223636150360107,0.082233227789402,0.0,0.0,0.0513535290956497,24.8359432220459,25.0,-19.96695327758789,-3506.67431640625,34.56403350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98681640625,302.57891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08203125,18000.0,0.0,0.0,0.0789167359471321,0.0,0.0,0.0,0.0,1.0,0.0034201778471469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808404237031936,0.101087674498558,-0.020247247070074,0.0,8.009045268408954e-05,0.0,0.0,3.8711495399475098,0.0,0.0,0.0,0.2689191401004791,4.0,0.0,1.0
837120,293.2079162597656,297.1499938964844,293.1499938964844,0.0030833610799163,-234.42971801757807,294.3192138671875,0.5465937256813049,0.050000000745058,0.0458365865051746,294.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.5465937256813049,0.050000000745058,0.0482681319117546,293.3205261230469,297.1499938964844,293.1499938964844,0.0045101041905581,-262.89959716796875,297.1918640136719,0.5465937256813049,0.050000000745058,0.0356506779789924,293.1221923828125,297.1499938964844,293.1499938964844,0.0701443254947662,-1832.52490234375,304.1462097167969,0.7441955804824829,0.1217368692159652,0.1159371733665466,293.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.5465937256813049,0.050000000745058,0.228963240981102,291.09307861328125,291.1499938964844,272.84332275390625,270.966796875,284.9640808105469,294.2430114746094,291.0910339355469,1.0,0.1576583236455917,0.9635734558105468,0.9635734558105468,1.0,1.0,-0.5696070194244385,0.2472434192895889,0.3223636150360107,0.082233227789402,0.0,0.0,0.0513535290956497,24.8359432220459,25.0,-19.96695327758789,-3506.67431640625,34.56403350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98681640625,302.57891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08203125,18000.0,0.0,0.0,0.0789167359471321,0.0,0.0,0.0,0.0,1.0,0.0034201778471469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808404237031936,0.101087674498558,-0.020247247070074,0.0,8.009045268408954e-05,0.0,0.0,3.8711495399475098,0.0,0.0,0.0,0.2689191401004791,4.0,0.0,1.0
837180,293.20465087890625,297.1499938964844,293.1499938964844,0.0030758620705455,-233.8959808349609,294.30474853515625,0.5466546416282654,0.050000000745058,0.0458361394703388,294.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.5466546416282654,0.050000000745058,0.048267662525177,293.3177185058594,297.1499938964844,293.1499938964844,0.0044697551056742,-260.7578430175781,297.1378479003906,0.5466546416282654,0.050000000745058,0.0356503315269947,293.1213684082031,297.1499938964844,293.1499938964844,0.0708544701337814,-1845.978759765625,304.14630126953125,0.7459197640419006,0.1226067990064621,0.1167570278048515,293.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.5466546416282654,0.050000000745058,0.2289610207080841,291.0885925292969,291.1499938964844,272.7866516113281,270.92486572265625,284.9179382324219,294.205322265625,291.0888366699219,1.0,0.1577405482530594,0.963883340358734,0.963883340358734,1.0,1.0,-0.5705867409706116,0.2476756721735,0.3229110836982727,0.0824042558670044,0.0,0.0,0.0599558018147945,24.83148956298828,25.0,-2.667575597763061,-3560.596435546875,34.65532302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998291015625,302.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4921875,18000.0,0.0,0.0,0.0794273391366005,0.0,0.0,0.0,0.0,1.0,0.0031601199880242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836541429162025,0.1012829765677452,-0.0176288355141878,0.0,8.06086536613293e-05,0.0,0.0,3.882662296295166,0.0,0.0,0.0,0.269069492816925,4.0,0.0,1.0
837240,293.20465087890625,297.1499938964844,293.1499938964844,0.0030758620705455,-233.8959808349609,294.30474853515625,0.5466546416282654,0.050000000745058,0.0458361394703388,294.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.5466546416282654,0.050000000745058,0.048267662525177,293.3177185058594,297.1499938964844,293.1499938964844,0.0044697551056742,-260.7578430175781,297.1378479003906,0.5466546416282654,0.050000000745058,0.0356503315269947,293.1213684082031,297.1499938964844,293.1499938964844,0.0708544701337814,-1845.978759765625,304.14630126953125,0.7459197640419006,0.1226067990064621,0.1167570278048515,293.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.5466546416282654,0.050000000745058,0.2289610207080841,291.0885925292969,291.1499938964844,272.7866516113281,270.92486572265625,284.9179382324219,294.205322265625,291.0888366699219,1.0,0.1577405482530594,0.963883340358734,0.963883340358734,1.0,1.0,-0.5705867409706116,0.2476756721735,0.3229110836982727,0.0824042558670044,0.0,0.0,0.0599558018147945,24.83148956298828,25.0,-2.667575597763061,-3560.596435546875,34.65532302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998291015625,302.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4921875,18000.0,0.0,0.0,0.0794273391366005,0.0,0.0,0.0,0.0,1.0,0.0031601199880242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836541429162025,0.1012829765677452,-0.0176288355141878,0.0,8.06086536613293e-05,0.0,0.0,3.882662296295166,0.0,0.0,0.0,0.269069492816925,4.0,0.0,1.0
837300,293.2030944824219,297.1499938964844,293.1499938964844,0.0030720178037881,-233.5922241210937,294.30047607421875,0.5466846227645874,0.050000000745058,0.0458359196782112,294.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.5466846227645874,0.050000000745058,0.0482674315571785,293.3164367675781,297.1499938964844,293.1499938964844,0.0044490029104053,-259.6197509765625,297.1128845214844,0.5466846227645874,0.050000000745058,0.0356501601636409,293.1210021972656,297.1499938964844,293.1499938964844,0.0711882635951042,-1852.2642822265625,304.1463623046875,0.7467866539955139,0.1230434775352478,0.1171694844961166,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.5466846227645874,0.050000000745058,0.2289599180221557,291.0899658203125,291.1499938964844,272.7583312988281,270.9039001464844,284.89532470703125,294.1871337890625,291.09100341796875,1.0,0.1577824056148529,0.96403831243515,0.96403831243515,1.0,1.0,-0.571079671382904,0.2478907257318496,0.3231889307498932,0.0824956893920898,0.0,0.0,0.0638332664966583,24.829463958740234,25.0,3.965973377227783,-3585.632080078125,34.7015266418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992980957031,302.8817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.82421875,18000.0,0.0,0.0,0.0797193646430969,0.0,0.0,0.0,0.0,1.0,0.0030275650788098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849850177764892,0.1013092696666717,-0.0163242537528276,0.0,8.090502524282783e-05,0.0,0.0,3.8855721950531006,0.0,0.0,0.0,0.2691344916820526,4.0,0.0,1.0
837360,293.2015686035156,297.1499938964844,293.1499938964844,0.00306814792566,-233.273178100586,294.2976379394531,0.5467138886451721,0.050000000745058,0.0458357073366642,294.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.092529296875,0.5467138886451721,0.050000000745058,0.0482672080397605,293.315185546875,297.1499938964844,293.1499938964844,0.0044280323199927,-258.4532165527344,297.0888977050781,0.5467138886451721,0.050000000745058,0.0356499962508678,293.1206359863281,297.1499938964844,293.1499938964844,0.0715113803744316,-1858.3321533203125,304.1464233398437,0.7476533055305481,0.1234800368547439,0.1175822019577026,293.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.092529296875,0.5467138886451721,0.050000000745058,0.2289588451385498,291.09295654296875,291.1499938964844,272.7300109863281,270.8829040527344,284.8729553222656,294.16925048828125,291.0945739746094,1.0,0.1578246802091598,0.9641917943954468,0.9641917943954468,1.0,1.0,-0.5715729594230652,0.248104989528656,0.3234679698944092,0.0825893059372901,0.0,0.0,0.0673397183418273,24.827617645263672,25.0,8.928836822509766,-3608.788818359375,34.74798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99774169921875,302.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.197265625,18000.0,0.0,0.0,0.0800374448299408,0.0,0.0,0.0,0.0,1.0,0.0028981186915189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086220882833004,0.1012979373335838,-0.0150770498439669,0.0,8.12278303783387e-05,0.0,0.0,3.886898279190064,0.0,0.0,0.0,0.269191563129425,4.0,0.0,1.0
837420,293.1986083984375,297.1499938964844,293.1499938964844,0.0030604712665081,-232.61962890625,294.2944641113281,0.5467694997787476,0.050000000745058,0.0458353012800216,294.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.5467694997787476,0.050000000745058,0.0482667796313762,293.3128356933594,297.1499938964844,293.1499938964844,0.0043857963755726,-256.07666015625,297.04266357421875,0.5467694997787476,0.050000000745058,0.0356496796011924,293.1200256347656,297.1499938964844,293.1499938964844,0.0721386969089508,-1870.0955810546875,304.1465759277344,0.7493811845779419,0.1243509575724601,0.118406169116497,293.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.5467694997787476,0.050000000745058,0.2289568185806274,291.1016540527344,291.1499938964844,272.67333984375,270.8408508300781,284.8285522460937,294.1341552734375,291.1037292480469,1.0,0.1579103171825409,0.9644986987113952,0.9644986987113952,1.0,1.0,-0.5725579857826233,0.2485320568084716,0.3240259289741516,0.0827781185507774,0.0,0.0,0.073222205042839,24.82449531555176,25.0,13.831521034240724,-3649.046142578125,34.84143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895324707031,303.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9296875,18000.0,0.0,0.0,0.0807436481118202,0.0,0.0,0.0,0.0,1.0,0.0026573028881102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088355466723442,0.1011987179517746,-0.012843252159655,0.0,8.19445340312086e-05,0.0,0.0,3.8861069679260254,0.0,0.0,0.0,0.2692825496196747,4.0,0.0,1.0
837480,293.1986083984375,297.1499938964844,293.1499938964844,0.0030604712665081,-232.61962890625,294.2944641113281,0.5467694997787476,0.050000000745058,0.0458353012800216,294.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.5467694997787476,0.050000000745058,0.0482667796313762,293.3128356933594,297.1499938964844,293.1499938964844,0.0043857963755726,-256.07666015625,297.04266357421875,0.5467694997787476,0.050000000745058,0.0356496796011924,293.1200256347656,297.1499938964844,293.1499938964844,0.0721386969089508,-1870.0955810546875,304.1465759277344,0.7493811845779419,0.1243509575724601,0.118406169116497,293.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.5467694997787476,0.050000000745058,0.2289568185806274,291.1016540527344,291.1499938964844,272.67333984375,270.8408508300781,284.8285522460937,294.1341552734375,291.1037292480469,1.0,0.1579103171825409,0.9644986987113952,0.9644986987113952,1.0,1.0,-0.5725579857826233,0.2485320568084716,0.3240259289741516,0.0827781185507774,0.0,0.0,0.073222205042839,24.82449531555176,25.0,13.831521034240724,-3649.046142578125,34.84143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895324707031,303.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9296875,18000.0,0.0,0.0,0.0807436481118202,0.0,0.0,0.0,0.0,1.0,0.0026573028881102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088355466723442,0.1011987179517746,-0.012843252159655,0.0,8.19445340312086e-05,0.0,0.0,3.8861069679260254,0.0,0.0,0.0,0.2692825496196747,4.0,0.0,1.0
837540,293.19580078125,297.1499938964844,293.1499938964844,0.0030532253440469,-231.9981689453125,294.29229736328125,0.5468212366104126,0.050000000745058,0.0458349213004112,294.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5468212366104126,0.050000000745058,0.0482663810253143,293.3106994628906,297.1499938964844,293.1499938964844,0.0043440302833914,-253.71876525878903,296.9969787597656,0.5468212366104126,0.050000000745058,0.0356493853032588,293.1194763183594,297.1499938964844,293.1499938964844,0.0727604702115058,-1881.7801513671875,304.14666748046875,0.7510995268821716,0.1252188682556152,0.1192272007465362,293.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5468212366104126,0.050000000745058,0.2289549261331558,291.1107788085937,291.1499938964844,272.6166687011719,270.7987365722656,284.7846984863281,294.1000366210937,291.112548828125,1.0,0.1579971462488174,0.9648056626319884,0.9648056626319884,1.0,1.0,-0.5735397338867188,0.2489596754312515,0.3245800733566284,0.0829621329903602,0.0,0.0,0.0778272673487663,24.82205581665039,25.0,13.237299919128418,-3682.135009765625,34.9354133605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,303.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.474609375,18000.0,0.0,0.0,0.0815189853310585,0.0,0.0,0.0,0.0,1.0,0.0024461993016302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900613218545913,0.1010561287403106,-0.0109948022291064,0.0,8.27314070193097e-05,0.0,0.0,3.882999420166016,0.0,0.0,0.0,0.2693488597869873,4.0,0.0,1.0
837600,293.19580078125,297.1499938964844,293.1499938964844,0.0030532253440469,-231.9981689453125,294.29229736328125,0.5468212366104126,0.050000000745058,0.0458349213004112,294.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5468212366104126,0.050000000745058,0.0482663810253143,293.3106994628906,297.1499938964844,293.1499938964844,0.0043440302833914,-253.71876525878903,296.9969787597656,0.5468212366104126,0.050000000745058,0.0356493853032588,293.1194763183594,297.1499938964844,293.1499938964844,0.0727604702115058,-1881.7801513671875,304.14666748046875,0.7510995268821716,0.1252188682556152,0.1192272007465362,293.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5468212366104126,0.050000000745058,0.2289549261331558,291.1107788085937,291.1499938964844,272.6166687011719,270.7987365722656,284.7846984863281,294.1000366210937,291.112548828125,1.0,0.1579971462488174,0.9648056626319884,0.9648056626319884,1.0,1.0,-0.5735397338867188,0.2489596754312515,0.3245800733566284,0.0829621329903602,0.0,0.0,0.0778272673487663,24.82205581665039,25.0,13.237299919128418,-3682.135009765625,34.9354133605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,303.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.474609375,18000.0,0.0,0.0,0.0815189853310585,0.0,0.0,0.0,0.0,1.0,0.0024461993016302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900613218545913,0.1010561287403106,-0.0109948022291064,0.0,8.27314070193097e-05,0.0,0.0,3.882999420166016,0.0,0.0,0.0,0.2693488597869873,4.0,0.0,1.0
837660,293.19305419921875,297.1499938964844,293.1499938964844,0.003046641126275,-231.4459991455078,294.289306640625,0.546869695186615,0.050000000745058,0.0458345673978328,294.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.546869695186615,0.050000000745058,0.0482660084962844,293.3087158203125,297.1499938964844,293.1499938964844,0.004302951041609,-251.41336059570312,296.95050048828125,0.546869695186615,0.050000000745058,0.0356491096317768,293.1190185546875,297.1499938964844,293.1499938964844,0.073393628001213,-1893.7423095703125,304.146728515625,0.7528115510940552,0.1260856240987777,0.1200466081500053,293.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.546869695186615,0.050000000745058,0.2289531528949737,291.1177673339844,291.1499938964844,272.5599975585937,270.7565612792969,284.741455078125,294.0673217773437,291.1189270019531,1.0,0.1580849289894104,0.965109646320343,0.965109646320343,1.0,1.0,-0.5745197534561157,0.2493910044431686,0.3251287639141083,0.0831359177827835,0.0,0.0,0.0816265493631362,24.82010841369629,25.0,9.569535255432127,-3710.59814453125,35.02988052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,303.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.0823274031281471,0.0,0.0,0.0,0.0,1.0,0.0022605357225984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914662927389144,0.1009325385093689,-0.0094662485644221,0.0,8.355185127584264e-05,0.0,0.0,3.8801639080047607,0.0,0.0,0.0,0.2694023251533508,4.0,0.0,1.0
837720,293.19305419921875,297.1499938964844,293.1499938964844,0.003046641126275,-231.4459991455078,294.289306640625,0.546869695186615,0.050000000745058,0.0458345673978328,294.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.546869695186615,0.050000000745058,0.0482660084962844,293.3087158203125,297.1499938964844,293.1499938964844,0.004302951041609,-251.41336059570312,296.95050048828125,0.546869695186615,0.050000000745058,0.0356491096317768,293.1190185546875,297.1499938964844,293.1499938964844,0.073393628001213,-1893.7423095703125,304.146728515625,0.7528115510940552,0.1260856240987777,0.1200466081500053,293.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.546869695186615,0.050000000745058,0.2289531528949737,291.1177673339844,291.1499938964844,272.5599975585937,270.7565612792969,284.741455078125,294.0673217773437,291.1189270019531,1.0,0.1580849289894104,0.965109646320343,0.965109646320343,1.0,1.0,-0.5745197534561157,0.2493910044431686,0.3251287639141083,0.0831359177827835,0.0,0.0,0.0816265493631362,24.82010841369629,25.0,9.569535255432127,-3710.59814453125,35.02988052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,303.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.0823274031281471,0.0,0.0,0.0,0.0,1.0,0.0022605357225984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914662927389144,0.1009325385093689,-0.0094662485644221,0.0,8.355185127584264e-05,0.0,0.0,3.8801639080047607,0.0,0.0,0.0,0.2694023251533508,4.0,0.0,1.0
837780,293.1903381347656,297.1499938964844,293.1499938964844,0.0030408792663365,-230.98077392578125,294.2849426269531,0.5469157695770264,0.050000000745058,0.045834232121706,294.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5469157695770264,0.050000000745058,0.0482656508684158,293.30682373046875,297.1499938964844,293.1499938964844,0.0042628678493201,-249.1834716796875,296.9028625488281,0.5469157695770264,0.050000000745058,0.0356488451361656,293.1186218261719,297.1499938964844,293.1499938964844,0.0740450695157051,-1906.123046875,304.146728515625,0.7545229196548462,0.1269536912441253,0.1208666563034057,293.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5469157695770264,0.050000000745058,0.2289514690637588,291.121826171875,291.1499938964844,272.5033264160156,270.71435546875,284.69879150390625,294.03594970703125,291.12237548828125,1.0,0.1581734865903854,0.9654136300086976,0.9654136300086976,1.0,1.0,-0.5755007266998291,0.2498278468847274,0.3256728947162628,0.0832986608147621,0.0,0.0,0.0850822329521179,24.81846046447754,25.0,5.108426094055176,-3737.2080078125,35.12491607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,303.3182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.0831378996372222,0.0,0.0,0.0,0.0,1.0,0.0020883807446807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092727780342102,0.1008655205368995,-0.0081377364695072,0.0,8.437440556008369e-05,0.0,0.0,3.879293203353882,0.0,0.0,0.0,0.2694542109966278,4.0,0.0,1.0
837840,293.1903381347656,297.1499938964844,293.1499938964844,0.0030408792663365,-230.98077392578125,294.2849426269531,0.5469157695770264,0.050000000745058,0.045834232121706,294.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5469157695770264,0.050000000745058,0.0482656508684158,293.30682373046875,297.1499938964844,293.1499938964844,0.0042628678493201,-249.1834716796875,296.9028625488281,0.5469157695770264,0.050000000745058,0.0356488451361656,293.1186218261719,297.1499938964844,293.1499938964844,0.0740450695157051,-1906.123046875,304.146728515625,0.7545229196548462,0.1269536912441253,0.1208666563034057,293.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5469157695770264,0.050000000745058,0.2289514690637588,291.121826171875,291.1499938964844,272.5033264160156,270.71435546875,284.69879150390625,294.03594970703125,291.12237548828125,1.0,0.1581734865903854,0.9654136300086976,0.9654136300086976,1.0,1.0,-0.5755007266998291,0.2498278468847274,0.3256728947162628,0.0832986608147621,0.0,0.0,0.0850822329521179,24.81846046447754,25.0,5.108426094055176,-3737.2080078125,35.12491607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,303.3182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.0831378996372222,0.0,0.0,0.0,0.0,1.0,0.0020883807446807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092727780342102,0.1008655205368995,-0.0081377364695072,0.0,8.437440556008369e-05,0.0,0.0,3.879293203353882,0.0,0.0,0.0,0.2694542109966278,4.0,0.0,1.0
837900,293.1889953613281,297.1499938964844,293.1499938964844,0.0030383290722966,-230.7817840576172,294.2823486328125,0.5469382405281067,0.050000000745058,0.0458340644836425,294.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5469382405281067,0.050000000745058,0.0482654795050621,293.3058776855469,297.1499938964844,293.1499938964844,0.0042432551272213,-248.0991668701172,296.87872314453125,0.5469382405281067,0.050000000745058,0.0356487184762954,293.1184387207031,297.1499938964844,293.1499938964844,0.0743778944015502,-1912.47412109375,304.146728515625,0.7553801536560059,0.1273889392614364,0.1212776452302932,293.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5469382405281067,0.050000000745058,0.2289506494998932,291.1228332519531,291.1499938964844,272.4750061035156,270.6932067871094,284.6775817871094,294.0205993652344,291.12310791015625,1.0,0.1582180559635162,0.9655656218528748,0.9655656218528748,1.0,1.0,-0.5759924054145813,0.2500481605529785,0.3259442746639251,0.083377219736576,0.0,0.0,0.086789920926094,24.817703247070312,25.0,3.086833238601685,-3750.50927734375,35.17268371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594421386719,303.3463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.083537109196186,0.0,0.0,0.0,0.0,1.0,0.0020030150189995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933461263775825,0.1008585467934608,-0.0075124208815395,0.0,8.477954543195665e-05,0.0,0.0,3.8798656463623047,0.0,0.0,0.0,0.2694821655750274,4.0,0.0,1.0
837960,293.1876525878906,297.1499938964844,293.1499938964844,0.0030360035598278,-230.60430908203125,294.279541015625,0.546960711479187,0.050000000745058,0.0458339005708694,294.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.546960711479187,0.050000000745058,0.048265304416418,293.304931640625,297.1499938964844,293.1499938964844,0.0042239194735884,-247.03355407714844,296.8544311523437,0.546960711479187,0.050000000745058,0.0356485918164253,293.11822509765625,297.1499938964844,293.1499938964844,0.0747148990631103,-1918.919921875,304.1466979980469,0.7562394142150879,0.127825379371643,0.1216896101832389,293.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.546960711479187,0.050000000745058,0.2289498299360275,291.1232604980469,291.1499938964844,272.4466552734375,270.67205810546875,284.65643310546875,294.00537109375,291.1233215332031,1.0,0.1582627892494201,0.9657161831855774,0.9657161831855774,1.0,1.0,-0.576485276222229,0.2502691447734833,0.3262161314487457,0.0834555700421333,0.0,0.0,0.0885272845625877,24.81696891784668,25.0,1.3937724828720093,-3764.0908203125,35.22064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584045410156,303.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.568359375,18000.0,0.0,0.0,0.0839298069477081,0.0,0.0,0.0,0.0,1.0,0.0019155269255861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939744710922241,0.1008698269724845,-0.006895353551954,0.0,8.517808601027355e-05,0.0,0.0,3.8811614513397217,0.0,0.0,0.0,0.269512414932251,4.0,0.0,1.0
