time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.1849365234375,297.1499938964844,293.1499938964844,0.0030319816432893,-230.30577087402344,294.2737731933594,0.5470056533813477,0.050000000745058,0.0458335727453231,294.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5470056533813477,0.050000000745058,0.0482649616897106,293.302734375,297.1499938964844,293.1499938964844,0.0041869818232953,-245.00314331054688,296.8065185546875,0.5470056533813477,0.050000000745058,0.0356483347713947,293.1178894042969,297.1499938964844,293.1499938964844,0.0753981843590736,-1932.0240478515625,304.14666748046875,0.7579655051231384,0.128702163696289,0.1225170865654945,293.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5470056533813477,0.050000000745058,0.2289481908082962,291.1229553222656,291.1499938964844,272.3900146484375,270.6296691894531,284.6131591796875,293.9734191894531,291.1227722167969,1.0,0.158352792263031,0.9660173654556274,0.9660173654556274,1.0,1.0,-0.5774752497673035,0.2507127225399017,0.3267625272274017,0.0836137235164642,0.0,0.0,0.0921418666839599,24.81553077697754,25.0,-0.9896686673164368,-3792.680419921875,35.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586486816406,303.4355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.31640625,18000.0,0.0,0.0,0.0846941545605659,0.0,0.0,0.0,0.0,1.0,0.0017276589060202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952886641025543,0.1009426563978195,-0.0056539922952651,0.0,8.59538049553521e-05,0.0,0.0,3.885798215866089,0.0,0.0,0.0,0.2695808708667755,4.0,0.0,1.0
838080,293.1849365234375,297.1499938964844,293.1499938964844,0.0030319816432893,-230.30577087402344,294.2737731933594,0.5470056533813477,0.050000000745058,0.0458335727453231,294.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5470056533813477,0.050000000745058,0.0482649616897106,293.302734375,297.1499938964844,293.1499938964844,0.0041869818232953,-245.00314331054688,296.8065185546875,0.5470056533813477,0.050000000745058,0.0356483347713947,293.1178894042969,297.1499938964844,293.1499938964844,0.0753981843590736,-1932.0240478515625,304.14666748046875,0.7579655051231384,0.128702163696289,0.1225170865654945,293.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5470056533813477,0.050000000745058,0.2289481908082962,291.1229553222656,291.1499938964844,272.3900146484375,270.6296691894531,284.6131591796875,293.9734191894531,291.1227722167969,1.0,0.158352792263031,0.9660173654556274,0.9660173654556274,1.0,1.0,-0.5774752497673035,0.2507127225399017,0.3267625272274017,0.0836137235164642,0.0,0.0,0.0921418666839599,24.81553077697754,25.0,-0.9896686673164368,-3792.680419921875,35.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586486816406,303.4355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.31640625,18000.0,0.0,0.0,0.0846941545605659,0.0,0.0,0.0,0.0,1.0,0.0017276589060202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952886641025543,0.1009426563978195,-0.0056539922952651,0.0,8.59538049553521e-05,0.0,0.0,3.885798215866089,0.0,0.0,0.0,0.2695808708667755,4.0,0.0,1.0
838140,293.1822204589844,297.1499938964844,293.1499938964844,0.0030287622939795,-230.0798797607422,294.26788330078125,0.5470510125160217,0.050000000745058,0.0458332411944866,294.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5470510125160217,0.050000000745058,0.0482646115124225,293.2992248535156,297.1499938964844,293.1499938964844,0.004153799265623,-243.18777465820312,296.7622375488281,0.5470510125160217,0.050000000745058,0.0356480777263641,293.1175537109375,297.1499938964844,293.1499938964844,0.0760947614908218,-1945.4306640625,304.1466064453125,0.7597033977508545,0.1295850425958633,0.1233500242233276,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5470510125160217,0.050000000745058,0.2289465367794037,291.1212463378906,291.1499938964844,272.3333435058594,270.5872497558594,284.5625915527344,293.9288024902344,291.12066650390625,1.0,0.1584434956312179,0.9663185477256776,0.9663185477256776,1.0,1.0,-0.5784717202186584,0.251158744096756,0.3273129761219024,0.0837740376591682,0.0,0.0,0.0960738509893417,24.8140926361084,25.0,-3.387814283370972,-3824.377197265625,35.41447448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607849121094,303.4996032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.085434041917324,0.0,0.0,0.0,0.0,1.0,0.0015109658706933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967206209897995,0.1010889858007431,-0.0043683652766048,0.0,8.670469105709344e-05,0.0,0.0,3.893470525741577,0.0,0.0,0.0,0.2696626484394073,4.0,0.0,1.0
838200,293.1822204589844,297.1499938964844,293.1499938964844,0.0030287622939795,-230.0798797607422,294.26788330078125,0.5470510125160217,0.050000000745058,0.0458332411944866,294.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5470510125160217,0.050000000745058,0.0482646115124225,293.2992248535156,297.1499938964844,293.1499938964844,0.004153799265623,-243.18777465820312,296.7622375488281,0.5470510125160217,0.050000000745058,0.0356480777263641,293.1175537109375,297.1499938964844,293.1499938964844,0.0760947614908218,-1945.4306640625,304.1466064453125,0.7597033977508545,0.1295850425958633,0.1233500242233276,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5470510125160217,0.050000000745058,0.2289465367794037,291.1212463378906,291.1499938964844,272.3333435058594,270.5872497558594,284.5625915527344,293.9288024902344,291.12066650390625,1.0,0.1584434956312179,0.9663185477256776,0.9663185477256776,1.0,1.0,-0.5784717202186584,0.251158744096756,0.3273129761219024,0.0837740376591682,0.0,0.0,0.0960738509893417,24.8140926361084,25.0,-3.387814283370972,-3824.377197265625,35.41447448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607849121094,303.4996032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.085434041917324,0.0,0.0,0.0,0.0,1.0,0.0015109658706933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967206209897995,0.1010889858007431,-0.0043683652766048,0.0,8.670469105709344e-05,0.0,0.0,3.893470525741577,0.0,0.0,0.0,0.2696626484394073,4.0,0.0,1.0
838260,293.1794738769531,297.1499938964844,293.1499938964844,0.0030264279339462,-229.9311981201172,294.26202392578125,0.5470970869064331,0.050000000745058,0.0458329059183597,294.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5470970869064331,0.050000000745058,0.0482642576098442,293.2953186035156,297.1499938964844,293.1499938964844,0.0041225687600672,-241.48727416992188,296.719482421875,0.5470970869064331,0.050000000745058,0.0356478169560432,293.1172180175781,297.1499938964844,293.1499938964844,0.0768046230077743,-1959.136962890625,304.1465759277344,0.7614557147026062,0.1304753571748733,0.1241896823048591,293.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5470970869064331,0.050000000745058,0.2289448529481887,291.1181640625,291.1499938964844,272.27667236328125,270.5447692871094,284.51007080078125,293.8802795410156,291.11749267578125,1.0,0.1585349142551422,0.966615915298462,0.966615915298462,1.0,1.0,-0.5794762372970581,0.251607745885849,0.3278684914112091,0.083936832845211,0.0,0.0,0.1005205065011978,24.81259727478028,25.0,-4.519765377044678,-3859.559326171875,35.51274108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,303.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4140625,18000.0,0.0,0.0,0.0861617624759674,0.0,0.0,0.0,0.0,1.0,0.00124174694065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983585193753242,0.1013545021414756,-0.0029959811363369,0.0,8.744323713472113e-05,0.0,0.0,3.9060816764831534,0.0,0.0,0.0,0.2697662711143493,4.0,0.0,1.0
838320,293.1794738769531,297.1499938964844,293.1499938964844,0.0030264279339462,-229.9311981201172,294.26202392578125,0.5470970869064331,0.050000000745058,0.0458329059183597,294.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5470970869064331,0.050000000745058,0.0482642576098442,293.2953186035156,297.1499938964844,293.1499938964844,0.0041225687600672,-241.48727416992188,296.719482421875,0.5470970869064331,0.050000000745058,0.0356478169560432,293.1172180175781,297.1499938964844,293.1499938964844,0.0768046230077743,-1959.136962890625,304.1465759277344,0.7614557147026062,0.1304753571748733,0.1241896823048591,293.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5470970869064331,0.050000000745058,0.2289448529481887,291.1181640625,291.1499938964844,272.27667236328125,270.5447692871094,284.51007080078125,293.8802795410156,291.11749267578125,1.0,0.1585349142551422,0.966615915298462,0.966615915298462,1.0,1.0,-0.5794762372970581,0.251607745885849,0.3278684914112091,0.083936832845211,0.0,0.0,0.1005205065011978,24.81259727478028,25.0,-4.519765377044678,-3859.559326171875,35.51274108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,303.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4140625,18000.0,0.0,0.0,0.0861617624759674,0.0,0.0,0.0,0.0,1.0,0.00124174694065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983585193753242,0.1013545021414756,-0.0029959811363369,0.0,8.744323713472113e-05,0.0,0.0,3.9060816764831534,0.0,0.0,0.0,0.2697662711143493,4.0,0.0,1.0
838380,293.1766967773437,297.1499938964844,293.1499938964844,0.0030248791445046,-229.8377227783203,294.25738525390625,0.5471439957618713,0.050000000745058,0.0458325631916523,294.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5471439957618713,0.050000000745058,0.0482638962566852,293.2913513183594,297.1499938964844,293.1499938964844,0.0040924572385847,-239.84071350097656,296.6783752441406,0.5471439957618713,0.050000000745058,0.0356475487351417,293.11688232421875,297.1499938964844,293.1499938964844,0.0775165408849716,-1972.9000244140625,304.1465148925781,0.7632236480712891,0.131373330950737,0.1250366419553756,293.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5471439957618713,0.050000000745058,0.2289431393146515,291.1153869628906,291.1499938964844,272.2200012207031,270.5022277832031,284.4579467773437,293.83233642578125,291.11492919921875,1.0,0.1586270928382873,0.9669132828712464,0.9669132828712464,1.0,1.0,-0.580489456653595,0.252060055732727,0.3284294009208679,0.0841023921966552,0.0,0.0,0.1053395643830299,24.811038970947266,25.0,-3.639529228210449,-3897.591796875,35.612003326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,303.6533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.0868951380252838,0.0,0.0,0.0,0.0,1.0,0.0008885022252798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001918315887451,0.1017741337418556,-0.0015822993591427,0.0,8.81875166669488e-05,0.0,0.0,3.925029993057251,0.0,0.0,0.0,0.2698957324028015,4.0,0.0,1.0
838440,293.1766967773437,297.1499938964844,293.1499938964844,0.0030248791445046,-229.8377227783203,294.25738525390625,0.5471439957618713,0.050000000745058,0.0458325631916523,294.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5471439957618713,0.050000000745058,0.0482638962566852,293.2913513183594,297.1499938964844,293.1499938964844,0.0040924572385847,-239.84071350097656,296.6783752441406,0.5471439957618713,0.050000000745058,0.0356475487351417,293.11688232421875,297.1499938964844,293.1499938964844,0.0775165408849716,-1972.9000244140625,304.1465148925781,0.7632236480712891,0.131373330950737,0.1250366419553756,293.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5471439957618713,0.050000000745058,0.2289431393146515,291.1153869628906,291.1499938964844,272.2200012207031,270.5022277832031,284.4579467773437,293.83233642578125,291.11492919921875,1.0,0.1586270928382873,0.9669132828712464,0.9669132828712464,1.0,1.0,-0.580489456653595,0.252060055732727,0.3284294009208679,0.0841023921966552,0.0,0.0,0.1053395643830299,24.811038970947266,25.0,-3.639529228210449,-3897.591796875,35.612003326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,303.6533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.0868951380252838,0.0,0.0,0.0,0.0,1.0,0.0008885022252798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001918315887451,0.1017741337418556,-0.0015822993591427,0.0,8.81875166669488e-05,0.0,0.0,3.925029993057251,0.0,0.0,0.0,0.2698957324028015,4.0,0.0,1.0
838500,293.17529296875,297.1499938964844,293.1499938964844,0.0030243510846048,-229.805419921875,294.2557678222656,0.5471676588058472,0.050000000745058,0.0458323918282985,294.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5471676588058472,0.050000000745058,0.0482637137174606,293.2893981933594,297.1499938964844,293.1499938964844,0.0040777139365673,-239.02911376953125,296.6585998535156,0.5471676588058472,0.050000000745058,0.035647414624691,293.11669921875,297.1499938964844,293.1499938964844,0.0778708308935165,-1979.7506103515625,304.1465148925781,0.7641127109527588,0.1318248063325882,0.125462606549263,293.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5471676588058472,0.050000000745058,0.2289422899484634,291.11444091796875,291.1499938964844,272.1916809082031,270.4809265136719,284.43218994140625,293.80889892578125,291.1141357421875,1.0,0.1586734801530838,0.9670619964599608,0.9670619964599608,1.0,1.0,-0.5809990167617798,0.2522873282432556,0.3287117183208465,0.084186166524887,0.0,0.0,0.10780680924654,24.81024932861328,25.0,-2.7419278621673584,-3917.175048828125,35.66199493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96405029296875,303.695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.392578125,18000.0,0.0,0.0,0.087269127368927,0.0,0.0,0.0,0.0,1.0,0.0006661994266323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011532917618751,0.1020742580294609,-0.0009209655690938,0.0,8.856706699589267e-05,0.0,0.0,3.938112735748291,0.0,0.0,0.0,0.2699722051620483,4.0,0.0,1.0
838560,293.1739196777344,297.1499938964844,293.1499938964844,0.0030239799525588,-229.7816925048828,294.25469970703125,0.5471914410591125,0.050000000745058,0.0458322167396545,294.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.5471914410591125,0.050000000745058,0.048263531178236,293.2874450683594,297.1499938964844,293.1499938964844,0.0040631643496453,-238.2240447998047,296.6393127441406,0.5471914410591125,0.050000000745058,0.0356472805142402,293.1165466308594,297.1499938964844,293.1499938964844,0.0782234296202659,-1986.5687255859373,304.1465148925781,0.7650046944618225,0.1322777718305587,0.1258900314569473,293.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.5471914410591125,0.050000000745058,0.228941410779953,291.1138610839844,291.1499938964844,272.163330078125,270.4596252441406,284.4066772460937,293.7858581542969,291.1137390136719,1.0,0.1587200462818145,0.9672090411186218,0.9672090411186218,1.0,1.0,-0.5815103650093079,0.2525151968002319,0.3289951682090759,0.0842705443501472,0.0,0.0,0.1102742031216621,24.80946350097656,25.0,-1.7261836528778076,-3936.8798828125,35.712215423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,303.7366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.822265625,18000.0,0.0,0.0,0.0876502394676208,0.0,0.0,0.0,0.0,1.0,0.0003965312207583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021291092038154,0.1024862378835678,-0.0003571303095668,0.0,8.895385690266266e-05,0.0,0.0,3.955588102340698,0.0,0.0,0.0,0.270061045885086,4.0,0.0,1.0
838620,293.171142578125,297.1499938964844,293.1499938964844,0.0030236626043915,-229.75767517089844,294.2540283203125,0.5472390055656433,0.050000000745058,0.0458318702876567,294.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5472390055656433,0.050000000745058,0.0482631660997867,293.2835998535156,297.1499938964844,293.1499938964844,0.0040345368906855,-236.62901306152344,296.60211181640625,0.5472390055656433,0.050000000745058,0.0356470122933387,293.1162414550781,297.1499938964844,293.1499938964844,0.0789236575365066,-2000.109375,304.1465148925781,0.7667950987815857,0.1331869512796402,0.1267483383417129,293.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5472390055656433,0.050000000745058,0.2289396822452545,291.11376953125,291.1499938964844,272.1066589355469,270.4169616699219,284.3563842773437,293.7410888671875,291.1138916015625,1.0,0.1588137447834015,0.9675032496452332,0.9675032496452332,1.0,1.0,-0.5825371146202087,0.2529723346233368,0.3295647799968719,0.084440991282463,0.0,0.0,0.1151257827877998,24.80793571472168,25.0,0.2208966612815857,-3976.067138671875,35.813262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599609375,303.8171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4140625,18000.0,0.0,0.0,0.0884359329938888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040841042995452,0.1040883138775825,-4.215245553496061e-06,0.0,8.975122909760103e-05,0.0,0.0,4.020941734313965,0.0,0.0,0.0,0.2703169882297516,4.0,0.0,1.0
838680,293.171142578125,297.1499938964844,293.1499938964844,0.0030236626043915,-229.75767517089844,294.2540283203125,0.5472390055656433,0.050000000745058,0.0458318702876567,294.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5472390055656433,0.050000000745058,0.0482631660997867,293.2835998535156,297.1499938964844,293.1499938964844,0.0040345368906855,-236.62901306152344,296.60211181640625,0.5472390055656433,0.050000000745058,0.0356470122933387,293.1162414550781,297.1499938964844,293.1499938964844,0.0789236575365066,-2000.109375,304.1465148925781,0.7667950987815857,0.1331869512796402,0.1267483383417129,293.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5472390055656433,0.050000000745058,0.2289396822452545,291.11376953125,291.1499938964844,272.1066589355469,270.4169616699219,284.3563842773437,293.7410888671875,291.1138916015625,1.0,0.1588137447834015,0.9675032496452332,0.9675032496452332,1.0,1.0,-0.5825371146202087,0.2529723346233368,0.3295647799968719,0.084440991282463,0.0,0.0,0.1151257827877998,24.80793571472168,25.0,0.2208966612815857,-3976.067138671875,35.813262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599609375,303.8171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4140625,18000.0,0.0,0.0,0.0884359329938888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040841042995452,0.1040883138775825,-4.215245553496061e-06,0.0,8.975122909760103e-05,0.0,0.0,4.020941734313965,0.0,0.0,0.0,0.2703169882297516,4.0,0.0,1.0
838740,293.1683959960937,297.1499938964844,293.1499938964844,0.003023917786777,-229.76795959472656,294.2550354003906,0.5472862720489502,0.050000000745058,0.0458315275609493,294.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472862720489502,0.050000000745058,0.0482628047466278,293.2798767089844,297.1499938964844,293.1499938964844,0.004006590694189,-235.0600128173828,296.56658935546875,0.5472862720489502,0.050000000745058,0.0356467440724372,293.115966796875,297.1499938964844,293.1499938964844,0.0796180963516235,-2013.543212890625,304.1465148925781,0.7685904502868652,0.1340990960597992,0.1276098489761352,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472862720489502,0.050000000745058,0.2289379686117172,291.11474609375,291.1499938964844,272.04998779296875,270.37420654296875,284.3070678710937,293.6979675292969,291.1150207519531,1.0,0.1589081287384033,0.9677973985671996,0.9677973985671996,1.0,1.0,-0.5835677981376648,0.2534306943416595,0.3301371037960052,0.0846134051680564,0.0,0.0,0.1197722777724266,24.8065242767334,25.0,1.6676491498947144,-4014.483642578125,35.91501998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,303.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.0892535746097564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060076504945755,0.1060118675231933,-4.2181632124993484e-06,0.0,9.05810302356258e-05,0.0,0.0,4.099476337432861,0.0,0.0,0.0,0.2706131637096405,4.0,0.0,1.0
838800,293.1683959960937,297.1499938964844,293.1499938964844,0.003023917786777,-229.76795959472656,294.2550354003906,0.5472862720489502,0.050000000745058,0.0458315275609493,294.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472862720489502,0.050000000745058,0.0482628047466278,293.2798767089844,297.1499938964844,293.1499938964844,0.004006590694189,-235.0600128173828,296.56658935546875,0.5472862720489502,0.050000000745058,0.0356467440724372,293.115966796875,297.1499938964844,293.1499938964844,0.0796180963516235,-2013.543212890625,304.1465148925781,0.7685904502868652,0.1340990960597992,0.1276098489761352,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472862720489502,0.050000000745058,0.2289379686117172,291.11474609375,291.1499938964844,272.04998779296875,270.37420654296875,284.3070678710937,293.6979675292969,291.1150207519531,1.0,0.1589081287384033,0.9677973985671996,0.9677973985671996,1.0,1.0,-0.5835677981376648,0.2534306943416595,0.3301371037960052,0.0846134051680564,0.0,0.0,0.1197722777724266,24.8065242767334,25.0,1.6676491498947144,-4014.483642578125,35.91501998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,303.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.0892535746097564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060076504945755,0.1060118675231933,-4.2181632124993484e-06,0.0,9.05810302356258e-05,0.0,0.0,4.099476337432861,0.0,0.0,0.0,0.2706131637096405,4.0,0.0,1.0
838860,293.1651916503906,297.1499938964844,293.1499938964844,0.0030260349158197,-229.9135284423828,294.2586975097656,0.5473478436470032,0.050000000745058,0.0458310805261135,294.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5473478436470032,0.050000000745058,0.0482623316347599,293.2757568359375,297.1499938964844,293.1499938964844,0.0039807339198887,-233.60040283203125,296.5338439941406,0.5473478436470032,0.050000000745058,0.0356463938951492,293.1152648925781,297.1499938964844,293.1499938964844,0.080349862575531,-2027.722412109375,304.1464538574219,0.7705093622207642,0.1351028233766555,0.1285249441862106,293.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5473478436470032,0.050000000745058,0.2289357334375381,291.1163024902344,291.1499938964844,271.99334716796875,270.3319702148437,284.2586364746094,293.6563720703125,291.1166381835937,1.0,0.1590041071176529,0.9680883288383484,0.9680883288383484,1.0,1.0,-0.5846617817878723,0.2539152801036834,0.3307465016841888,0.0847998186945915,0.0,0.0,0.1241621971130371,24.802898406982425,25.0,2.322548151016236,-4051.839599609375,36.02113723754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,303.96099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.0900984704494476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078632473945617,0.1078674718737602,-4.221140898152953e-06,0.0,9.14384945644997e-05,0.0,0.0,4.175570011138916,0.0,0.0,0.0,0.2709037065505981,4.0,0.0,1.0
838920,293.1651916503906,297.1499938964844,293.1499938964844,0.0030260349158197,-229.9135284423828,294.2586975097656,0.5473478436470032,0.050000000745058,0.0458310805261135,294.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5473478436470032,0.050000000745058,0.0482623316347599,293.2757568359375,297.1499938964844,293.1499938964844,0.0039807339198887,-233.60040283203125,296.5338439941406,0.5473478436470032,0.050000000745058,0.0356463938951492,293.1152648925781,297.1499938964844,293.1499938964844,0.080349862575531,-2027.722412109375,304.1464538574219,0.7705093622207642,0.1351028233766555,0.1285249441862106,293.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5473478436470032,0.050000000745058,0.2289357334375381,291.1163024902344,291.1499938964844,271.99334716796875,270.3319702148437,284.2586364746094,293.6563720703125,291.1166381835937,1.0,0.1590041071176529,0.9680883288383484,0.9680883288383484,1.0,1.0,-0.5846617817878723,0.2539152801036834,0.3307465016841888,0.0847998186945915,0.0,0.0,0.1241621971130371,24.802898406982425,25.0,2.322548151016236,-4051.839599609375,36.02113723754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,303.96099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.0900984704494476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078632473945617,0.1078674718737602,-4.221140898152953e-06,0.0,9.14384945644997e-05,0.0,0.0,4.175570011138916,0.0,0.0,0.0,0.2709037065505981,4.0,0.0,1.0
838980,293.1612854003906,297.1499938964844,293.1499938964844,0.0030304021202027,-230.2288055419922,294.2655029296875,0.5474421977996826,0.050000000745058,0.0458303950726985,294.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5474421977996826,0.050000000745058,0.0482616126537323,293.2709045410156,297.1499938964844,293.1499938964844,0.0039575332775712,-232.28805541992188,296.5045166015625,0.5474421977996826,0.050000000745058,0.0356458611786365,293.114013671875,297.1499938964844,293.1499938964844,0.0811844617128372,-2043.939697265625,304.146240234375,0.7727270722389221,0.1362380087375641,0.1295700967311859,293.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5474421977996826,0.050000000745058,0.2289323210716247,291.1178283691406,291.1499938964844,271.9366760253906,270.2906799316406,284.21160888671875,293.6170349121094,291.1181335449219,1.0,0.159104436635971,0.9683792591094972,0.9683792591094972,1.0,1.0,-0.5859096050262451,0.2544641196727752,0.3314454853534698,0.0850193500518798,0.0,0.0,0.128339484333992,24.794273376464844,25.0,2.141406774520874,-4088.43408203125,36.137977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94451904296875,304.0235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.0909623876214027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096526905894279,0.1096569150686264,-4.224040822009556e-06,0.0,9.231526200892404e-05,0.0,0.0,4.249146938323975,0.0,0.0,0.0,0.2711851298809051,4.0,0.0,1.0
839040,293.1612854003906,297.1499938964844,293.1499938964844,0.0030304021202027,-230.2288055419922,294.2655029296875,0.5474421977996826,0.050000000745058,0.0458303950726985,294.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5474421977996826,0.050000000745058,0.0482616126537323,293.2709045410156,297.1499938964844,293.1499938964844,0.0039575332775712,-232.28805541992188,296.5045166015625,0.5474421977996826,0.050000000745058,0.0356458611786365,293.114013671875,297.1499938964844,293.1499938964844,0.0811844617128372,-2043.939697265625,304.146240234375,0.7727270722389221,0.1362380087375641,0.1295700967311859,293.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5474421977996826,0.050000000745058,0.2289323210716247,291.1178283691406,291.1499938964844,271.9366760253906,270.2906799316406,284.21160888671875,293.6170349121094,291.1181335449219,1.0,0.159104436635971,0.9683792591094972,0.9683792591094972,1.0,1.0,-0.5859096050262451,0.2544641196727752,0.3314454853534698,0.0850193500518798,0.0,0.0,0.128339484333992,24.794273376464844,25.0,2.141406774520874,-4088.43408203125,36.137977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94451904296875,304.0235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.0909623876214027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096526905894279,0.1096569150686264,-4.224040822009556e-06,0.0,9.231526200892404e-05,0.0,0.0,4.249146938323975,0.0,0.0,0.0,0.2711851298809051,4.0,0.0,1.0
839100,293.1591186523437,297.1499938964844,293.1499938964844,0.0030333513859659,-230.445068359375,294.2698669433594,0.5474964380264282,0.050000000745058,0.0458300039172172,294.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5474964380264282,0.050000000745058,0.0482611991465091,293.268310546875,297.1499938964844,293.1499938964844,0.0039468421600759,-231.6833038330078,296.4909362792969,0.5474964380264282,0.050000000745058,0.0356455594301223,293.1132507324219,297.1499938964844,293.1499938964844,0.0816306695342063,-2052.625,304.1461181640625,0.7739148139953613,0.1368398070335388,0.1301282048225402,293.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5474964380264282,0.050000000745058,0.2289303541183471,291.11846923828125,291.1499938964844,271.9083251953125,270.2703857421875,284.18865966796875,293.5983581542969,291.1187438964844,1.0,0.1591565907001495,0.9685247540473938,0.9685247540473938,1.0,1.0,-0.5865756869316101,0.2547561228275299,0.3318195939064026,0.0851383730769157,0.0,0.0,0.1303746104240417,24.78896713256836,25.0,1.911888003349304,-4106.58154296875,36.19975662231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422302246094,304.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3359375,18000.0,0.0,0.0,0.0913986787199974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105322688817977,0.1105364933609962,-4.225465090712532e-06,0.0,9.275804040953516e-05,0.0,0.0,4.285372734069824,0.0,0.0,0.0,0.2713236212730407,4.0,0.0,1.0
839160,293.1568298339844,297.1499938964844,293.1499938964844,0.0030367881990969,-230.6986389160156,294.2748413085937,0.5475537776947021,0.050000000745058,0.0458295866847038,294.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5475537776947021,0.050000000745058,0.0482607632875442,293.2655639648437,297.1499938964844,293.1499938964844,0.0039367228746414,-231.11099243164065,296.47802734375,0.5475537776947021,0.050000000745058,0.0356452353298664,293.1124572753906,297.1499938964844,293.1499938964844,0.082092709839344,-2061.627197265625,304.14599609375,0.7751442193984985,0.1374609917402267,0.1307056993246078,293.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5475537776947021,0.050000000745058,0.2289282828569412,291.1190490722656,291.1499938964844,271.8800048828125,270.25030517578125,284.1661071777344,293.580322265625,291.1192626953125,1.0,0.1592101752758026,0.9686676263809204,0.9686676263809204,1.0,1.0,-0.5872648358345032,0.2550576031208038,0.3322072327136993,0.0852625146508216,0.0,0.0,0.1323816329240799,24.783275604248047,25.0,1.6704301834106443,-4124.6875,36.26355743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402160644531,304.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.384765625,18000.0,0.0,0.0,0.0918366312980651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114054918289184,0.1114097237586975,-4.226878445479088e-06,0.0,9.32025068323128e-05,0.0,0.0,4.321376800537109,0.0,0.0,0.0,0.2714612185955047,4.0,0.0,1.0
839220,293.15203857421875,297.1499938964844,293.1499938964844,0.0030450748745352,-231.31349182128903,294.2864990234375,0.547674834728241,0.050000000745058,0.0458287149667739,294.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.547674834728241,0.050000000745058,0.0482598431408405,293.2598876953125,297.1499938964844,293.1499938964844,0.0039181504398584,-230.06057739257807,296.4542541503906,0.547674834728241,0.050000000745058,0.0356445536017417,293.1107788085937,297.1499938964844,293.1499938964844,0.0830588117241859,-2080.475341796875,304.1457214355469,0.7777111530303955,0.1387556493282318,0.1319123953580856,293.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.547674834728241,0.050000000745058,0.2289239168167114,291.1199645996094,291.1499938964844,271.8233337402344,270.21075439453125,284.1220703125,293.5460205078125,291.1201171875,1.0,0.1593218892812729,0.9689534306526184,0.9689534306526184,1.0,1.0,-0.5887047648429871,0.2556860744953155,0.3330186903476715,0.0855249017477035,0.0,0.0,0.1363228410482406,24.771202087402344,25.0,1.259689450263977,-4160.86474609375,36.39693832397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93707275390625,304.138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.092714287340641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131382510066032,0.1131424829363823,-4.22968560087611e-06,0.0,9.40932150115259e-05,0.0,0.0,4.392942428588867,0.0,0.0,0.0,0.2717346847057342,4.0,0.0,1.0
839280,293.15203857421875,297.1499938964844,293.1499938964844,0.0030450748745352,-231.31349182128903,294.2864990234375,0.547674834728241,0.050000000745058,0.0458287149667739,294.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.547674834728241,0.050000000745058,0.0482598431408405,293.2598876953125,297.1499938964844,293.1499938964844,0.0039181504398584,-230.06057739257807,296.4542541503906,0.547674834728241,0.050000000745058,0.0356445536017417,293.1107788085937,297.1499938964844,293.1499938964844,0.0830588117241859,-2080.475341796875,304.1457214355469,0.7777111530303955,0.1387556493282318,0.1319123953580856,293.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.547674834728241,0.050000000745058,0.2289239168167114,291.1199645996094,291.1499938964844,271.8233337402344,270.21075439453125,284.1220703125,293.5460205078125,291.1201171875,1.0,0.1593218892812729,0.9689534306526184,0.9689534306526184,1.0,1.0,-0.5887047648429871,0.2556860744953155,0.3330186903476715,0.0855249017477035,0.0,0.0,0.1363228410482406,24.771202087402344,25.0,1.259689450263977,-4160.86474609375,36.39693832397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93707275390625,304.138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.092714287340641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131382510066032,0.1131424829363823,-4.22968560087611e-06,0.0,9.40932150115259e-05,0.0,0.0,4.392942428588867,0.0,0.0,0.0,0.2717346847057342,4.0,0.0,1.0
839340,293.14697265625,297.1499938964844,293.1499938964844,0.0030551268719136,-232.0620880126953,294.3004455566406,0.5478015542030334,0.050000000745058,0.0458277985453605,294.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5478015542030334,0.050000000745058,0.0482588820159435,293.2539367675781,297.1499938964844,293.1499938964844,0.0039016399532556,-229.12635803222656,296.4330444335937,0.5478015542030334,0.050000000745058,0.035643845796585,293.1090087890625,297.1499938964844,293.1499938964844,0.0840728133916854,-2100.288330078125,304.1454467773437,0.7803982496261597,0.1401111781597137,0.1331786960363388,293.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5478015542030334,0.050000000745058,0.2289193570613861,291.1206970214844,291.1499938964844,271.76666259765625,270.1719665527344,284.079345703125,293.5139465332031,291.120849609375,1.0,0.1594396978616714,0.9692391753196716,0.9692391753196716,1.0,1.0,-0.5902158617973328,0.2563437819480896,0.3338720798492431,0.0858040675520896,0.0,0.0,0.1401792764663696,24.75871086120605,25.0,1.0081993341445925,-4197.07763671875,36.5374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,304.1937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.0935899913311004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148584261536598,0.1148626655340194,-4.232482297084061e-06,0.0,9.498194413026796e-05,0.0,0.0,4.464156627655029,0.0,0.0,0.0,0.2720068097114563,4.0,0.0,1.0
839400,293.14697265625,297.1499938964844,293.1499938964844,0.0030551268719136,-232.0620880126953,294.3004455566406,0.5478015542030334,0.050000000745058,0.0458277985453605,294.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5478015542030334,0.050000000745058,0.0482588820159435,293.2539367675781,297.1499938964844,293.1499938964844,0.0039016399532556,-229.12635803222656,296.4330444335937,0.5478015542030334,0.050000000745058,0.035643845796585,293.1090087890625,297.1499938964844,293.1499938964844,0.0840728133916854,-2100.288330078125,304.1454467773437,0.7803982496261597,0.1401111781597137,0.1331786960363388,293.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5478015542030334,0.050000000745058,0.2289193570613861,291.1206970214844,291.1499938964844,271.76666259765625,270.1719665527344,284.079345703125,293.5139465332031,291.120849609375,1.0,0.1594396978616714,0.9692391753196716,0.9692391753196716,1.0,1.0,-0.5902158617973328,0.2563437819480896,0.3338720798492431,0.0858040675520896,0.0,0.0,0.1401792764663696,24.75871086120605,25.0,1.0081993341445925,-4197.07763671875,36.5374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,304.1937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.0935899913311004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148584261536598,0.1148626655340194,-4.232482297084061e-06,0.0,9.498194413026796e-05,0.0,0.0,4.464156627655029,0.0,0.0,0.0,0.2720068097114563,4.0,0.0,1.0
839460,293.1417236328125,297.1499938964844,293.1499938964844,0.0030668610706925,-232.9372711181641,294.31658935546875,0.5479315519332886,0.050000000745058,0.0458268634974956,294.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5479315519332886,0.050000000745058,0.0482578948140144,293.24786376953125,297.1499938964844,293.1499938964844,0.0038870722055435,-228.3011169433593,296.4142761230469,0.5479315519332886,0.050000000745058,0.0356431156396865,293.107177734375,297.1499938964844,293.1499938964844,0.0851283147931099,-2120.93896484375,304.14520263671875,0.783186137676239,0.1415206044912338,0.1344974786043167,293.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5479315519332886,0.050000000745058,0.2289146780967712,291.1213684082031,291.1499938964844,271.7099914550781,270.1338806152344,284.03778076171875,293.48388671875,291.1214904785156,1.0,0.1595635712146759,0.9695183634757996,0.9695183634757996,1.0,1.0,-0.591789722442627,0.2570269703865051,0.3347627520561218,0.0860984176397323,0.0,0.0,0.143953263759613,24.746177673339844,25.0,0.9079174399375916,-4233.33203125,36.68474960327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93426513671875,304.2470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.0944598019123077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165670976042747,0.1165713369846344,-4.235274900565855e-06,0.0,9.586469241185114e-05,0.0,0.0,4.535068035125732,0.0,0.0,0.0,0.2722778916358948,4.0,0.0,1.0
839520,293.1417236328125,297.1499938964844,293.1499938964844,0.0030668610706925,-232.9372711181641,294.31658935546875,0.5479315519332886,0.050000000745058,0.0458268634974956,294.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5479315519332886,0.050000000745058,0.0482578948140144,293.24786376953125,297.1499938964844,293.1499938964844,0.0038870722055435,-228.3011169433593,296.4142761230469,0.5479315519332886,0.050000000745058,0.0356431156396865,293.107177734375,297.1499938964844,293.1499938964844,0.0851283147931099,-2120.93896484375,304.14520263671875,0.783186137676239,0.1415206044912338,0.1344974786043167,293.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5479315519332886,0.050000000745058,0.2289146780967712,291.1213684082031,291.1499938964844,271.7099914550781,270.1338806152344,284.03778076171875,293.48388671875,291.1214904785156,1.0,0.1595635712146759,0.9695183634757996,0.9695183634757996,1.0,1.0,-0.591789722442627,0.2570269703865051,0.3347627520561218,0.0860984176397323,0.0,0.0,0.143953263759613,24.746177673339844,25.0,0.9079174399375916,-4233.33203125,36.68474960327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93426513671875,304.2470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.0944598019123077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165670976042747,0.1165713369846344,-4.235274900565855e-06,0.0,9.586469241185114e-05,0.0,0.0,4.535068035125732,0.0,0.0,0.0,0.2722778916358948,4.0,0.0,1.0
839580,293.1363525390625,297.1499938964844,293.1499938964844,0.0030802218243479,-233.9341583251953,294.3349304199219,0.5480634570121765,0.050000000745058,0.0458259135484695,294.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5480634570121765,0.050000000745058,0.0482568964362144,293.2416381835937,297.1499938964844,293.1499938964844,0.0038743678014725,-227.58018493652344,296.39794921875,0.5480634570121765,0.050000000745058,0.0356423780322074,293.1053161621094,297.1499938964844,293.1499938964844,0.086220771074295,-2142.335693359375,304.1449890136719,0.7860602736473083,0.1429788023233413,0.1358635276556015,293.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5480634570121765,0.050000000745058,0.2289099246263504,291.1220092773437,291.1499938964844,271.6533203125,270.0964050292969,283.9973449707031,293.45562744140625,291.1221618652344,1.0,0.1596934646368026,0.9697974920272828,0.9697974920272828,1.0,1.0,-0.5934202075004578,0.2577330768108368,0.3356871008872986,0.0864069759845733,0.0,0.0,0.1476406455039978,24.73383331298828,25.0,0.9017409086227416,-4269.5693359375,36.83842468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344482421875,304.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.0953208282589912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182616353034973,0.1182658746838569,-4.238062047079438e-06,0.0,9.673852764535697e-05,0.0,0.0,4.605568885803223,0.0,0.0,0.0,0.272547572851181,4.0,0.0,1.0
839640,293.1363525390625,297.1499938964844,293.1499938964844,0.0030802218243479,-233.9341583251953,294.3349304199219,0.5480634570121765,0.050000000745058,0.0458259135484695,294.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5480634570121765,0.050000000745058,0.0482568964362144,293.2416381835937,297.1499938964844,293.1499938964844,0.0038743678014725,-227.58018493652344,296.39794921875,0.5480634570121765,0.050000000745058,0.0356423780322074,293.1053161621094,297.1499938964844,293.1499938964844,0.086220771074295,-2142.335693359375,304.1449890136719,0.7860602736473083,0.1429788023233413,0.1358635276556015,293.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5480634570121765,0.050000000745058,0.2289099246263504,291.1220092773437,291.1499938964844,271.6533203125,270.0964050292969,283.9973449707031,293.45562744140625,291.1221618652344,1.0,0.1596934646368026,0.9697974920272828,0.9697974920272828,1.0,1.0,-0.5934202075004578,0.2577330768108368,0.3356871008872986,0.0864069759845733,0.0,0.0,0.1476406455039978,24.73383331298828,25.0,0.9017409086227416,-4269.5693359375,36.83842468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344482421875,304.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.0953208282589912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182616353034973,0.1182658746838569,-4.238062047079438e-06,0.0,9.673852764535697e-05,0.0,0.0,4.605568885803223,0.0,0.0,0.0,0.272547572851181,4.0,0.0,1.0
839700,293.13360595703125,297.1499938964844,293.1499938964844,0.0030875205993652,-234.47879028320312,294.344970703125,0.5481297969818115,0.050000000745058,0.0458254367113113,294.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5481297969818115,0.050000000745058,0.0482563935220241,293.2384948730469,297.1499938964844,293.1499938964844,0.0038687218911945,-227.2592620849609,296.3907165527344,0.5481297969818115,0.050000000745058,0.0356420055031776,293.1044006347656,297.1499938964844,293.1499938964844,0.0867802426218986,-2153.301025390625,304.1448974609375,0.7875269651412964,0.1437254697084427,0.1365635395050048,293.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5481297969818115,0.050000000745058,0.2289075553417205,291.1223449707031,291.1499938964844,271.625,270.077880859375,283.9775085449219,293.44219970703125,291.1224975585937,1.0,0.1597606837749481,0.969937026500702,0.969937026500702,1.0,1.0,-0.594255805015564,0.2580943703651428,0.3361614048480987,0.0865664556622505,0.0,0.0,0.1494491696357727,24.7277889251709,25.0,0.911195695400238,-4287.64990234375,36.91764450073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93487548828125,304.3240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.0957471877336502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191018968820571,0.1191061362624168,-4.2394513002363965e-06,0.0,9.717122156871484e-05,0.0,0.0,4.640594482421875,0.0,0.0,0.0,0.2726816534996032,4.0,0.0,1.0
839760,293.130859375,297.1499938964844,293.1499938964844,0.0030952000524848,-235.05181884765625,294.3554992675781,0.5481962561607361,0.050000000745058,0.0458249598741531,294.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5481962561607361,0.050000000745058,0.0482558906078338,293.2353515625,297.1499938964844,293.1499938964844,0.0038635095115751,-226.9626617431641,296.384033203125,0.5481962561607361,0.050000000745058,0.035641636699438,293.1034851074219,297.1499938964844,293.1499938964844,0.0873474776744842,-2164.423095703125,304.144775390625,0.7890101075172424,0.1444824934005737,0.1372735053300857,293.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5481962561607361,0.050000000745058,0.2289051711559295,291.1226806640625,291.1499938964844,271.5966796875,270.0595092773437,283.9579162597656,293.4291381835937,291.1228332519531,1.0,0.1598293036222458,0.9700729846954346,0.9700729846954346,1.0,1.0,-0.5951033234596252,0.2584604024887085,0.3366429209709167,0.0867290273308754,0.0,0.0,0.1512356102466583,24.72183609008789,25.0,0.9198775291442872,-4305.703125,36.99830627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,304.3489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.583984375,18000.0,0.0,0.0,0.0961706787347793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199377551674842,0.1199419945478439,-4.240837370161898e-06,0.0,9.760101238498464e-05,0.0,0.0,4.675478935241699,0.0,0.0,0.0,0.2728152275085449,4.0,0.0,1.0
