time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.1252746582031,297.1499938964844,293.1499938964844,0.0031117417383939,-236.2861175537109,294.378173828125,0.5483294129371643,0.050000000745058,0.0458240061998367,294.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483294129371643,0.050000000745058,0.0482548847794532,293.22900390625,297.1499938964844,293.1499938964844,0.0038544263225048,-226.4448699951172,296.3724670410156,0.5483294129371643,0.050000000745058,0.0356408916413784,293.1016845703125,297.1499938964844,293.1499938964844,0.0885052978992462,-2187.13623046875,304.14459228515625,0.7920236587524414,0.1460273563861847,0.1387231796979904,293.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483294129371643,0.050000000745058,0.2289003878831863,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.91949462890625,293.404296875,291.1235046386719,1.0,0.1599708199501037,0.9703447818756104,0.9703447818756104,1.0,1.0,-0.5968340635299683,0.2592067420482635,0.3376273512840271,0.0870636329054832,0.0,0.0,0.1547402143478393,24.71026039123535,25.0,0.920727550983429,-4341.68994140625,37.16401290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93719482421875,304.3971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.63671875,18000.0,0.0,0.0,0.09700807929039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215943768620491,0.1215986236929893,-4.2435967770870775e-06,0.0,9.845086606219412e-05,0.0,0.0,4.744748115539551,0.0,0.0,0.0,0.2730805873870849,4.0,0.0,1.0
839880,293.1252746582031,297.1499938964844,293.1499938964844,0.0031117417383939,-236.2861175537109,294.378173828125,0.5483294129371643,0.050000000745058,0.0458240061998367,294.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483294129371643,0.050000000745058,0.0482548847794532,293.22900390625,297.1499938964844,293.1499938964844,0.0038544263225048,-226.4448699951172,296.3724670410156,0.5483294129371643,0.050000000745058,0.0356408916413784,293.1016845703125,297.1499938964844,293.1499938964844,0.0885052978992462,-2187.13623046875,304.14459228515625,0.7920236587524414,0.1460273563861847,0.1387231796979904,293.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483294129371643,0.050000000745058,0.2289003878831863,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.91949462890625,293.404296875,291.1235046386719,1.0,0.1599708199501037,0.9703447818756104,0.9703447818756104,1.0,1.0,-0.5968340635299683,0.2592067420482635,0.3376273512840271,0.0870636329054832,0.0,0.0,0.1547402143478393,24.71026039123535,25.0,0.920727550983429,-4341.68994140625,37.16401290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93719482421875,304.3971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.63671875,18000.0,0.0,0.0,0.09700807929039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215943768620491,0.1215986236929893,-4.2435967770870775e-06,0.0,9.845086606219412e-05,0.0,0.0,4.744748115539551,0.0,0.0,0.0,0.2730805873870849,4.0,0.0,1.0
839940,293.1196594238281,297.1499938964844,293.1499938964844,0.0031298117246478,-237.63442993164065,294.4028625488281,0.5484625697135925,0.050000000745058,0.04582304880023,294.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5484625697135925,0.050000000745058,0.0482538789510726,293.22265625,297.1499938964844,293.1499938964844,0.0038470714353024,-226.02452087402344,296.36309814453125,0.5484625697135925,0.050000000745058,0.035640150308609,293.09991455078125,297.1499938964844,293.1499938964844,0.0896919965744018,-2210.427001953125,304.1444091796875,0.7950911521911621,0.1476100981235504,0.140209287405014,293.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5484625697135925,0.050000000745058,0.2288956195116043,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.88201904296875,293.3809814453125,291.1241455078125,1.0,0.1601177155971527,0.9706166386604308,0.9706166386604308,1.0,1.0,-0.5986086130142212,0.2599705159664154,0.3386380672454834,0.0874101221561431,0.0,0.0,0.1581594198942184,24.69914054870605,25.0,0.8905366063117981,-4377.5107421875,37.335227966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,304.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.097832553088665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232320368289947,0.123236283659935,-4.246339813107625e-06,0.0,9.92876011878252e-05,0.0,0.0,4.813393592834473,0.0,0.0,0.0,0.2733437716960907,4.0,0.0,1.0
840000,293.1196594238281,297.1499938964844,293.1499938964844,0.0031298117246478,-237.63442993164065,294.4028625488281,0.5484625697135925,0.050000000745058,0.04582304880023,294.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5484625697135925,0.050000000745058,0.0482538789510726,293.22265625,297.1499938964844,293.1499938964844,0.0038470714353024,-226.02452087402344,296.36309814453125,0.5484625697135925,0.050000000745058,0.035640150308609,293.09991455078125,297.1499938964844,293.1499938964844,0.0896919965744018,-2210.427001953125,304.1444091796875,0.7950911521911621,0.1476100981235504,0.140209287405014,293.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5484625697135925,0.050000000745058,0.2288956195116043,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.88201904296875,293.3809814453125,291.1241455078125,1.0,0.1601177155971527,0.9706166386604308,0.9706166386604308,1.0,1.0,-0.5986086130142212,0.2599705159664154,0.3386380672454834,0.0874101221561431,0.0,0.0,0.1581594198942184,24.69914054870605,25.0,0.8905366063117981,-4377.5107421875,37.335227966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,304.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.097832553088665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232320368289947,0.123236283659935,-4.246339813107625e-06,0.0,9.92876011878252e-05,0.0,0.0,4.813393592834473,0.0,0.0,0.0,0.2733437716960907,4.0,0.0,1.0
840060,293.114013671875,297.1499938964844,293.1499938964844,0.0031493890564888,-239.0951690673828,294.4295654296875,0.5485955476760864,0.050000000745058,0.0458220988512039,294.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5485955476760864,0.050000000745058,0.0482528768479824,293.2162780761719,297.1499938964844,293.1499938964844,0.0038414164446294,-225.7002868652344,296.35595703125,0.5485955476760864,0.050000000745058,0.0356394089758396,293.09820556640625,297.1499938964844,293.1499938964844,0.0909059271216392,-2234.257568359375,304.1442565917969,0.7982041835784912,0.1492280960083007,0.14172925055027,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5485955476760864,0.050000000745058,0.2288908660411834,291.1246337890625,291.1499938964844,271.4266662597656,269.95147705078125,283.84539794921875,293.3591613769531,291.124755859375,1.0,0.1602697223424911,0.9708823561668396,0.9708823561668396,1.0,1.0,-0.6004237532615662,0.2607503533363342,0.3396733999252319,0.0877678021788597,0.0,0.0,0.1615004688501358,24.6884880065918,25.0,0.8315712213516235,-4413.16650390625,37.51169967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,304.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.098644234240055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248525604605674,0.1248568072915077,-4.2490678424655925e-06,0.0,0.000100111356005,0.0,0.0,4.881485939025879,0.0,0.0,0.0,0.2736049890518188,4.0,0.0,1.0
840120,293.114013671875,297.1499938964844,293.1499938964844,0.0031493890564888,-239.0951690673828,294.4295654296875,0.5485955476760864,0.050000000745058,0.0458220988512039,294.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5485955476760864,0.050000000745058,0.0482528768479824,293.2162780761719,297.1499938964844,293.1499938964844,0.0038414164446294,-225.7002868652344,296.35595703125,0.5485955476760864,0.050000000745058,0.0356394089758396,293.09820556640625,297.1499938964844,293.1499938964844,0.0909059271216392,-2234.257568359375,304.1442565917969,0.7982041835784912,0.1492280960083007,0.14172925055027,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5485955476760864,0.050000000745058,0.2288908660411834,291.1246337890625,291.1499938964844,271.4266662597656,269.95147705078125,283.84539794921875,293.3591613769531,291.124755859375,1.0,0.1602697223424911,0.9708823561668396,0.9708823561668396,1.0,1.0,-0.6004237532615662,0.2607503533363342,0.3396733999252319,0.0877678021788597,0.0,0.0,0.1615004688501358,24.6884880065918,25.0,0.8315712213516235,-4413.16650390625,37.51169967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,304.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.098644234240055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248525604605674,0.1248568072915077,-4.2490678424655925e-06,0.0,0.000100111356005,0.0,0.0,4.881485939025879,0.0,0.0,0.0,0.2736049890518188,4.0,0.0,1.0
840180,293.1083374023437,297.1499938964844,293.1499938964844,0.00317048211582,-240.6688232421875,294.458251953125,0.5487281680107117,0.050000000745058,0.0458211526274681,294.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5487281680107117,0.050000000745058,0.0482518784701824,293.2098999023437,297.1499938964844,293.1499938964844,0.0038374641444534,-225.47254943847656,296.3509826660156,0.5487281680107117,0.050000000745058,0.0356386713683605,293.0965270996094,297.1499938964844,293.1499938964844,0.0921461805701255,-2258.603271484375,304.14410400390625,0.8013561964035034,0.1508796066045761,0.1432813555002212,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5487281680107117,0.050000000745058,0.228886142373085,291.12518310546875,291.1499938964844,271.3699951171875,269.9161682128906,283.8096618652344,293.3387451171875,291.12530517578125,1.0,0.1604266911745071,0.9711481332778932,0.9711481332778932,1.0,1.0,-0.6022775173187256,0.2615454494953155,0.3407320976257324,0.0881363749504089,0.0,0.0,0.1647706478834152,24.67831039428711,25.0,0.7521346211433411,-4448.666015625,37.693267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,304.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.099443644285202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264581233263015,0.1264623701572418,-4.251783593645087e-06,0.0,0.0001009226543828,0.0,0.0,4.9491143226623535,0.0,0.0,0.0,0.2738645672798157,4.0,0.0,1.0
840240,293.1083374023437,297.1499938964844,293.1499938964844,0.00317048211582,-240.6688232421875,294.458251953125,0.5487281680107117,0.050000000745058,0.0458211526274681,294.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5487281680107117,0.050000000745058,0.0482518784701824,293.2098999023437,297.1499938964844,293.1499938964844,0.0038374641444534,-225.47254943847656,296.3509826660156,0.5487281680107117,0.050000000745058,0.0356386713683605,293.0965270996094,297.1499938964844,293.1499938964844,0.0921461805701255,-2258.603271484375,304.14410400390625,0.8013561964035034,0.1508796066045761,0.1432813555002212,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5487281680107117,0.050000000745058,0.228886142373085,291.12518310546875,291.1499938964844,271.3699951171875,269.9161682128906,283.8096618652344,293.3387451171875,291.12530517578125,1.0,0.1604266911745071,0.9711481332778932,0.9711481332778932,1.0,1.0,-0.6022775173187256,0.2615454494953155,0.3407320976257324,0.0881363749504089,0.0,0.0,0.1647706478834152,24.67831039428711,25.0,0.7521346211433411,-4448.666015625,37.693267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,304.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.099443644285202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264581233263015,0.1264623701572418,-4.251783593645087e-06,0.0,0.0001009226543828,0.0,0.0,4.9491143226623535,0.0,0.0,0.0,0.2738645672798157,4.0,0.0,1.0
840300,293.1054992675781,297.1499938964844,293.1499938964844,0.0031816121190786,-241.49908447265625,294.4733581542969,0.5487943887710571,0.050000000745058,0.0458206795156002,294.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5487943887710571,0.050000000745058,0.0482513792812824,293.20672607421875,297.1499938964844,293.1499938964844,0.0038361412007361,-225.395736694336,296.3493347167969,0.5487943887710571,0.050000000745058,0.0356383062899112,293.095703125,297.1499938964844,293.1499938964844,0.0927761420607566,-2270.966064453125,304.14404296875,0.8029453754425049,0.1517176628112793,0.1440692096948623,293.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5487943887710571,0.050000000745058,0.2288837730884552,291.1254272460937,291.1499938964844,271.3416748046875,269.89862060546875,283.7920837402344,293.3291015625,291.12554931640625,1.0,0.1605070233345031,0.9712809920310974,0.9712809920310974,1.0,1.0,-0.6032186150550842,0.2619486153125763,0.3412699997425079,0.0883246809244155,0.0,0.0,0.166381224989891,24.67340087890625,25.0,0.7083029747009277,-4466.35888671875,37.78594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,304.5526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7890625,18000.0,0.0,0.0,0.0998389944434166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272559612989425,0.1272602081298828,-4.253137831256026e-06,0.0,0.0001013238870655,0.0,0.0,4.982780933380127,0.0,0.0,0.0,0.2739938795566559,4.0,0.0,1.0
840360,293.1026611328125,297.1499938964844,293.1499938964844,0.0031931106932461,-242.35671997070312,294.4889221191406,0.548860490322113,0.050000000745058,0.0458202064037323,294.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.548860490322113,0.050000000745058,0.0482508838176727,293.2035522460937,297.1499938964844,293.1499938964844,0.0038352315314114,-225.3423614501953,296.34820556640625,0.548860490322113,0.050000000745058,0.0356379374861717,293.09490966796875,297.1499938964844,293.1499938964844,0.0934121534228324,-2283.4443359375,304.1439514160156,0.8045414686203003,0.1525632441043853,0.1448642462491989,293.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.548860490322113,0.050000000745058,0.2288814187049865,291.12567138671875,291.1499938964844,271.3133239746094,269.881103515625,283.7747497558594,293.3197631835937,291.12579345703125,1.0,0.1605884730815887,0.9714108109474182,0.9714108109474182,1.0,1.0,-0.6041682958602905,0.2623551189899444,0.3418131470680237,0.0885154455900192,0.0,0.0,0.1679777204990387,24.668603897094727,25.0,0.6652265191078186,-4484.02392578125,37.87981033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474182128906,304.5732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1002318486571312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280514597892761,0.1280557066202163,-4.254490704624914e-06,0.0,0.0001017225804389,0.0,0.0,5.0163893699646,0.0,0.0,0.0,0.2741229832172394,4.0,0.0,1.0
840420,293.0969543457031,297.1499938964844,293.1499938964844,0.003217258490622,-244.1572723388672,294.5215759277344,0.5489924550056458,0.050000000745058,0.045819267630577,294.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5489924550056458,0.050000000745058,0.0482498928904533,293.1971740722656,297.1499938964844,293.1499938964844,0.0038346899673342,-225.30810546875,296.3475952148437,0.5489924550056458,0.050000000745058,0.0356372073292732,293.0933532714844,297.1499938964844,293.1499938964844,0.0947025939822197,-2308.746337890625,304.1438293457031,0.807732880115509,0.1542770564556121,0.1464758664369583,293.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5489924550056458,0.050000000745058,0.2288767248392105,291.1261291503906,291.1499938964844,271.25665283203125,269.84619140625,283.7407531738281,293.3022766113281,291.126220703125,1.0,0.160754770040512,0.9716704487800598,0.9716704487800598,1.0,1.0,-0.6060935854911804,0.2631783485412597,0.3429152071475982,0.0889044851064682,0.0,0.0,0.1711300760507583,24.65934181213379,25.0,0.6030720472335815,-4519.2333984375,38.07109069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95001220703125,304.6134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1010107323527336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296361535787582,0.1296404004096985,-4.2571950871206354e-06,0.0,0.000102513055026,0.0,0.0,5.083462238311768,0.0,0.0,0.0,0.2743807733058929,4.0,0.0,1.0
840480,293.0969543457031,297.1499938964844,293.1499938964844,0.003217258490622,-244.1572723388672,294.5215759277344,0.5489924550056458,0.050000000745058,0.045819267630577,294.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5489924550056458,0.050000000745058,0.0482498928904533,293.1971740722656,297.1499938964844,293.1499938964844,0.0038346899673342,-225.30810546875,296.3475952148437,0.5489924550056458,0.050000000745058,0.0356372073292732,293.0933532714844,297.1499938964844,293.1499938964844,0.0947025939822197,-2308.746337890625,304.1438293457031,0.807732880115509,0.1542770564556121,0.1464758664369583,293.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5489924550056458,0.050000000745058,0.2288767248392105,291.1261291503906,291.1499938964844,271.25665283203125,269.84619140625,283.7407531738281,293.3022766113281,291.126220703125,1.0,0.160754770040512,0.9716704487800598,0.9716704487800598,1.0,1.0,-0.6060935854911804,0.2631783485412597,0.3429152071475982,0.0889044851064682,0.0,0.0,0.1711300760507583,24.65934181213379,25.0,0.6030720472335815,-4519.2333984375,38.07109069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95001220703125,304.6134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1010107323527336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296361535787582,0.1296404004096985,-4.2571950871206354e-06,0.0,0.000102513055026,0.0,0.0,5.083462238311768,0.0,0.0,0.0,0.2743807733058929,4.0,0.0,1.0
840540,293.09100341796875,297.1499938964844,293.1499938964844,0.0032434831373393,-246.1070556640625,294.5570983886719,0.5491288304328918,0.050000000745058,0.0458182953298091,294.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5491288304328918,0.050000000745058,0.0482488721609115,293.1907043457031,297.1499938964844,293.1499938964844,0.0038360888138413,-225.3794860839844,296.3497009277344,0.5491288304328918,0.050000000745058,0.0356364510953426,293.0917053222656,297.1499938964844,293.1499938964844,0.0960242599248886,-2334.625244140625,304.1436767578125,0.810905396938324,0.1560447216033935,0.1481296420097351,293.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5491288304328918,0.050000000745058,0.2288718670606613,291.1269226074219,291.1499938964844,271.20001220703125,269.8114318847656,283.7135925292969,293.29638671875,291.12725830078125,1.0,0.1609256118535995,0.9719300866127014,0.9719300866127014,1.0,1.0,-0.608069121837616,0.2640219330787658,0.3440471887588501,0.0893066897988319,0.0,0.0,0.1741622537374496,24.649763107299805,25.0,1.652135729789734,-4553.1533203125,38.26802062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9524841308594,304.6534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.101780816912651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131196528673172,0.1312007904052734,-4.259895376890199e-06,0.0,0.0001032945874612,0.0,0.0,5.14969539642334,0.0,0.0,0.0,0.2746356129646301,4.0,0.0,1.0
840600,293.09100341796875,297.1499938964844,293.1499938964844,0.0032434831373393,-246.1070556640625,294.5570983886719,0.5491288304328918,0.050000000745058,0.0458182953298091,294.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5491288304328918,0.050000000745058,0.0482488721609115,293.1907043457031,297.1499938964844,293.1499938964844,0.0038360888138413,-225.3794860839844,296.3497009277344,0.5491288304328918,0.050000000745058,0.0356364510953426,293.0917053222656,297.1499938964844,293.1499938964844,0.0960242599248886,-2334.625244140625,304.1436767578125,0.810905396938324,0.1560447216033935,0.1481296420097351,293.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5491288304328918,0.050000000745058,0.2288718670606613,291.1269226074219,291.1499938964844,271.20001220703125,269.8114318847656,283.7135925292969,293.29638671875,291.12725830078125,1.0,0.1609256118535995,0.9719300866127014,0.9719300866127014,1.0,1.0,-0.608069121837616,0.2640219330787658,0.3440471887588501,0.0893066897988319,0.0,0.0,0.1741622537374496,24.649763107299805,25.0,1.652135729789734,-4553.1533203125,38.26802062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9524841308594,304.6534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.101780816912651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131196528673172,0.1312007904052734,-4.259895376890199e-06,0.0,0.0001032945874612,0.0,0.0,5.14969539642334,0.0,0.0,0.0,0.2746356129646301,4.0,0.0,1.0
840660,293.0848388671875,297.1499938964844,293.1499938964844,0.0032715939451009,-248.18836975097656,294.595947265625,0.5492728352546692,0.050000000745058,0.0458172708749771,294.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5492728352546692,0.050000000745058,0.0482477955520153,293.1841125488281,297.1499938964844,293.1499938964844,0.0038392529822885,-225.54396057128903,296.3548889160156,0.5492728352546692,0.050000000745058,0.035635657608509,293.0899963378906,297.1499938964844,293.1499938964844,0.0973855406045913,-2361.228515625,304.1435241699219,0.8140953779220581,0.1578659415245056,0.1498388200998306,293.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5492728352546692,0.050000000745058,0.2288667559623718,291.12860107421875,291.1499938964844,271.1433410644531,269.7767028808594,283.68701171875,293.2918395996094,291.1289367675781,1.0,0.1611015349626541,0.9721823334693908,0.9721823334693908,1.0,1.0,-0.6101107001304626,0.2648923993110657,0.345218300819397,0.0897252336144447,0.0,0.0,0.1769046336412429,24.6393985748291,25.0,2.1072137355804443,-4585.55908203125,38.47183227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552001953125,304.6888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.365234375,18000.0,0.0,0.0,0.1025383919477462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326400488615036,0.132644310593605,-4.2624819798220415e-06,0.0,0.0001040634306264,0.0,0.0,5.211205005645752,0.0,0.0,0.0,0.2748736441135406,4.0,0.0,1.0
840720,293.0848388671875,297.1499938964844,293.1499938964844,0.0032715939451009,-248.18836975097656,294.595947265625,0.5492728352546692,0.050000000745058,0.0458172708749771,294.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5492728352546692,0.050000000745058,0.0482477955520153,293.1841125488281,297.1499938964844,293.1499938964844,0.0038392529822885,-225.54396057128903,296.3548889160156,0.5492728352546692,0.050000000745058,0.035635657608509,293.0899963378906,297.1499938964844,293.1499938964844,0.0973855406045913,-2361.228515625,304.1435241699219,0.8140953779220581,0.1578659415245056,0.1498388200998306,293.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5492728352546692,0.050000000745058,0.2288667559623718,291.12860107421875,291.1499938964844,271.1433410644531,269.7767028808594,283.68701171875,293.2918395996094,291.1289367675781,1.0,0.1611015349626541,0.9721823334693908,0.9721823334693908,1.0,1.0,-0.6101107001304626,0.2648923993110657,0.345218300819397,0.0897252336144447,0.0,0.0,0.1769046336412429,24.6393985748291,25.0,2.1072137355804443,-4585.55908203125,38.47183227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552001953125,304.6888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.365234375,18000.0,0.0,0.0,0.1025383919477462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326400488615036,0.132644310593605,-4.2624819798220415e-06,0.0,0.0001040634306264,0.0,0.0,5.211205005645752,0.0,0.0,0.0,0.2748736441135406,4.0,0.0,1.0
840780,293.07861328125,297.1499938964844,293.1499938964844,0.0033014228101819,-250.4003143310547,294.6368103027344,0.5494179725646973,0.050000000745058,0.0458162426948547,294.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5494179725646973,0.050000000745058,0.0482467114925384,293.1774597167969,297.1499938964844,293.1499938964844,0.0038443037774413,-225.8194122314453,296.3622436523437,0.5494179725646973,0.050000000745058,0.0356348566710948,293.0883483886719,297.1499938964844,293.1499938964844,0.0987831577658653,-2388.494873046875,304.1433410644531,0.8172742128372192,0.1597217172384262,0.1515842527151107,293.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5494179725646973,0.050000000745058,0.2288616150617599,291.1297912597656,291.1499938964844,271.086669921875,269.7419738769531,283.6604309082031,293.2872314453125,291.1299743652344,1.0,0.1612825095653534,0.9724345207214355,0.9724345207214355,1.0,1.0,-0.6121957302093506,0.2657803893089294,0.3464153707027435,0.09015554189682,0.0,0.0,0.1795055717229843,24.629289627075195,25.0,1.4342827796936035,-4616.9384765625,38.68129348754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,304.72027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62890625,18000.0,0.0,0.0,0.103277750313282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339985430240631,0.1340028047561645,-4.264893959771143e-06,0.0,0.0001048137855832,0.0,0.0,5.2691826820373535,0.0,0.0,0.0,0.2750979959964752,4.0,0.0,1.0
840840,293.07861328125,297.1499938964844,293.1499938964844,0.0033014228101819,-250.4003143310547,294.6368103027344,0.5494179725646973,0.050000000745058,0.0458162426948547,294.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5494179725646973,0.050000000745058,0.0482467114925384,293.1774597167969,297.1499938964844,293.1499938964844,0.0038443037774413,-225.8194122314453,296.3622436523437,0.5494179725646973,0.050000000745058,0.0356348566710948,293.0883483886719,297.1499938964844,293.1499938964844,0.0987831577658653,-2388.494873046875,304.1433410644531,0.8172742128372192,0.1597217172384262,0.1515842527151107,293.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5494179725646973,0.050000000745058,0.2288616150617599,291.1297912597656,291.1499938964844,271.086669921875,269.7419738769531,283.6604309082031,293.2872314453125,291.1299743652344,1.0,0.1612825095653534,0.9724345207214355,0.9724345207214355,1.0,1.0,-0.6121957302093506,0.2657803893089294,0.3464153707027435,0.09015554189682,0.0,0.0,0.1795055717229843,24.629289627075195,25.0,1.4342827796936035,-4616.9384765625,38.68129348754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,304.72027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62890625,18000.0,0.0,0.0,0.103277750313282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339985430240631,0.1340028047561645,-4.264893959771143e-06,0.0,0.0001048137855832,0.0,0.0,5.2691826820373535,0.0,0.0,0.0,0.2750979959964752,4.0,0.0,1.0
840900,293.07550048828125,297.1499938964844,293.1499938964844,0.0033169658854603,-251.5545959472656,294.6578369140625,0.5494900941848755,0.050000000745058,0.0458157323300838,294.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5494900941848755,0.050000000745058,0.0482461713254451,293.1741638183594,297.1499938964844,293.1499938964844,0.0038475249893963,-225.99859619140625,296.3665771484375,0.5494900941848755,0.050000000745058,0.0356344580650329,293.0875549316406,297.1499938964844,293.1499938964844,0.099493533372879,-2402.331787109375,304.1432800292969,0.818856418132782,0.1606594175100326,0.1524668633937835,293.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5494900941848755,0.050000000745058,0.2288590669631958,291.130126953125,291.1499938964844,271.0583190917969,269.7245788574219,283.64715576171875,293.284912109375,291.1302490234375,1.0,0.1613747477531433,0.9725606441497804,0.9725606441497804,1.0,1.0,-0.6132501363754272,0.2662290930747986,0.347021073102951,0.0903741791844368,0.0,0.0,0.1807960420846939,24.62445831298828,25.0,0.9962115287780762,-4632.6337890625,38.78782653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,304.7355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66015625,18000.0,0.0,0.0,0.1036400198936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346723139286041,0.1346765756607055,-4.266071755409939e-06,0.0,0.0001051814469974,0.0,0.0,5.297956943511963,0.0,0.0,0.0,0.2752090692520141,4.0,0.0,1.0
840960,293.0723876953125,297.1499938964844,293.1499938964844,0.0033329273574054,-252.74061584472656,294.6792907714844,0.5495617389678955,0.050000000745058,0.0458152256906032,294.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5495617389678955,0.050000000745058,0.0482456386089324,293.1708374023437,297.1499938964844,293.1499938964844,0.0038512090686708,-226.2050170898437,296.3714294433594,0.5495617389678955,0.050000000745058,0.0356340631842613,293.0867919921875,297.1499938964844,293.1499938964844,0.1002108082175254,-2416.28515625,304.1431884765625,0.8204343914985657,0.1616030186414718,0.153355211019516,293.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5495617389678955,0.050000000745058,0.2288565337657928,291.1303100585937,291.1499938964844,271.0299987792969,269.7071838378906,283.6338806152344,293.2825927734375,291.13037109375,1.0,0.1614680886268615,0.9726834893226624,0.9726834893226624,1.0,1.0,-0.6143115162849426,0.2666804790496826,0.34763103723526,0.0905948728322982,0.0,0.0,0.1820897161960601,24.61979866027832,25.0,0.5905130505561829,-4648.42431640625,38.89549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,304.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.646484375,18000.0,0.0,0.0,0.1039975881576538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353492587804794,0.135353535413742,-4.2672481868066825e-06,0.0,0.0001055443353834,0.0,0.0,5.3268866539001465,0.0,0.0,0.0,0.2753206193447113,4.0,0.0,1.0
841020,293.0661926269531,297.1499938964844,293.1499938964844,0.0033660642802715,-255.2034149169922,294.7235107421875,0.5497035980224609,0.050000000745058,0.0458142198622226,294.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497035980224609,0.050000000745058,0.0482445806264877,293.16424560546875,297.1499938964844,293.1499938964844,0.0038599430117756,-226.6972045898437,296.38262939453125,0.5497035980224609,0.050000000745058,0.0356332808732986,293.0852966308594,297.1499938964844,293.1499938964844,0.1016643792390823,-2444.50048828125,304.1430358886719,0.8235818147659302,0.1635066568851471,0.1551479548215866,293.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497035980224609,0.050000000745058,0.2288515120744705,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.6073303222656,293.27789306640625,291.1303405761719,1.0,0.1616579741239547,0.9729291200637816,0.9729291200637816,1.0,1.0,-0.6164535284042358,0.2675908505916595,0.3488627076148987,0.0910422280430793,0.0,0.0,0.1847030222415924,24.610998153686523,25.0,-0.0150983594357967,-4680.41748046875,39.11408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,304.78131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.1047007665038108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367237269878387,0.1367280036211013,-4.2696274249465205e-06,0.0,0.0001062579685822,0.0,0.0,5.385700702667236,0.0,0.0,0.0,0.2755472064018249,4.0,0.0,1.0
841080,293.0661926269531,297.1499938964844,293.1499938964844,0.0033660642802715,-255.2034149169922,294.7235107421875,0.5497035980224609,0.050000000745058,0.0458142198622226,294.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497035980224609,0.050000000745058,0.0482445806264877,293.16424560546875,297.1499938964844,293.1499938964844,0.0038599430117756,-226.6972045898437,296.38262939453125,0.5497035980224609,0.050000000745058,0.0356332808732986,293.0852966308594,297.1499938964844,293.1499938964844,0.1016643792390823,-2444.50048828125,304.1430358886719,0.8235818147659302,0.1635066568851471,0.1551479548215866,293.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497035980224609,0.050000000745058,0.2288515120744705,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.6073303222656,293.27789306640625,291.1303405761719,1.0,0.1616579741239547,0.9729291200637816,0.9729291200637816,1.0,1.0,-0.6164535284042358,0.2675908505916595,0.3488627076148987,0.0910422280430793,0.0,0.0,0.1847030222415924,24.610998153686523,25.0,-0.0150983594357967,-4680.41748046875,39.11408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,304.78131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.1047007665038108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367237269878387,0.1367280036211013,-4.2696274249465205e-06,0.0,0.0001062579685822,0.0,0.0,5.385700702667236,0.0,0.0,0.0,0.2755472064018249,4.0,0.0,1.0
841140,293.06005859375,297.1499938964844,293.1499938964844,0.0034007474314421,-257.7796630859375,294.7695617675781,0.5498435497283936,0.050000000745058,0.0458132326602935,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5498435497283936,0.050000000745058,0.0482435375452041,293.1576538085937,297.1499938964844,293.1499938964844,0.0038704080507159,-227.2884216308593,296.3959045410156,0.5498435497283936,0.050000000745058,0.0356325134634971,293.0838928222656,297.1499938964844,293.1499938964844,0.1031399145722389,-2473.055908203125,304.1429138183594,0.8267228603363037,0.1654299050569534,0.1569596379995346,293.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5498435497283936,0.050000000745058,0.2288465797901153,291.1301574707031,291.1499938964844,270.9166564941406,269.63720703125,283.580810546875,293.2731628417969,291.130126953125,1.0,0.1618517637252807,0.973174810409546,0.973174810409546,1.0,1.0,-0.6186184883117676,0.2685101926326751,0.3501082956790924,0.091496892273426,0.0,0.0,0.1873589307069778,24.60284423828125,25.0,-0.3194960057735443,-4713.0078125,39.336708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,304.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.384765625,18000.0,0.0,0.0,0.1053932383656501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381334662437439,0.1381377428770065,-4.27206896347343e-06,0.0,0.0001069607387762,0.0,0.0,5.446146488189697,0.0,0.0,0.0,0.2757801115512848,4.0,0.0,1.0
841200,293.06005859375,297.1499938964844,293.1499938964844,0.0034007474314421,-257.7796630859375,294.7695617675781,0.5498435497283936,0.050000000745058,0.0458132326602935,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5498435497283936,0.050000000745058,0.0482435375452041,293.1576538085937,297.1499938964844,293.1499938964844,0.0038704080507159,-227.2884216308593,296.3959045410156,0.5498435497283936,0.050000000745058,0.0356325134634971,293.0838928222656,297.1499938964844,293.1499938964844,0.1031399145722389,-2473.055908203125,304.1429138183594,0.8267228603363037,0.1654299050569534,0.1569596379995346,293.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5498435497283936,0.050000000745058,0.2288465797901153,291.1301574707031,291.1499938964844,270.9166564941406,269.63720703125,283.580810546875,293.2731628417969,291.130126953125,1.0,0.1618517637252807,0.973174810409546,0.973174810409546,1.0,1.0,-0.6186184883117676,0.2685101926326751,0.3501082956790924,0.091496892273426,0.0,0.0,0.1873589307069778,24.60284423828125,25.0,-0.3194960057735443,-4713.0078125,39.336708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,304.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.384765625,18000.0,0.0,0.0,0.1053932383656501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381334662437439,0.1381377428770065,-4.27206896347343e-06,0.0,0.0001069607387762,0.0,0.0,5.446146488189697,0.0,0.0,0.0,0.2757801115512848,4.0,0.0,1.0
841260,293.053955078125,297.1499938964844,293.1499938964844,0.0034370077773928,-260.46954345703125,294.81756591796875,0.5499817728996277,0.050000000745058,0.0458122566342353,294.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5499817728996277,0.050000000745058,0.048242513090372,293.15106201171875,297.1499938964844,293.1499938964844,0.0038826188538223,-227.9779052734375,296.411376953125,0.5499817728996277,0.050000000745058,0.0356317535042762,293.08258056640625,297.1499938964844,293.1499938964844,0.1046351864933967,-2501.903564453125,304.14276123046875,0.8298651576042175,0.1673716604709625,0.1587891280651092,293.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5499817728996277,0.050000000745058,0.2288417071104049,291.1299133300781,291.1499938964844,270.8599853515625,269.60186767578125,283.5542907714844,293.2684020996094,291.1298828125,1.0,0.162049263715744,0.973414421081543,0.973414421081543,1.0,1.0,-0.6208049058914185,0.2694378197193146,0.3513670861721039,0.0919584333896637,0.0,0.0,0.190053641796112,24.595304489135746,25.0,-0.3774475753307342,-4746.1435546875,39.56321334838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97247314453125,304.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1060812696814537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395797282457351,0.1395840048789978,-4.274587354302639e-06,0.0,0.0001076590051525,0.0,0.0,5.508302688598633,0.0,0.0,0.0,0.2760197520256042,4.0,0.0,1.0
841320,293.053955078125,297.1499938964844,293.1499938964844,0.0034370077773928,-260.46954345703125,294.81756591796875,0.5499817728996277,0.050000000745058,0.0458122566342353,294.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5499817728996277,0.050000000745058,0.048242513090372,293.15106201171875,297.1499938964844,293.1499938964844,0.0038826188538223,-227.9779052734375,296.411376953125,0.5499817728996277,0.050000000745058,0.0356317535042762,293.08258056640625,297.1499938964844,293.1499938964844,0.1046351864933967,-2501.903564453125,304.14276123046875,0.8298651576042175,0.1673716604709625,0.1587891280651092,293.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5499817728996277,0.050000000745058,0.2288417071104049,291.1299133300781,291.1499938964844,270.8599853515625,269.60186767578125,283.5542907714844,293.2684020996094,291.1298828125,1.0,0.162049263715744,0.973414421081543,0.973414421081543,1.0,1.0,-0.6208049058914185,0.2694378197193146,0.3513670861721039,0.0919584333896637,0.0,0.0,0.190053641796112,24.595304489135746,25.0,-0.3774475753307342,-4746.1435546875,39.56321334838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97247314453125,304.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1060812696814537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395797282457351,0.1395840048789978,-4.274587354302639e-06,0.0,0.0001076590051525,0.0,0.0,5.508302688598633,0.0,0.0,0.0,0.2760197520256042,4.0,0.0,1.0
841380,293.04791259765625,297.1499938964844,293.1499938964844,0.0034747971221804,-263.2679138183594,294.8675842285156,0.5501183867454529,0.050000000745058,0.045811291784048,294.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5501183867454529,0.050000000745058,0.0482414998114109,293.14453125,297.1499938964844,293.1499938964844,0.0038965409621596,-228.7627410888672,296.4291381835937,0.5501183867454529,0.050000000745058,0.0356310047209262,293.08135986328125,297.1499938964844,293.1499938964844,0.106148287653923,-2531.00341796875,304.1426696777344,0.8330143690109253,0.1693304926156997,0.1606350392103195,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5501183867454529,0.050000000745058,0.2288368940353393,291.12969970703125,291.1499938964844,270.8033447265625,269.5662841796875,283.5277709960937,293.2635803222656,291.12969970703125,1.0,0.1622502207756042,0.97365403175354,0.97365403175354,1.0,1.0,-0.6230111718177795,0.2703731954097748,0.3526379466056824,0.0924265086650848,0.0,0.0,0.1927739679813385,24.58832359313965,25.0,-0.305444061756134,-4779.6884765625,39.79340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740905761719,304.8721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0859375,18000.0,0.0,0.0,0.1067715063691139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410568505525589,0.1410611271858215,-4.27717850470799e-06,0.0,0.0001083595052477,0.0,0.0,5.571946144104004,0.0,0.0,0.0,0.2762654423713684,4.0,0.0,1.0
841440,293.04791259765625,297.1499938964844,293.1499938964844,0.0034747971221804,-263.2679138183594,294.8675842285156,0.5501183867454529,0.050000000745058,0.045811291784048,294.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5501183867454529,0.050000000745058,0.0482414998114109,293.14453125,297.1499938964844,293.1499938964844,0.0038965409621596,-228.7627410888672,296.4291381835937,0.5501183867454529,0.050000000745058,0.0356310047209262,293.08135986328125,297.1499938964844,293.1499938964844,0.106148287653923,-2531.00341796875,304.1426696777344,0.8330143690109253,0.1693304926156997,0.1606350392103195,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5501183867454529,0.050000000745058,0.2288368940353393,291.12969970703125,291.1499938964844,270.8033447265625,269.5662841796875,283.5277709960937,293.2635803222656,291.12969970703125,1.0,0.1622502207756042,0.97365403175354,0.97365403175354,1.0,1.0,-0.6230111718177795,0.2703731954097748,0.3526379466056824,0.0924265086650848,0.0,0.0,0.1927739679813385,24.58832359313965,25.0,-0.305444061756134,-4779.6884765625,39.79340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740905761719,304.8721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0859375,18000.0,0.0,0.0,0.1067715063691139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410568505525589,0.1410611271858215,-4.27717850470799e-06,0.0,0.0001083595052477,0.0,0.0,5.571946144104004,0.0,0.0,0.0,0.2762654423713684,4.0,0.0,1.0
841500,293.044921875,297.1499938964844,293.1499938964844,0.0034942789934575,-264.7084655761719,294.89337158203125,0.5501862168312073,0.050000000745058,0.0458108149468898,294.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501862168312073,0.050000000745058,0.0482409968972206,293.1412658691406,297.1499938964844,293.1499938964844,0.0039041577838361,-229.1915435791016,296.4388732910156,0.5501862168312073,0.050000000745058,0.0356306359171867,293.0807800292969,297.1499938964844,293.1499938964844,0.1069112718105316,-2545.642578125,304.1426086425781,0.8345932364463806,0.1703160852193832,0.1615639328956604,293.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501862168312073,0.050000000745058,0.2288345098495483,291.129638671875,291.1499938964844,270.7749938964844,269.54833984375,283.5145263671875,293.2611999511719,291.1296081542969,1.0,0.1623519361019134,0.9737738966941832,0.9737738966941832,1.0,1.0,-0.6241214275360107,0.2708436846733093,0.3532777428627014,0.0926629304885864,0.0,0.0,0.1941399872303009,24.58503150939941,25.0,-0.2543611526489258,-4796.57568359375,39.90985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,304.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.02734375,18000.0,0.0,0.0,0.1071193814277648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418050080537796,0.1418092846870422,-4.2784990910149645e-06,0.0,0.0001087125492631,0.0,0.0,5.604243278503418,0.0,0.0,0.0,0.2763902246952057,4.0,0.0,1.0
841560,293.0419616699219,297.1499938964844,293.1499938964844,0.0035141038242727,-266.1729736328125,294.91961669921875,0.5502537488937378,0.050000000745058,0.0458103418350219,294.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5502537488937378,0.050000000745058,0.0482404939830303,293.1380310058594,297.1499938964844,293.1499938964844,0.0039121573790907,-229.6415252685547,296.4490966796875,0.5502537488937378,0.050000000745058,0.0356302671134471,293.0802001953125,297.1499938964844,293.1499938964844,0.1076779812574386,-2560.330078125,304.1425476074219,0.836174726486206,0.1713050752878189,0.1624960601329803,293.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5502537488937378,0.050000000745058,0.2288321405649185,291.12957763671875,291.1499938964844,270.7466735839844,269.53033447265625,283.50128173828125,293.2587890625,291.1295471191406,1.0,0.1624543368816375,0.9738893508911132,0.9738893508911132,1.0,1.0,-0.6252356171607971,0.2713156044483185,0.3539200127124786,0.0929006785154342,0.0,0.0,0.19550821185112,24.581844329833984,25.0,-0.2027353197336197,-4813.5263671875,40.02708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,304.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96875,18000.0,0.0,0.0,0.1074694991111755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425585001707077,0.1425627917051315,-4.279832410247764e-06,0.0,0.0001090678779291,0.0,0.0,5.636812210083008,0.0,0.0,0.0,0.2765161395072937,4.0,0.0,1.0
