time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841620,293.0360412597656,297.1499938964844,293.1499938964844,0.0035548880696296,-269.1810913085937,294.9735412597656,0.5503879189491272,0.050000000745058,0.0458093993365764,294.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5503879189491272,0.050000000745058,0.0482395030558109,293.13153076171875,297.1499938964844,293.1499938964844,0.0039294240996241,-230.611572265625,296.4712829589844,0.5503879189491272,0.050000000745058,0.0356295332312583,293.0791015625,297.1499938964844,293.1499938964844,0.1092231497168541,-2589.86083984375,304.1424560546875,0.8393489122390747,0.1732938289642334,0.1643706858158111,293.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5503879189491272,0.050000000745058,0.2288274317979812,291.1294860839844,291.1499938964844,270.69000244140625,269.4939880371094,283.4748229980469,293.2539367675781,291.1294860839844,1.0,0.1626613587141037,0.974120318889618,0.974120318889618,1.0,1.0,-0.6274765133857727,0.2722643315792084,0.3552121818065643,0.0933804661035537,0.0,0.0,0.198248878121376,24.5758113861084,25.0,-0.1130449399352073,-4847.5947265625,40.2640266418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973876953125,304.9292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.865234375,18000.0,0.0,0.0,0.1081790626049041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440804004669189,0.1440846771001815,-4.2825404307222925e-06,0.0,0.0001097879940061,0.0,0.0,5.702723979949951,0.0,0.0,0.0,0.2767711877822876,4.0,0.0,1.0
841680,293.0360412597656,297.1499938964844,293.1499938964844,0.0035548880696296,-269.1810913085937,294.9735412597656,0.5503879189491272,0.050000000745058,0.0458093993365764,294.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5503879189491272,0.050000000745058,0.0482395030558109,293.13153076171875,297.1499938964844,293.1499938964844,0.0039294240996241,-230.611572265625,296.4712829589844,0.5503879189491272,0.050000000745058,0.0356295332312583,293.0791015625,297.1499938964844,293.1499938964844,0.1092231497168541,-2589.86083984375,304.1424560546875,0.8393489122390747,0.1732938289642334,0.1643706858158111,293.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5503879189491272,0.050000000745058,0.2288274317979812,291.1294860839844,291.1499938964844,270.69000244140625,269.4939880371094,283.4748229980469,293.2539367675781,291.1294860839844,1.0,0.1626613587141037,0.974120318889618,0.974120318889618,1.0,1.0,-0.6274765133857727,0.2722643315792084,0.3552121818065643,0.0933804661035537,0.0,0.0,0.198248878121376,24.5758113861084,25.0,-0.1130449399352073,-4847.5947265625,40.2640266418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973876953125,304.9292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.865234375,18000.0,0.0,0.0,0.1081790626049041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440804004669189,0.1440846771001815,-4.2825404307222925e-06,0.0,0.0001097879940061,0.0,0.0,5.702723979949951,0.0,0.0,0.0,0.2767711877822876,4.0,0.0,1.0
841740,293.0301818847656,297.1499938964844,293.1499938964844,0.0035971514880657,-272.291748046875,295.0293884277344,0.5505211353302002,0.050000000745058,0.0458084642887115,294.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5505211353302002,0.050000000745058,0.0482385158538818,293.1250915527344,297.1499938964844,293.1499938964844,0.0039483434520661,-231.6728973388672,296.49560546875,0.5505211353302002,0.050000000745058,0.0356288030743598,293.0780944824219,297.1499938964844,293.1499938964844,0.1107832044363021,-2619.584228515625,304.1423645019531,0.8425391316413879,0.1752958297729492,0.1662579923868179,293.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5505211353302002,0.050000000745058,0.2288227528333664,291.12945556640625,291.1499938964844,270.6333312988281,269.45721435546875,283.4483642578125,293.24908447265625,291.12945556640625,1.0,0.1628710925579071,0.9743512868881226,0.9743512868881226,1.0,1.0,-0.6297327280044556,0.2732189893722534,0.3565137088298797,0.0938656628131866,0.0,0.0,0.2009920328855514,24.5701847076416,25.0,-0.0522562600672245,-4881.87109375,40.50410842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97222900390625,304.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.1089029386639595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145620122551918,0.1456243991851806,-4.285298018658068e-06,0.0,0.0001105226401705,0.0,0.0,5.769582748413086,0.0,0.0,0.0,0.277030199766159,4.0,0.0,1.0
841800,293.0301818847656,297.1499938964844,293.1499938964844,0.0035971514880657,-272.291748046875,295.0293884277344,0.5505211353302002,0.050000000745058,0.0458084642887115,294.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5505211353302002,0.050000000745058,0.0482385158538818,293.1250915527344,297.1499938964844,293.1499938964844,0.0039483434520661,-231.6728973388672,296.49560546875,0.5505211353302002,0.050000000745058,0.0356288030743598,293.0780944824219,297.1499938964844,293.1499938964844,0.1107832044363021,-2619.584228515625,304.1423645019531,0.8425391316413879,0.1752958297729492,0.1662579923868179,293.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5505211353302002,0.050000000745058,0.2288227528333664,291.12945556640625,291.1499938964844,270.6333312988281,269.45721435546875,283.4483642578125,293.24908447265625,291.12945556640625,1.0,0.1628710925579071,0.9743512868881226,0.9743512868881226,1.0,1.0,-0.6297327280044556,0.2732189893722534,0.3565137088298797,0.0938656628131866,0.0,0.0,0.2009920328855514,24.5701847076416,25.0,-0.0522562600672245,-4881.87109375,40.50410842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97222900390625,304.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.1089029386639595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145620122551918,0.1456243991851806,-4.285298018658068e-06,0.0,0.0001105226401705,0.0,0.0,5.769582748413086,0.0,0.0,0.0,0.277030199766159,4.0,0.0,1.0
841860,293.0243835449219,297.1499938964844,293.1499938964844,0.0036408938467502,-275.5041198730469,295.08709716796875,0.5506535768508911,0.050000000745058,0.0458075329661369,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5506535768508911,0.050000000745058,0.0482375398278236,293.1186828613281,297.1499938964844,293.1499938964844,0.0039689196273684,-232.825439453125,296.5220642089844,0.5506535768508911,0.050000000745058,0.0356280840933322,293.0771484375,297.1499938964844,293.1499938964844,0.1123576536774635,-2649.489990234375,304.1423034667969,0.8457468748092651,0.1773102581501007,0.168157160282135,293.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5506535768508911,0.050000000745058,0.2288181185722351,291.1294250488281,291.1499938964844,270.57666015625,269.4198913574219,283.42193603515625,293.2442321777344,291.12945556640625,1.0,0.1630833446979522,0.9745756387710572,0.9745756387710572,1.0,1.0,-0.6320031881332397,0.2741791307926178,0.3578240573406219,0.0943558737635612,0.0,0.0,0.2037355303764343,24.564929962158203,25.0,-0.0134806744754314,-4916.35888671875,40.7472038269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698181152344,304.9828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.1096427962183952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471764743328094,0.147180750966072,-4.288102445570985e-06,0.0,0.0001112734971684,0.0,0.0,5.837343692779541,0.0,0.0,0.0,0.2772929966449737,4.0,0.0,1.0
841920,293.0243835449219,297.1499938964844,293.1499938964844,0.0036408938467502,-275.5041198730469,295.08709716796875,0.5506535768508911,0.050000000745058,0.0458075329661369,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5506535768508911,0.050000000745058,0.0482375398278236,293.1186828613281,297.1499938964844,293.1499938964844,0.0039689196273684,-232.825439453125,296.5220642089844,0.5506535768508911,0.050000000745058,0.0356280840933322,293.0771484375,297.1499938964844,293.1499938964844,0.1123576536774635,-2649.489990234375,304.1423034667969,0.8457468748092651,0.1773102581501007,0.168157160282135,293.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5506535768508911,0.050000000745058,0.2288181185722351,291.1294250488281,291.1499938964844,270.57666015625,269.4198913574219,283.42193603515625,293.2442321777344,291.12945556640625,1.0,0.1630833446979522,0.9745756387710572,0.9745756387710572,1.0,1.0,-0.6320031881332397,0.2741791307926178,0.3578240573406219,0.0943558737635612,0.0,0.0,0.2037355303764343,24.564929962158203,25.0,-0.0134806744754314,-4916.35888671875,40.7472038269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698181152344,304.9828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.1096427962183952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471764743328094,0.147180750966072,-4.288102445570985e-06,0.0,0.0001112734971684,0.0,0.0,5.837343692779541,0.0,0.0,0.0,0.2772929966449737,4.0,0.0,1.0
841980,293.0186462402344,297.1499938964844,293.1499938964844,0.0036861491389572,-278.8199768066406,295.1466369628906,0.5507853031158447,0.050000000745058,0.0458066128194332,294.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5507853031158447,0.050000000745058,0.0482365675270557,293.1123046875,297.1499938964844,293.1499938964844,0.0039911763742566,-234.07032775878903,296.5506591796875,0.5507853031158447,0.050000000745058,0.0356273651123046,293.0762634277344,297.1499938964844,293.1499938964844,0.1139461770653724,-2679.571533203125,304.1422119140625,0.8489729166030884,0.1793364882469177,0.1700675785541534,293.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5507853031158447,0.050000000745058,0.2288135141134262,291.1294250488281,291.1499938964844,270.5199890136719,269.3820495605469,283.3954772949219,293.23931884765625,291.1294250488281,1.0,0.1632980108261108,0.9748000502586364,0.9748000502586364,1.0,1.0,-0.6342872381210327,0.2751445770263672,0.3591426908969879,0.0948509871959686,0.0,0.0,0.2064789682626724,24.56001091003418,25.0,-0.0330692343413829,-4950.8671875,40.99322128295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.1103992983698844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487488746643066,0.1487531661987304,-4.290953256713692e-06,0.0,0.0001120412562158,0.0,0.0,5.905987739562988,0.0,0.0,0.0,0.2775594890117645,4.0,0.0,1.0
842040,293.0186462402344,297.1499938964844,293.1499938964844,0.0036861491389572,-278.8199768066406,295.1466369628906,0.5507853031158447,0.050000000745058,0.0458066128194332,294.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5507853031158447,0.050000000745058,0.0482365675270557,293.1123046875,297.1499938964844,293.1499938964844,0.0039911763742566,-234.07032775878903,296.5506591796875,0.5507853031158447,0.050000000745058,0.0356273651123046,293.0762634277344,297.1499938964844,293.1499938964844,0.1139461770653724,-2679.571533203125,304.1422119140625,0.8489729166030884,0.1793364882469177,0.1700675785541534,293.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5507853031158447,0.050000000745058,0.2288135141134262,291.1294250488281,291.1499938964844,270.5199890136719,269.3820495605469,283.3954772949219,293.23931884765625,291.1294250488281,1.0,0.1632980108261108,0.9748000502586364,0.9748000502586364,1.0,1.0,-0.6342872381210327,0.2751445770263672,0.3591426908969879,0.0948509871959686,0.0,0.0,0.2064789682626724,24.56001091003418,25.0,-0.0330692343413829,-4950.8671875,40.99322128295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.1103992983698844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487488746643066,0.1487531661987304,-4.290953256713692e-06,0.0,0.0001120412562158,0.0,0.0,5.905987739562988,0.0,0.0,0.0,0.2775594890117645,4.0,0.0,1.0
842100,293.01580810546875,297.1499938964844,293.1499938964844,0.0037093178834766,-280.5150146484375,295.1770935058594,0.5508509874343872,0.050000000745058,0.0458061546087265,294.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5508509874343872,0.050000000745058,0.0482360869646072,293.109130859375,297.1499938964844,293.1499938964844,0.0040029343217611,-234.7277069091797,296.5657653808594,0.5508509874343872,0.050000000745058,0.035627007484436,293.0758361816406,297.1499938964844,293.1499938964844,0.1147461757063865,-2694.6875,304.1421813964844,0.8505929708480835,0.1803538650274276,0.1710268706083297,293.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5508509874343872,0.050000000745058,0.2288112193346023,291.12939453125,291.1499938964844,270.4916687011719,269.3629150390625,283.3822631835937,293.23687744140625,291.1293640136719,1.0,0.1634062230587005,0.9749122262001038,0.9749122262001038,1.0,1.0,-0.6354342103004456,0.2756292223930359,0.3598049879074096,0.0951003357768058,0.0,0.0,0.2078578174114227,24.55767059326172,25.0,-0.1647458970546722,-4968.0029296875,41.117313385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,305.0220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.1107834130525589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495430767536163,0.1495473682880401,-4.292396624805406e-06,0.0,0.0001124310801969,0.0,0.0,5.940726280212402,0.0,0.0,0.0,0.277694433927536,4.0,0.0,1.0
842160,293.0129699707031,297.1499938964844,293.1499938964844,0.0037328887265175,-282.2375793457031,295.2079772949219,0.5509164929389954,0.050000000745058,0.0458056963980197,294.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5509164929389954,0.050000000745058,0.0482356026768684,293.10595703125,297.1499938964844,293.1499938964844,0.0040151355788111,-235.4095458984375,296.5813903808594,0.5509164929389954,0.050000000745058,0.0356266535818576,293.075439453125,297.1499938964844,293.1499938964844,0.1155498325824737,-2709.850341796875,304.14215087890625,0.8522176146507263,0.1813740730285644,0.1719887852668762,293.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5509164929389954,0.050000000745058,0.2288089394569397,291.1293029785156,291.1499938964844,270.4633483886719,269.3435974121094,283.3690795898437,293.23443603515625,291.1292724609375,1.0,0.1635149717330932,0.975020468235016,0.975020468235016,1.0,1.0,-0.6365842819213867,0.2761150300502777,0.3604692816734314,0.0953507721424102,0.0,0.0,0.2092476189136505,24.555404663085938,25.0,-0.0950821191072464,-4986.0478515625,41.24210739135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,305.0344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.451171875,18000.0,0.0,0.0,0.1111713051795959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503472775220871,0.1503515690565109,-4.293857273296453e-06,0.0,0.0001128247386077,0.0,0.0,5.9759440422058105,0.0,0.0,0.0,0.2778312563896179,4.0,0.0,1.0
842220,293.0073547363281,297.1499938964844,293.1499938964844,0.0037810869980603,-285.7439270019531,295.2715148925781,0.5510473251342773,0.050000000745058,0.0458047837018966,294.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5510473251342773,0.050000000745058,0.0482346415519714,293.0996398925781,297.1499938964844,293.1499938964844,0.004040646366775,-236.825912475586,296.614501953125,0.5510473251342773,0.050000000745058,0.0356259420514106,293.0746459960937,297.1499938964844,293.1499938964844,0.117158330976963,-2740.11376953125,304.14208984375,0.8554797768592834,0.1834218502044677,0.1739197373390197,293.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5510473251342773,0.050000000745058,0.2288043648004531,291.1298217773437,291.1499938964844,270.4066772460937,269.30450439453125,283.3426513671875,293.2295227050781,291.130126953125,1.0,0.1637340039014816,0.9752370715141296,0.9752370715141296,1.0,1.0,-0.6388930678367615,0.2770900130271911,0.3618030548095703,0.0958548784255981,0.0,0.0,0.2119178473949432,24.55105209350586,25.0,1.502529501914978,-5024.9912109375,41.49368667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595947265625,305.05322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1119644939899444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151941105723381,0.1519453972578048,-4.296817678550724e-06,0.0,0.0001136297214543,0.0,0.0,6.045958042144775,0.0,0.0,0.0,0.2781036794185638,4.0,0.0,1.0
842280,293.0073547363281,297.1499938964844,293.1499938964844,0.0037810869980603,-285.7439270019531,295.2715148925781,0.5510473251342773,0.050000000745058,0.0458047837018966,294.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5510473251342773,0.050000000745058,0.0482346415519714,293.0996398925781,297.1499938964844,293.1499938964844,0.004040646366775,-236.825912475586,296.614501953125,0.5510473251342773,0.050000000745058,0.0356259420514106,293.0746459960937,297.1499938964844,293.1499938964844,0.117158330976963,-2740.11376953125,304.14208984375,0.8554797768592834,0.1834218502044677,0.1739197373390197,293.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5510473251342773,0.050000000745058,0.2288043648004531,291.1298217773437,291.1499938964844,270.4066772460937,269.30450439453125,283.3426513671875,293.2295227050781,291.130126953125,1.0,0.1637340039014816,0.9752370715141296,0.9752370715141296,1.0,1.0,-0.6388930678367615,0.2770900130271911,0.3618030548095703,0.0958548784255981,0.0,0.0,0.2119178473949432,24.55105209350586,25.0,1.502529501914978,-5024.9912109375,41.49368667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595947265625,305.05322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1119644939899444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151941105723381,0.1519453972578048,-4.296817678550724e-06,0.0,0.0001136297214543,0.0,0.0,6.045958042144775,0.0,0.0,0.0,0.2781036794185638,4.0,0.0,1.0
842340,293.0018310546875,297.1499938964844,293.1499938964844,0.0038306862115859,-289.3275451660156,295.3377990722656,0.5511777997016907,0.050000000745058,0.0458038710057735,294.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511777997016907,0.050000000745058,0.0482336841523647,293.0933837890625,297.1499938964844,293.1499938964844,0.0040676025673747,-238.30807495117188,296.65057373046875,0.5511777997016907,0.050000000745058,0.0356252342462539,293.07391357421875,297.1499938964844,293.1499938964844,0.1187652051448822,-2770.232177734375,304.1420288085937,0.8587582111358643,0.1854791492223739,0.1758598685264587,293.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511777997016907,0.050000000745058,0.2287998348474502,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3162536621094,293.2245788574219,291.1322021484375,1.0,0.1639550328254699,0.9754536747932434,0.9754536747932434,1.0,1.0,-0.6412128806114197,0.2780693471431732,0.3631435632705688,0.0963631719350814,0.0,0.0,0.214208647608757,24.546964645385746,25.0,2.4577224254608154,-5061.3125,41.74790573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544982910156,305.0648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.1127878054976463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533557772636413,0.1533600836992263,-4.299605734559009e-06,0.0,0.0001144652851507,0.0,0.0,6.1084699630737305,0.0,0.0,0.0,0.2783491909503937,4.0,0.0,1.0
842400,293.0018310546875,297.1499938964844,293.1499938964844,0.0038306862115859,-289.3275451660156,295.3377990722656,0.5511777997016907,0.050000000745058,0.0458038710057735,294.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511777997016907,0.050000000745058,0.0482336841523647,293.0933837890625,297.1499938964844,293.1499938964844,0.0040676025673747,-238.30807495117188,296.65057373046875,0.5511777997016907,0.050000000745058,0.0356252342462539,293.07391357421875,297.1499938964844,293.1499938964844,0.1187652051448822,-2770.232177734375,304.1420288085937,0.8587582111358643,0.1854791492223739,0.1758598685264587,293.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511777997016907,0.050000000745058,0.2287998348474502,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3162536621094,293.2245788574219,291.1322021484375,1.0,0.1639550328254699,0.9754536747932434,0.9754536747932434,1.0,1.0,-0.6412128806114197,0.2780693471431732,0.3631435632705688,0.0963631719350814,0.0,0.0,0.214208647608757,24.546964645385746,25.0,2.4577224254608154,-5061.3125,41.74790573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544982910156,305.0648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.1127878054976463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533557772636413,0.1533600836992263,-4.299605734559009e-06,0.0,0.0001144652851507,0.0,0.0,6.1084699630737305,0.0,0.0,0.0,0.2783491909503937,4.0,0.0,1.0
842460,292.996337890625,297.1499938964844,293.1499938964844,0.0038814896252006,-292.9975280761719,295.4052734375,0.551307737827301,0.050000000745058,0.045802965760231,294.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551307737827301,0.050000000745058,0.0482327304780483,293.087158203125,297.1499938964844,293.1499938964844,0.0040961392223834,-239.88345336914065,296.6882019042969,0.551307737827301,0.050000000745058,0.0356245301663875,293.0732421875,297.1499938964844,293.1499938964844,0.120392806828022,-2800.66943359375,304.1419677734375,0.8620502352714539,0.1875449866056442,0.1778081059455871,293.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551307737827301,0.050000000745058,0.2287953048944473,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.28985595703125,293.2196655273437,291.13311767578125,1.0,0.1641779243946075,0.9756647348403932,0.9756647348403932,1.0,1.0,-0.6435425281524658,0.2790530025959015,0.3644895255565643,0.0968739092350006,0.0,0.0,0.2163741886615753,24.543121337890625,25.0,1.2189977169036863,-5095.09228515625,42.00463485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949951171875,305.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.1136247143149375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546508520841598,0.1546551585197448,-4.302107299736235e-06,0.0,0.0001153146440628,0.0,0.0,6.165748596191406,0.0,0.0,0.0,0.2785742878913879,4.0,0.0,1.0
842520,292.996337890625,297.1499938964844,293.1499938964844,0.0038814896252006,-292.9975280761719,295.4052734375,0.551307737827301,0.050000000745058,0.045802965760231,294.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551307737827301,0.050000000745058,0.0482327304780483,293.087158203125,297.1499938964844,293.1499938964844,0.0040961392223834,-239.88345336914065,296.6882019042969,0.551307737827301,0.050000000745058,0.0356245301663875,293.0732421875,297.1499938964844,293.1499938964844,0.120392806828022,-2800.66943359375,304.1419677734375,0.8620502352714539,0.1875449866056442,0.1778081059455871,293.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551307737827301,0.050000000745058,0.2287953048944473,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.28985595703125,293.2196655273437,291.13311767578125,1.0,0.1641779243946075,0.9756647348403932,0.9756647348403932,1.0,1.0,-0.6435425281524658,0.2790530025959015,0.3644895255565643,0.0968739092350006,0.0,0.0,0.2163741886615753,24.543121337890625,25.0,1.2189977169036863,-5095.09228515625,42.00463485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949951171875,305.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.1136247143149375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546508520841598,0.1546551585197448,-4.302107299736235e-06,0.0,0.0001153146440628,0.0,0.0,6.165748596191406,0.0,0.0,0.0,0.2785742878913879,4.0,0.0,1.0
842580,292.9909362792969,297.1499938964844,293.1499938964844,0.0039341393858194,-296.80096435546875,295.4736633300781,0.551437258720398,0.050000000745058,0.045802067965269,294.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.551437258720398,0.050000000745058,0.0482317805290222,293.0809631347656,297.1499938964844,293.1499938964844,0.0041266907937824,-241.5769195556641,296.7272644042969,0.551437258720398,0.050000000745058,0.0356238298118114,293.0726013183594,297.1499938964844,293.1499938964844,0.1220431476831436,-2831.462646484375,304.14190673828125,0.8653547167778015,0.1896194070577621,0.1797643303871154,293.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.551437258720398,0.050000000745058,0.2287908047437667,291.1330871582031,291.1499938964844,270.2368469238281,269.1844177246094,283.2634582519531,293.2146911621094,291.13299560546875,1.0,0.1644025892019271,0.975875735282898,0.975875735282898,1.0,1.0,-0.645881712436676,0.2800416648387909,0.3658400774002075,0.0973856449127197,0.0,0.0,0.2186202257871627,24.53948783874512,25.0,-0.1871480494737625,-5127.9208984375,42.26383972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,305.0874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.431640625,18000.0,0.0,0.0,0.1144631281495094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559861153364181,0.1559904217720031,-4.304574304114794e-06,0.0,0.0001161655236501,0.0,0.0,6.224769115447998,0.0,0.0,0.0,0.2788044810295105,4.0,0.0,1.0
842640,292.9909362792969,297.1499938964844,293.1499938964844,0.0039341393858194,-296.80096435546875,295.4736633300781,0.551437258720398,0.050000000745058,0.045802067965269,294.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.551437258720398,0.050000000745058,0.0482317805290222,293.0809631347656,297.1499938964844,293.1499938964844,0.0041266907937824,-241.5769195556641,296.7272644042969,0.551437258720398,0.050000000745058,0.0356238298118114,293.0726013183594,297.1499938964844,293.1499938964844,0.1220431476831436,-2831.462646484375,304.14190673828125,0.8653547167778015,0.1896194070577621,0.1797643303871154,293.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.551437258720398,0.050000000745058,0.2287908047437667,291.1330871582031,291.1499938964844,270.2368469238281,269.1844177246094,283.2634582519531,293.2146911621094,291.13299560546875,1.0,0.1644025892019271,0.975875735282898,0.975875735282898,1.0,1.0,-0.645881712436676,0.2800416648387909,0.3658400774002075,0.0973856449127197,0.0,0.0,0.2186202257871627,24.53948783874512,25.0,-0.1871480494737625,-5127.9208984375,42.26383972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,305.0874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.431640625,18000.0,0.0,0.0,0.1144631281495094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559861153364181,0.1559904217720031,-4.304574304114794e-06,0.0,0.0001161655236501,0.0,0.0,6.224769115447998,0.0,0.0,0.0,0.2788044810295105,4.0,0.0,1.0
842700,292.9882507324219,297.1499938964844,293.1499938964844,0.0039610541425645,-298.7474670410156,295.5081787109375,0.551501989364624,0.050000000745058,0.0458016172051429,294.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.551501989364624,0.050000000745058,0.0482313074171543,293.077880859375,297.1499938964844,293.1499938964844,0.0041426885873079,-242.4679718017578,296.7472839355469,0.551501989364624,0.050000000745058,0.0356234796345233,293.0722961425781,297.1499938964844,293.1499938964844,0.1228795647621154,-2847.046875,304.141845703125,0.8670116662979126,0.190660074353218,0.1807456314563751,293.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.551501989364624,0.050000000745058,0.2287885546684265,291.1325378417969,291.1499938964844,270.2086181640625,269.1643981933594,283.250244140625,293.21221923828125,291.1322021484375,1.0,0.1645155698060989,0.9759812951087952,0.9759812951087952,1.0,1.0,-0.6470552086830139,0.2805379927158355,0.3665172159671783,0.0976419225335121,0.0,0.0,0.2198354601860046,24.53773498535156,25.0,-1.738329529762268,-5142.64208984375,42.39438629150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.09918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.193359375,18000.0,0.0,0.0,0.1148779243230819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156692624092102,0.156696930527687,-4.305851234676084e-06,0.0,0.0001165864887298,0.0,0.0,6.256006717681885,0.0,0.0,0.0,0.2789261639118194,4.0,0.0,1.0
842760,292.9855651855469,297.1499938964844,293.1499938964844,0.003988426644355,-300.731201171875,295.5426940917969,0.5515667200088501,0.050000000745058,0.0458011664450168,294.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5515667200088501,0.050000000745058,0.0482308343052864,293.07476806640625,297.1499938964844,293.1499938964844,0.0041592437773942,-243.3949279785156,296.7674560546875,0.5515667200088501,0.050000000745058,0.0356231294572353,293.0719909667969,297.1499938964844,293.1499938964844,0.1237264201045036,-2862.81494140625,304.14178466796875,0.868671715259552,0.191703200340271,0.1817291229963302,293.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5515667200088501,0.050000000745058,0.2287863194942474,291.1313171386719,291.1499938964844,270.1803894042969,269.14434814453125,283.237060546875,293.209716796875,291.1307373046875,1.0,0.1646289676427841,0.9760828018188475,0.9760828018188475,1.0,1.0,-0.6482312679290771,0.2810356020927429,0.3671956658363342,0.0978984385728836,0.0,0.0,0.2212065905332565,24.536008834838867,25.0,-3.117026329040528,-5158.33203125,42.52555465698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,305.1138000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.1152864247560501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574756950139999,0.1574800163507461,-4.307210019760532e-06,0.0,0.0001170010655187,0.0,0.0,6.290588855743408,0.0,0.0,0.0,0.2790602743625641,4.0,0.0,1.0
842820,292.980224609375,297.1499938964844,293.1499938964844,0.0040444443002343,-304.7845764160156,295.6125793457031,0.5516965985298157,0.050000000745058,0.0458002686500549,294.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5516965985298157,0.050000000745058,0.0482298880815506,293.068603515625,297.1499938964844,293.1499938964844,0.0041937800124287,-245.32843017578125,296.8089904785156,0.5516965985298157,0.050000000745058,0.0356224291026592,293.0714111328125,297.1499938964844,293.1499938964844,0.1254352629184723,-2894.568603515625,304.1416931152344,0.872001051902771,0.1937969624996185,0.1837030500173568,293.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5516965985298157,0.050000000745058,0.2287818193435669,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21063232421875,293.2046813964844,291.1276550292969,1.0,0.1648569852113723,0.9762858748435974,0.9762858748435974,1.0,1.0,-0.6505917310714722,0.2820350527763366,0.3685567080974579,0.0984124466776847,0.0,0.0,0.2243225127458572,24.53260040283203,25.0,-4.09891939163208,-5192.2568359375,42.7897834777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,305.1526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.287109375,18000.0,0.0,0.0,0.1160897389054298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159303680062294,0.159307986497879,-4.3103691496071406e-06,0.0,0.0001178163220174,0.0,0.0,6.371457099914551,0.0,0.0,0.0,0.2793727815151214,4.0,0.0,1.0
842880,292.980224609375,297.1499938964844,293.1499938964844,0.0040444443002343,-304.7845764160156,295.6125793457031,0.5516965985298157,0.050000000745058,0.0458002686500549,294.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5516965985298157,0.050000000745058,0.0482298880815506,293.068603515625,297.1499938964844,293.1499938964844,0.0041937800124287,-245.32843017578125,296.8089904785156,0.5516965985298157,0.050000000745058,0.0356224291026592,293.0714111328125,297.1499938964844,293.1499938964844,0.1254352629184723,-2894.568603515625,304.1416931152344,0.872001051902771,0.1937969624996185,0.1837030500173568,293.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5516965985298157,0.050000000745058,0.2287818193435669,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21063232421875,293.2046813964844,291.1276550292969,1.0,0.1648569852113723,0.9762858748435974,0.9762858748435974,1.0,1.0,-0.6505917310714722,0.2820350527763366,0.3685567080974579,0.0984124466776847,0.0,0.0,0.2243225127458572,24.53260040283203,25.0,-4.09891939163208,-5192.2568359375,42.7897834777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,305.1526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.287109375,18000.0,0.0,0.0,0.1160897389054298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159303680062294,0.159307986497879,-4.3103691496071406e-06,0.0,0.0001178163220174,0.0,0.0,6.371457099914551,0.0,0.0,0.0,0.2793727815151214,4.0,0.0,1.0
842940,292.97491455078125,297.1499938964844,293.1499938964844,0.0041020372882485,-308.9255065917969,295.6847229003906,0.551827073097229,0.050000000745058,0.0457993634045124,294.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.551827073097229,0.050000000745058,0.0482289344072341,293.0624084472656,297.1499938964844,293.1499938964844,0.0042299954220652,-247.3413848876953,296.8531188964844,0.551827073097229,0.050000000745058,0.0356217287480831,293.07086181640625,297.1499938964844,293.1499938964844,0.1271486133337021,-2926.2919921875,304.1416015625,0.8753423094749451,0.1959012001752853,0.1856867223978042,293.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.551827073097229,0.050000000745058,0.2287773042917251,291.1258544921875,291.1499938964844,270.0679016113281,269.0643615722656,283.1842346191406,293.1996154785156,291.12567138671875,1.0,0.1650866419076919,0.9764889478683472,0.9764889478683472,1.0,1.0,-0.6529638767242432,0.2830403447151184,0.3699235618114471,0.0989279970526695,0.0,0.0,0.2277186661958694,24.52923583984375,25.0,-2.351502180099488,-5232.41552734375,43.05659866333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,305.1951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.298828125,18000.0,0.0,0.0,0.116887129843235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613777577877044,0.1613820791244506,-4.314111720304936e-06,0.0,0.0001186255758511,0.0,0.0,6.463716506958008,0.0,0.0,0.0,0.2797309458255768,4.0,0.0,1.0
843000,292.97491455078125,297.1499938964844,293.1499938964844,0.0041020372882485,-308.9255065917969,295.6847229003906,0.551827073097229,0.050000000745058,0.0457993634045124,294.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.551827073097229,0.050000000745058,0.0482289344072341,293.0624084472656,297.1499938964844,293.1499938964844,0.0042299954220652,-247.3413848876953,296.8531188964844,0.551827073097229,0.050000000745058,0.0356217287480831,293.07086181640625,297.1499938964844,293.1499938964844,0.1271486133337021,-2926.2919921875,304.1416015625,0.8753423094749451,0.1959012001752853,0.1856867223978042,293.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.551827073097229,0.050000000745058,0.2287773042917251,291.1258544921875,291.1499938964844,270.0679016113281,269.0643615722656,283.1842346191406,293.1996154785156,291.12567138671875,1.0,0.1650866419076919,0.9764889478683472,0.9764889478683472,1.0,1.0,-0.6529638767242432,0.2830403447151184,0.3699235618114471,0.0989279970526695,0.0,0.0,0.2277186661958694,24.52923583984375,25.0,-2.351502180099488,-5232.41552734375,43.05659866333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,305.1951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.298828125,18000.0,0.0,0.0,0.116887129843235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613777577877044,0.1613820791244506,-4.314111720304936e-06,0.0,0.0001186255758511,0.0,0.0,6.463716506958008,0.0,0.0,0.0,0.2797309458255768,4.0,0.0,1.0
843060,292.9696960449219,297.1499938964844,293.1499938964844,0.0041610426269471,-313.1111755371094,295.7606811523437,0.5519580841064453,0.050000000745058,0.0457984581589698,294.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5519580841064453,0.050000000745058,0.0482279807329177,293.0562744140625,297.1499938964844,293.1499938964844,0.0042675044387578,-249.3886566162109,296.9010925292969,0.5519580841064453,0.050000000745058,0.0356210209429264,293.0703125,297.1499938964844,293.1499938964844,0.128837913274765,-2957.412109375,304.1416015625,0.8786929845809937,0.1980151683092117,0.1876797527074813,293.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5519580841064453,0.050000000745058,0.2287727743387222,291.1267395019531,291.1499938964844,270.0118713378906,269.0244445800781,283.1578369140625,293.19451904296875,291.12725830078125,1.0,0.1653179228305816,0.9766857028007508,0.9766857028007508,1.0,1.0,-0.6553472280502319,0.2840511500835418,0.3712961077690124,0.0994450002908706,0.0,0.0,0.2308008223772049,24.52591896057129,25.0,1.90714168548584,-5275.29541015625,43.32598114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469299316406,305.22772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.666015625,18000.0,0.0,0.0,0.1177091002464294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634004861116409,0.1634047925472259,-4.318092578614596e-06,0.0,0.0001194597716676,0.0,0.0,6.554468154907227,0.0,0.0,0.0,0.2800868153572082,4.0,0.0,1.0
843120,292.9696960449219,297.1499938964844,293.1499938964844,0.0041610426269471,-313.1111755371094,295.7606811523437,0.5519580841064453,0.050000000745058,0.0457984581589698,294.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5519580841064453,0.050000000745058,0.0482279807329177,293.0562744140625,297.1499938964844,293.1499938964844,0.0042675044387578,-249.3886566162109,296.9010925292969,0.5519580841064453,0.050000000745058,0.0356210209429264,293.0703125,297.1499938964844,293.1499938964844,0.128837913274765,-2957.412109375,304.1416015625,0.8786929845809937,0.1980151683092117,0.1876797527074813,293.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5519580841064453,0.050000000745058,0.2287727743387222,291.1267395019531,291.1499938964844,270.0118713378906,269.0244445800781,283.1578369140625,293.19451904296875,291.12725830078125,1.0,0.1653179228305816,0.9766857028007508,0.9766857028007508,1.0,1.0,-0.6553472280502319,0.2840511500835418,0.3712961077690124,0.0994450002908706,0.0,0.0,0.2308008223772049,24.52591896057129,25.0,1.90714168548584,-5275.29541015625,43.32598114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469299316406,305.22772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.666015625,18000.0,0.0,0.0,0.1177091002464294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634004861116409,0.1634047925472259,-4.318092578614596e-06,0.0,0.0001194597716676,0.0,0.0,6.554468154907227,0.0,0.0,0.0,0.2800868153572082,4.0,0.0,1.0
843180,292.96453857421875,297.1499938964844,293.1499938964844,0.0042209774255752,-317.3306579589844,295.83917236328125,0.5520893335342407,0.050000000745058,0.0457975529134273,294.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5520893335342407,0.050000000745058,0.0482270270586013,293.0501708984375,297.1499938964844,293.1499938964844,0.0043061790056526,-251.48277282714844,296.95196533203125,0.5520893335342407,0.050000000745058,0.03562031686306,293.0697937011719,297.1499938964844,293.1499938964844,0.1305254995822906,-2988.39306640625,304.1415710449219,0.8820488452911377,0.2001376897096634,0.1896810233592987,293.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5520893335342407,0.050000000745058,0.2287682443857193,291.129150390625,291.1499938964844,269.9559936523437,268.9845275878906,283.1315002441406,293.1894226074219,291.1295166015625,1.0,0.1655507683753967,0.9768824577331544,0.9768824577331544,1.0,1.0,-0.6577404737472534,0.2850669622421264,0.3726735413074493,0.0999633893370628,0.0,0.0,0.2334081679582595,24.52269554138184,25.0,2.7236664295196533,-5312.75439453125,43.59784698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,305.2514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.73828125,18000.0,0.0,0.0,0.1185572519898414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651164889335632,0.1651208102703094,-4.321665528550511e-06,0.0,0.0001203205392812,0.0,0.0,6.631984233856201,0.0,0.0,0.0,0.2803946733474731,4.0,0.0,1.0
843240,292.96453857421875,297.1499938964844,293.1499938964844,0.0042209774255752,-317.3306579589844,295.83917236328125,0.5520893335342407,0.050000000745058,0.0457975529134273,294.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5520893335342407,0.050000000745058,0.0482270270586013,293.0501708984375,297.1499938964844,293.1499938964844,0.0043061790056526,-251.48277282714844,296.95196533203125,0.5520893335342407,0.050000000745058,0.03562031686306,293.0697937011719,297.1499938964844,293.1499938964844,0.1305254995822906,-2988.39306640625,304.1415710449219,0.8820488452911377,0.2001376897096634,0.1896810233592987,293.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5520893335342407,0.050000000745058,0.2287682443857193,291.129150390625,291.1499938964844,269.9559936523437,268.9845275878906,283.1315002441406,293.1894226074219,291.1295166015625,1.0,0.1655507683753967,0.9768824577331544,0.9768824577331544,1.0,1.0,-0.6577404737472534,0.2850669622421264,0.3726735413074493,0.0999633893370628,0.0,0.0,0.2334081679582595,24.52269554138184,25.0,2.7236664295196533,-5312.75439453125,43.59784698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,305.2514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.73828125,18000.0,0.0,0.0,0.1185572519898414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651164889335632,0.1651208102703094,-4.321665528550511e-06,0.0,0.0001203205392812,0.0,0.0,6.631984233856201,0.0,0.0,0.0,0.2803946733474731,4.0,0.0,1.0
843300,292.96197509765625,297.1499938964844,293.1499938964844,0.0042516482062637,-319.4878845214844,295.8788146972656,0.552155077457428,0.050000000745058,0.0457970984280109,294.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.552155077457428,0.050000000745058,0.0482265502214431,293.0471496582031,297.1499938964844,293.1499938964844,0.0043262965045869,-252.5740509033203,296.9779357910156,0.552155077457428,0.050000000745058,0.0356199666857719,293.0695495605469,297.1499938964844,293.1499938964844,0.1313783824443817,-3004.02734375,304.1415710449219,0.8837280869483948,0.2012022584676742,0.1906847357749939,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.552155077457428,0.050000000745058,0.228765994310379,291.12994384765625,291.1499938964844,269.9281311035156,268.964599609375,283.11834716796875,293.1868591308594,291.13018798828125,1.0,0.165667787194252,0.9769808053970336,0.9769808053970336,1.0,1.0,-0.658940851688385,0.285576730966568,0.3733640909194946,0.1002231389284133,0.0,0.0,0.2346600592136383,24.52112579345703,25.0,2.299200773239136,-5330.7724609375,43.73472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,305.2616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.986328125,18000.0,0.0,0.0,0.1189850121736526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659244000911712,0.1659287214279174,-4.323297162045492e-06,0.0,0.0001207546592922,0.0,0.0,6.668479442596436,0.0,0.0,0.0,0.2805391550064087,4.0,0.0,1.0
843360,292.9594116210937,297.1499938964844,293.1499938964844,0.0042827292345464,-321.6715087890625,295.9186706542969,0.55222088098526,0.050000000745058,0.0457966439425945,294.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.55222088098526,0.050000000745058,0.0482260733842849,293.0440979003906,297.1499938964844,293.1499938964844,0.0043468810617923,-253.6910552978516,297.0042724609375,0.55222088098526,0.050000000745058,0.0356196127831935,293.0693054199219,297.1499938964844,293.1499938964844,0.1322365999221801,-3019.742431640625,304.1415405273437,0.8854077458381653,0.2022690176963806,0.1916904002428054,293.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.55222088098526,0.050000000745058,0.2287637144327163,291.1304931640625,291.1499938964844,269.9002990722656,268.94464111328125,283.1051940917969,293.1842956542969,291.1306457519531,1.0,0.1657851934432983,0.9770746231079102,0.9770746231079102,1.0,1.0,-0.6601434946060181,0.2860876023769378,0.3740558624267578,0.1004831865429878,0.0,0.0,0.2359032928943634,24.51957130432129,25.0,1.7844549417495728,-5348.7548828125,43.87220764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,305.27166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.095703125,18000.0,0.0,0.0,0.1194132938981056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667269915342331,0.1667313128709793,-4.324891961005051e-06,0.0,0.0001211893177242,0.0,0.0,6.704743385314941,0.0,0.0,0.0,0.2806823253631592,4.0,0.0,1.0
