time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.954345703125,297.1499938964844,293.1499938964844,0.0043461783789098,-326.1181030273437,295.99932861328125,0.5523532032966614,0.050000000745058,0.0457957312464714,294.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5523532032966614,0.050000000745058,0.0482251122593879,293.0380554199219,297.1499938964844,293.1499938964844,0.004389461595565,-256.000244140625,297.0582275390625,0.5523532032966614,0.050000000745058,0.0356189049780368,293.06884765625,297.1499938964844,293.1499938964844,0.1339674592018127,-3051.378662109375,304.1414794921875,0.8887696266174316,0.2044108062982559,0.1937086582183838,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5523532032966614,0.050000000745058,0.2287591695785522,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.07977294921875,293.1805114746094,291.13116455078125,1.0,0.1660210937261581,0.9772621393203736,0.9772621393203736,1.0,1.0,-0.662557065486908,0.2871133983135223,0.3754436671733856,0.1010046973824501,0.0,0.0,0.2383780777454376,24.51645469665528,25.0,0.9485324621200562,-5384.60546875,44.14908218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,305.2920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1202694773674011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683314740657806,0.168335810303688,-4.328052455093712e-06,0.0,0.0001220582344103,0.0,0.0,6.777339458465576,0.0,0.0,0.0,0.2809683680534363,4.0,0.0,1.0
843480,292.954345703125,297.1499938964844,293.1499938964844,0.0043461783789098,-326.1181030273437,295.99932861328125,0.5523532032966614,0.050000000745058,0.0457957312464714,294.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5523532032966614,0.050000000745058,0.0482251122593879,293.0380554199219,297.1499938964844,293.1499938964844,0.004389461595565,-256.000244140625,297.0582275390625,0.5523532032966614,0.050000000745058,0.0356189049780368,293.06884765625,297.1499938964844,293.1499938964844,0.1339674592018127,-3051.378662109375,304.1414794921875,0.8887696266174316,0.2044108062982559,0.1937086582183838,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5523532032966614,0.050000000745058,0.2287591695785522,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.07977294921875,293.1805114746094,291.13116455078125,1.0,0.1660210937261581,0.9772621393203736,0.9772621393203736,1.0,1.0,-0.662557065486908,0.2871133983135223,0.3754436671733856,0.1010046973824501,0.0,0.0,0.2383780777454376,24.51645469665528,25.0,0.9485324621200562,-5384.60546875,44.14908218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,305.2920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1202694773674011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683314740657806,0.168335810303688,-4.328052455093712e-06,0.0,0.0001220582344103,0.0,0.0,6.777339458465576,0.0,0.0,0.0,0.2809683680534363,4.0,0.0,1.0
843540,292.9490051269531,297.1499938964844,293.1499938964844,0.0044121826067566,-330.71600341796875,296.0826416015625,0.5524907112121582,0.050000000745058,0.0457947887480258,294.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5524907112121582,0.050000000745058,0.0482241176068782,293.0317687988281,297.1499938964844,293.1499938964844,0.0044344598427414,-258.4289855957031,297.1149597167969,0.5524907112121582,0.050000000745058,0.0356181673705577,293.0682678222656,297.1499938964844,293.1499938964844,0.1357181966304779,-3083.284912109375,304.1413879394531,0.8921591639518738,0.2065817862749099,0.1957491487264633,293.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5524907112121582,0.050000000745058,0.2287544459104538,291.13189697265625,291.1499938964844,269.7895202636719,268.864990234375,283.0599975585937,293.1864624023437,291.13214111328125,1.0,0.1662587970495224,0.9774496555328368,0.9774496555328368,1.0,1.0,-0.6649969816207886,0.2881510257720947,0.3768459856510162,0.101531483232975,0.0,0.0,0.2407464683055877,24.512699127197266,25.0,1.4755644798278809,-5419.39990234375,44.42960739135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28515625,18000.0,0.0,0.0,0.1211206093430519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699082255363464,0.1699125617742538,-4.331206127972109e-06,0.0,0.0001229220215464,0.0,0.0,6.848938465118408,0.0,0.0,0.0,0.2812507152557373,4.0,0.0,1.0
843600,292.9490051269531,297.1499938964844,293.1499938964844,0.0044121826067566,-330.71600341796875,296.0826416015625,0.5524907112121582,0.050000000745058,0.0457947887480258,294.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5524907112121582,0.050000000745058,0.0482241176068782,293.0317687988281,297.1499938964844,293.1499938964844,0.0044344598427414,-258.4289855957031,297.1149597167969,0.5524907112121582,0.050000000745058,0.0356181673705577,293.0682678222656,297.1499938964844,293.1499938964844,0.1357181966304779,-3083.284912109375,304.1413879394531,0.8921591639518738,0.2065817862749099,0.1957491487264633,293.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5524907112121582,0.050000000745058,0.2287544459104538,291.13189697265625,291.1499938964844,269.7895202636719,268.864990234375,283.0599975585937,293.1864624023437,291.13214111328125,1.0,0.1662587970495224,0.9774496555328368,0.9774496555328368,1.0,1.0,-0.6649969816207886,0.2881510257720947,0.3768459856510162,0.101531483232975,0.0,0.0,0.2407464683055877,24.512699127197266,25.0,1.4755644798278809,-5419.39990234375,44.42960739135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28515625,18000.0,0.0,0.0,0.1211206093430519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699082255363464,0.1699125617742538,-4.331206127972109e-06,0.0,0.0001229220215464,0.0,0.0,6.848938465118408,0.0,0.0,0.0,0.2812507152557373,4.0,0.0,1.0
843660,292.94342041015625,297.1499938964844,293.1499938964844,0.0044802040793001,-335.4250183105469,296.1686096191406,0.5526337027549744,0.050000000745058,0.0457938052713871,294.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5526337027549744,0.050000000745058,0.0482230819761753,293.0253601074219,297.1499938964844,293.1499938964844,0.004481473006308,-260.9544677734375,297.17449951171875,0.5526337027549744,0.050000000745058,0.0356174036860466,293.0676574707031,297.1499938964844,293.1499938964844,0.1374924182891845,-3115.52685546875,304.14129638671875,0.8955803513526917,0.2087769508361816,0.1978154778480529,293.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5526337027549744,0.050000000745058,0.228749543428421,291.133056640625,291.1499938964844,269.73443603515625,268.8251647949219,283.0399780273437,293.1920166015625,291.1332397460937,1.0,0.1664986610412597,0.9776328206062316,0.9776328206062316,1.0,1.0,-0.6674675941467285,0.2892021834850311,0.3782654404640198,0.1020646393299102,0.0,0.0,0.2429226338863372,24.50827980041504,25.0,1.3238823413848877,-5452.884765625,44.71430206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393920898437,305.332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1219588443636894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713699549436569,0.1713742911815643,-4.334210643719416e-06,0.0,0.0001237727265106,0.0,0.0,6.915605068206787,0.0,0.0,0.0,0.281514972448349,4.0,0.0,1.0
843720,292.94342041015625,297.1499938964844,293.1499938964844,0.0044802040793001,-335.4250183105469,296.1686096191406,0.5526337027549744,0.050000000745058,0.0457938052713871,294.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5526337027549744,0.050000000745058,0.0482230819761753,293.0253601074219,297.1499938964844,293.1499938964844,0.004481473006308,-260.9544677734375,297.17449951171875,0.5526337027549744,0.050000000745058,0.0356174036860466,293.0676574707031,297.1499938964844,293.1499938964844,0.1374924182891845,-3115.52685546875,304.14129638671875,0.8955803513526917,0.2087769508361816,0.1978154778480529,293.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5526337027549744,0.050000000745058,0.228749543428421,291.133056640625,291.1499938964844,269.73443603515625,268.8251647949219,283.0399780273437,293.1920166015625,291.1332397460937,1.0,0.1664986610412597,0.9776328206062316,0.9776328206062316,1.0,1.0,-0.6674675941467285,0.2892021834850311,0.3782654404640198,0.1020646393299102,0.0,0.0,0.2429226338863372,24.50827980041504,25.0,1.3238823413848877,-5452.884765625,44.71430206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393920898437,305.332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1219588443636894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713699549436569,0.1713742911815643,-4.334210643719416e-06,0.0,0.0001237727265106,0.0,0.0,6.915605068206787,0.0,0.0,0.0,0.281514972448349,4.0,0.0,1.0
843780,292.9377746582031,297.1499938964844,293.1499938964844,0.004550430458039,-340.2655639648437,296.2563781738281,0.552778959274292,0.050000000745058,0.0457928106188774,294.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.552778959274292,0.050000000745058,0.0482220351696014,293.0188293457031,297.1499938964844,293.1499938964844,0.0045307404361665,-263.59619140625,297.23614501953125,0.552778959274292,0.050000000745058,0.0356166325509548,293.0670166015625,297.1499938964844,293.1499938964844,0.1392935365438461,-3148.177978515625,304.1412048339844,0.8990132808685303,0.2109897881746292,0.1998993456363678,293.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.552778959274292,0.050000000745058,0.2287445813417434,291.1336364746094,291.1499938964844,269.6795959472656,268.785400390625,283.02020263671875,293.1979064941406,291.1337280273437,1.0,0.1667407751083374,0.9778159856796264,0.9778159856796264,1.0,1.0,-0.6699591875076294,0.290262758731842,0.3796963989734649,0.1026022881269455,0.0,0.0,0.2450578957796096,24.50371551513672,25.0,0.7274251580238342,-5486.06201171875,45.00264739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,305.3515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1227768138051033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727912127971649,0.1727955490350723,-4.33708009950351e-06,0.0,0.0001246028550667,0.0,0.0,6.9805006980896,0.0,0.0,0.0,0.2817718386650085,4.0,0.0,1.0
843840,292.9377746582031,297.1499938964844,293.1499938964844,0.004550430458039,-340.2655639648437,296.2563781738281,0.552778959274292,0.050000000745058,0.0457928106188774,294.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.552778959274292,0.050000000745058,0.0482220351696014,293.0188293457031,297.1499938964844,293.1499938964844,0.0045307404361665,-263.59619140625,297.23614501953125,0.552778959274292,0.050000000745058,0.0356166325509548,293.0670166015625,297.1499938964844,293.1499938964844,0.1392935365438461,-3148.177978515625,304.1412048339844,0.8990132808685303,0.2109897881746292,0.1998993456363678,293.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.552778959274292,0.050000000745058,0.2287445813417434,291.1336364746094,291.1499938964844,269.6795959472656,268.785400390625,283.02020263671875,293.1979064941406,291.1337280273437,1.0,0.1667407751083374,0.9778159856796264,0.9778159856796264,1.0,1.0,-0.6699591875076294,0.290262758731842,0.3796963989734649,0.1026022881269455,0.0,0.0,0.2450578957796096,24.50371551513672,25.0,0.7274251580238342,-5486.06201171875,45.00264739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,305.3515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1227768138051033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727912127971649,0.1727955490350723,-4.33708009950351e-06,0.0,0.0001246028550667,0.0,0.0,6.9805006980896,0.0,0.0,0.0,0.2817718386650085,4.0,0.0,1.0
843900,292.9349060058594,297.1499938964844,293.1499938964844,0.0045864703133702,-342.7398681640625,296.3009948730469,0.5528521537780762,0.050000000745058,0.0457923114299774,294.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528521537780762,0.050000000745058,0.0482215099036693,293.0155639648437,297.1499938964844,293.1499938964844,0.0045562922023236,-264.9631652832031,297.267822265625,0.5528521537780762,0.050000000745058,0.0356162413954734,293.06671142578125,297.1499938964844,293.1499938964844,0.1402027606964111,-3164.627685546875,304.1411437988281,0.900732159614563,0.2121025025844574,0.2009472697973251,293.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528521537780762,0.050000000745058,0.2287420779466629,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.010498046875,293.2010803222656,291.13385009765625,1.0,0.1668626964092254,0.9779075384140016,0.9779075384140016,1.0,1.0,-0.6712121367454529,0.2907962799072265,0.3804158270359039,0.1028726994991302,0.0,0.0,0.2461219727993011,24.50142288208008,25.0,0.5229717493057251,-5502.7509765625,45.14817810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,305.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1231772229075431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735033094882965,0.1735076457262039,-4.338508460932644e-06,0.0,0.0001250092318514,0.0,0.0,7.013057708740234,0.0,0.0,0.0,0.2819004654884338,4.0,0.0,1.0
843960,292.9320678710937,297.1499938964844,293.1499938964844,0.0046229800209403,-345.2387084960937,296.3460998535156,0.5529256463050842,0.050000000745058,0.0457918085157871,294.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5529256463050842,0.050000000745058,0.0482209771871566,293.0122985839844,297.1499938964844,293.1499938964844,0.0045823412947356,-266.3538818359375,297.3000793457031,0.5529256463050842,0.050000000745058,0.0356158502399921,293.06640625,297.1499938964844,293.1499938964844,0.1411168575286865,-3181.142822265625,304.1410827636719,0.9024518728256226,0.2132192403078079,0.2019989639520645,293.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5529256463050842,0.050000000745058,0.2287395596504211,291.1339111328125,291.1499938964844,269.6250305175781,268.7456359863281,283.0009460449219,293.2044677734375,291.13397216796875,1.0,0.1669851690530777,0.9779937863349916,0.9779937863349916,1.0,1.0,-0.6724695563316345,0.2913317382335663,0.3811377882957458,0.1031440570950508,0.0,0.0,0.2471814751625061,24.49913024902344,25.0,0.3887333869934082,-5519.4775390625,45.29458236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.3710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1235722377896308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742157489061355,0.1742200851440429,-4.3399404603405856e-06,0.0,0.000125410122564,0.0,0.0,7.0456743240356445,0.0,0.0,0.0,0.2820294201374054,4.0,0.0,1.0
844020,292.92633056640625,297.1499938964844,293.1499938964844,0.0046976241283118,-350.3223876953125,296.43780517578125,0.5530735850334167,0.050000000745058,0.0457907989621162,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5530735850334167,0.050000000745058,0.0482199154794216,293.00567626953125,297.1499938964844,293.1499938964844,0.0046360660344362,-269.21240234375,297.3663635253906,0.5530735850334167,0.050000000745058,0.0356150642037391,293.0657653808594,297.1499938964844,293.1499938964844,0.1429588496685028,-3214.35205078125,304.1409912109375,0.9059554934501648,0.2154640853404998,0.2041131556034088,293.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5530735850334167,0.050000000745058,0.2287345081567764,291.1341247558594,291.1499938964844,269.5707092285156,268.70587158203125,282.982177734375,293.2117004394531,291.1341552734375,1.0,0.1672317683696746,0.9781662821769714,0.9781662821769714,1.0,1.0,-0.6749973297119141,0.2924084365367889,0.3825888931751251,0.1036897972226142,0.0,0.0,0.2492855638265609,24.49456596374512,25.0,0.2537944912910461,-5552.966796875,45.59002304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1243471726775169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756394505500793,0.1756437867879867,-4.342815827840241e-06,0.0,0.0001261965662706,0.0,0.0,7.110988140106201,0.0,0.0,0.0,0.2822877764701843,4.0,0.0,1.0
844080,292.92633056640625,297.1499938964844,293.1499938964844,0.0046976241283118,-350.3223876953125,296.43780517578125,0.5530735850334167,0.050000000745058,0.0457907989621162,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5530735850334167,0.050000000745058,0.0482199154794216,293.00567626953125,297.1499938964844,293.1499938964844,0.0046360660344362,-269.21240234375,297.3663635253906,0.5530735850334167,0.050000000745058,0.0356150642037391,293.0657653808594,297.1499938964844,293.1499938964844,0.1429588496685028,-3214.35205078125,304.1409912109375,0.9059554934501648,0.2154640853404998,0.2041131556034088,293.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5530735850334167,0.050000000745058,0.2287345081567764,291.1341247558594,291.1499938964844,269.5707092285156,268.70587158203125,282.982177734375,293.2117004394531,291.1341552734375,1.0,0.1672317683696746,0.9781662821769714,0.9781662821769714,1.0,1.0,-0.6749973297119141,0.2924084365367889,0.3825888931751251,0.1036897972226142,0.0,0.0,0.2492855638265609,24.49456596374512,25.0,0.2537944912910461,-5552.966796875,45.59002304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1243471726775169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756394505500793,0.1756437867879867,-4.342815827840241e-06,0.0,0.0001261965662706,0.0,0.0,7.110988140106201,0.0,0.0,0.0,0.2822877764701843,4.0,0.0,1.0
844140,292.9205627441406,297.1499938964844,293.1499938964844,0.0047744554467499,-355.5187072753906,296.53155517578125,0.5532225370407104,0.050000000745058,0.0457897819578647,294.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5532225370407104,0.050000000745058,0.0482188463211059,292.9990539550781,297.1499938964844,293.1499938964844,0.0046919719316065,-272.17242431640625,297.4349365234375,0.5532225370407104,0.050000000745058,0.0356142744421958,293.0651550292969,297.1499938964844,293.1499938964844,0.144818514585495,-3247.78466796875,304.1408996582031,0.9095939993858336,0.2177237272262573,0.2062413394451141,293.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5532225370407104,0.050000000745058,0.2287294417619705,291.13427734375,291.1499938964844,269.51666259765625,268.6661376953125,282.9638977050781,293.2196655273437,291.13433837890625,1.0,0.1674805283546447,0.9783387184143066,0.9783387184143066,1.0,1.0,-0.6775418519973755,0.2934926152229309,0.3840492665767669,0.1042396277189254,0.0,0.0,0.2513684928417206,24.49006080627441,25.0,0.2206182777881622,-5586.42919921875,45.88896179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,305.4103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.1251036673784256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770603358745575,0.1770646870136261,-4.345702564023668e-06,0.0,0.0001269643107661,0.0,0.0,7.176355361938477,0.0,0.0,0.0,0.2825465798377991,4.0,0.0,1.0
844200,292.9205627441406,297.1499938964844,293.1499938964844,0.0047744554467499,-355.5187072753906,296.53155517578125,0.5532225370407104,0.050000000745058,0.0457897819578647,294.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5532225370407104,0.050000000745058,0.0482188463211059,292.9990539550781,297.1499938964844,293.1499938964844,0.0046919719316065,-272.17242431640625,297.4349365234375,0.5532225370407104,0.050000000745058,0.0356142744421958,293.0651550292969,297.1499938964844,293.1499938964844,0.144818514585495,-3247.78466796875,304.1408996582031,0.9095939993858336,0.2177237272262573,0.2062413394451141,293.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5532225370407104,0.050000000745058,0.2287294417619705,291.13427734375,291.1499938964844,269.51666259765625,268.6661376953125,282.9638977050781,293.2196655273437,291.13433837890625,1.0,0.1674805283546447,0.9783387184143066,0.9783387184143066,1.0,1.0,-0.6775418519973755,0.2934926152229309,0.3840492665767669,0.1042396277189254,0.0,0.0,0.2513684928417206,24.49006080627441,25.0,0.2206182777881622,-5586.42919921875,45.88896179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,305.4103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.1251036673784256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770603358745575,0.1770646870136261,-4.345702564023668e-06,0.0,0.0001269643107661,0.0,0.0,7.176355361938477,0.0,0.0,0.0,0.2825465798377991,4.0,0.0,1.0
844260,292.9147644042969,297.1499938964844,293.1499938964844,0.0048535605892539,-360.8292236328125,296.6273498535156,0.5533723831176758,0.050000000745058,0.0457887612283229,294.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5533723831176758,0.050000000745058,0.0482177697122097,292.9924011230469,297.1499938964844,293.1499938964844,0.0047501306980848,-275.23553466796875,297.50592041015625,0.5533723831176758,0.050000000745058,0.0356134809553623,293.0645446777344,297.1499938964844,293.1499938964844,0.146695390343666,-3281.431396484375,304.14080810546875,0.9133371710777284,0.2199977934360504,0.208383172750473,293.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5533723831176758,0.050000000745058,0.2287243455648422,291.13446044921875,291.1499938964844,269.4629211425781,268.6264343261719,282.9461669921875,293.22833251953125,291.1344909667969,1.0,0.1677314639091491,0.9785051345825196,0.9785051345825196,1.0,1.0,-0.6801027655601501,0.2945838868618011,0.3855188488960266,0.1047935634851455,0.0,0.0,0.2534282505512237,24.48563003540039,25.0,0.221843346953392,-5619.77978515625,46.19141387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,305.4296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78515625,18000.0,0.0,0.0,0.1258439570665359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784766763448715,0.1784810125827789,-4.348597940406762e-06,0.0,0.0001277156261494,0.0,0.0,7.241694927215576,0.0,0.0,0.0,0.2828055620193481,4.0,0.0,1.0
844320,292.9147644042969,297.1499938964844,293.1499938964844,0.0048535605892539,-360.8292236328125,296.6273498535156,0.5533723831176758,0.050000000745058,0.0457887612283229,294.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5533723831176758,0.050000000745058,0.0482177697122097,292.9924011230469,297.1499938964844,293.1499938964844,0.0047501306980848,-275.23553466796875,297.50592041015625,0.5533723831176758,0.050000000745058,0.0356134809553623,293.0645446777344,297.1499938964844,293.1499938964844,0.146695390343666,-3281.431396484375,304.14080810546875,0.9133371710777284,0.2199977934360504,0.208383172750473,293.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5533723831176758,0.050000000745058,0.2287243455648422,291.13446044921875,291.1499938964844,269.4629211425781,268.6264343261719,282.9461669921875,293.22833251953125,291.1344909667969,1.0,0.1677314639091491,0.9785051345825196,0.9785051345825196,1.0,1.0,-0.6801027655601501,0.2945838868618011,0.3855188488960266,0.1047935634851455,0.0,0.0,0.2534282505512237,24.48563003540039,25.0,0.221843346953392,-5619.77978515625,46.19141387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,305.4296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78515625,18000.0,0.0,0.0,0.1258439570665359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784766763448715,0.1784810125827789,-4.348597940406762e-06,0.0,0.0001277156261494,0.0,0.0,7.241694927215576,0.0,0.0,0.0,0.2828055620193481,4.0,0.0,1.0
844380,292.9089660644531,297.1499938964844,293.1499938964844,0.0049349963665008,-366.2535705566406,296.7252197265625,0.5535230040550232,0.050000000745058,0.0457877367734909,294.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5535230040550232,0.050000000745058,0.0482166931033134,292.9856872558594,297.1499938964844,293.1499938964844,0.0048105767928063,-278.40142822265625,297.5793151855469,0.5535230040550232,0.050000000745058,0.0356126837432384,293.0639343261719,297.1499938964844,293.1499938964844,0.1485890001058578,-3315.281982421875,304.1407165527344,0.9171569347381592,0.2222855240106582,0.2105379700660705,293.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5535230040550232,0.050000000745058,0.2287192344665527,291.1346435546875,291.1499938964844,269.4095153808594,268.58673095703125,282.928955078125,293.2376708984375,291.1346740722656,1.0,0.1679845005273819,0.9786715507507324,0.9786715507507324,1.0,1.0,-0.6826791167259216,0.2956819832324981,0.3869971632957458,0.1053516939282417,0.0,0.0,0.2554655969142914,24.48128700256348,25.0,0.2196078300476074,-5652.96826171875,46.497318267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,305.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1265709996223449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798881888389587,0.1798925399780273,-4.351499228505418e-06,0.0,0.000128453481011,0.0,0.0,7.306992053985596,0.0,0.0,0.0,0.283064603805542,4.0,0.0,1.0
844440,292.9089660644531,297.1499938964844,293.1499938964844,0.0049349963665008,-366.2535705566406,296.7252197265625,0.5535230040550232,0.050000000745058,0.0457877367734909,294.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5535230040550232,0.050000000745058,0.0482166931033134,292.9856872558594,297.1499938964844,293.1499938964844,0.0048105767928063,-278.40142822265625,297.5793151855469,0.5535230040550232,0.050000000745058,0.0356126837432384,293.0639343261719,297.1499938964844,293.1499938964844,0.1485890001058578,-3315.281982421875,304.1407165527344,0.9171569347381592,0.2222855240106582,0.2105379700660705,293.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5535230040550232,0.050000000745058,0.2287192344665527,291.1346435546875,291.1499938964844,269.4095153808594,268.58673095703125,282.928955078125,293.2376708984375,291.1346740722656,1.0,0.1679845005273819,0.9786715507507324,0.9786715507507324,1.0,1.0,-0.6826791167259216,0.2956819832324981,0.3869971632957458,0.1053516939282417,0.0,0.0,0.2554655969142914,24.48128700256348,25.0,0.2196078300476074,-5652.96826171875,46.497318267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,305.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1265709996223449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798881888389587,0.1798925399780273,-4.351499228505418e-06,0.0,0.000128453481011,0.0,0.0,7.306992053985596,0.0,0.0,0.0,0.283064603805542,4.0,0.0,1.0
844500,292.90606689453125,297.1499938964844,293.1499938964844,0.0049766125157475,-369.0086669921875,296.77490234375,0.5535986423492432,0.050000000745058,0.0457872226834297,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535986423492432,0.050000000745058,0.0482161529362201,292.9823303222656,297.1499938964844,293.1499938964844,0.0048416745848953,-280.0231018066406,297.61688232421875,0.5535986423492432,0.050000000745058,0.0356122851371765,293.0636291503906,297.1499938964844,293.1499938964844,0.1495419591665268,-3332.28173828125,304.1406555175781,0.9190875887870787,0.2234342843294143,0.211620032787323,293.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535986423492432,0.050000000745058,0.2287166714668274,291.1347045898437,291.1499938964844,269.3829040527344,268.56689453125,282.9205322265625,293.2426147460937,291.134765625,1.0,0.1681118011474609,0.978754699230194,0.978754699230194,1.0,1.0,-0.683972954750061,0.2962334454059601,0.3877394795417785,0.1056323498487472,0.0,0.0,0.2564765810966491,24.479154586791992,25.0,0.2134371995925903,-5669.4951171875,46.65155792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623107910156,305.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.1269304603338241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805924624204635,0.1805968135595321,-4.352952601038851e-06,0.0,0.0001288182829739,0.0,0.0,7.339638710021973,0.0,0.0,0.0,0.2831941843032837,4.0,0.0,1.0
844560,292.90313720703125,297.1499938964844,293.1499938964844,0.0050188428722321,-371.7926330566406,296.8251342773437,0.5536743998527527,0.050000000745058,0.0457867085933685,294.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536743998527527,0.050000000745058,0.0482156090438365,292.9789733886719,297.1499938964844,293.1499938964844,0.0048733698204159,-281.67095947265625,297.65509033203125,0.5536743998527527,0.050000000745058,0.0356118865311145,293.0633544921875,297.1499938964844,293.1499938964844,0.1504989266395568,-3349.328857421875,304.140625,0.9210281372070312,0.2245862185955047,0.212705060839653,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536743998527527,0.050000000745058,0.2287140935659408,291.1347961425781,291.1499938964844,269.3564147949219,268.54705810546875,282.9122619628906,293.2477111816406,291.13482666015625,1.0,0.1682396084070205,0.978833556175232,0.978833556175232,1.0,1.0,-0.6852702498435974,0.2967863976955414,0.3884838819503784,0.1059139817953109,0.0,0.0,0.2574829161167145,24.477048873901367,25.0,0.2047275304794311,-5685.97509765625,46.80664443969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,305.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.127287670969963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181296020746231,0.1813003718852996,-4.354408247309038e-06,0.0,0.0001291808002861,0.0,0.0,7.372296333312988,0.0,0.0,0.0,0.2833238840103149,4.0,0.0,1.0
844620,292.8973083496094,297.1499938964844,293.1499938964844,0.0051051676273345,-377.446044921875,296.9270935058594,0.5538263916969299,0.050000000745058,0.0457856804132461,294.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5538263916969299,0.050000000745058,0.0482145249843597,292.97222900390625,297.1499938964844,293.1499938964844,0.0049385512247681,-285.04376220703125,297.73321533203125,0.5538263916969299,0.050000000745058,0.0356110855937004,293.0627746582031,297.1499938964844,293.1499938964844,0.1524245738983154,-3383.56005859375,304.1405334472656,0.9249281287193298,0.2268989831209182,0.2148836404085159,293.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5538263916969299,0.050000000745058,0.2287089526653289,291.1349182128906,291.1499938964844,269.3036499023437,268.50738525390625,282.8961181640625,293.2584228515625,291.13494873046875,1.0,0.1684967279434204,0.9789912700653076,0.9789912700653076,1.0,1.0,-0.6878751516342163,0.2978966534137726,0.3899785280227661,0.1064804047346115,0.0,0.0,0.2594830691814422,24.47292709350586,25.0,0.1850394457578659,-5718.80078125,47.11931228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,305.484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1279968917369842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827019155025482,0.182706281542778,-4.357327270554379e-06,0.0,0.000129900581669,0.0,0.0,7.437688827514648,0.0,0.0,0.0,0.2835837304592132,4.0,0.0,1.0
844680,292.8973083496094,297.1499938964844,293.1499938964844,0.0051051676273345,-377.446044921875,296.9270935058594,0.5538263916969299,0.050000000745058,0.0457856804132461,294.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5538263916969299,0.050000000745058,0.0482145249843597,292.97222900390625,297.1499938964844,293.1499938964844,0.0049385512247681,-285.04376220703125,297.73321533203125,0.5538263916969299,0.050000000745058,0.0356110855937004,293.0627746582031,297.1499938964844,293.1499938964844,0.1524245738983154,-3383.56005859375,304.1405334472656,0.9249281287193298,0.2268989831209182,0.2148836404085159,293.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5538263916969299,0.050000000745058,0.2287089526653289,291.1349182128906,291.1499938964844,269.3036499023437,268.50738525390625,282.8961181640625,293.2584228515625,291.13494873046875,1.0,0.1684967279434204,0.9789912700653076,0.9789912700653076,1.0,1.0,-0.6878751516342163,0.2978966534137726,0.3899785280227661,0.1064804047346115,0.0,0.0,0.2594830691814422,24.47292709350586,25.0,0.1850394457578659,-5718.80078125,47.11931228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,305.484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1279968917369842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827019155025482,0.182706281542778,-4.357327270554379e-06,0.0,0.000129900581669,0.0,0.0,7.437688827514648,0.0,0.0,0.0,0.2835837304592132,4.0,0.0,1.0
844740,292.8914489746094,297.1499938964844,293.1499938964844,0.0051940553821623,-383.2142028808594,297.0311279296875,0.5539789199829102,0.050000000745058,0.0457846485078334,294.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5539789199829102,0.050000000745058,0.0482134409248828,292.9654541015625,297.1499938964844,293.1499938964844,0.0050061806105077,-288.5201416015625,297.81378173828125,0.5539789199829102,0.050000000745058,0.0356102809309959,293.06219482421875,297.1499938964844,293.1499938964844,0.1543652117252349,-3417.9619140625,304.1404724121094,0.9288368225097656,0.2292229682207107,0.2170729041099548,293.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5539789199829102,0.050000000745058,0.2287037968635559,291.1350402832031,291.1499938964844,269.251220703125,268.4677124023437,282.8804931640625,293.2698059082031,291.13507080078125,1.0,0.1687557995319366,0.9791489243507384,0.9791489243507384,1.0,1.0,-0.6904928684234619,0.2990123331546783,0.3914805054664612,0.1070510074496269,0.0,0.0,0.2614676356315613,24.468936920166016,25.0,0.1684491038322448,-5751.4462890625,47.43526077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,305.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1287012696266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841070652008056,0.1841114312410354,-4.360259481472895e-06,0.0,0.0001306154299527,0.0,0.0,7.503226280212402,0.0,0.0,0.0,0.2838443517684936,4.0,0.0,1.0
844800,292.8914489746094,297.1499938964844,293.1499938964844,0.0051940553821623,-383.2142028808594,297.0311279296875,0.5539789199829102,0.050000000745058,0.0457846485078334,294.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5539789199829102,0.050000000745058,0.0482134409248828,292.9654541015625,297.1499938964844,293.1499938964844,0.0050061806105077,-288.5201416015625,297.81378173828125,0.5539789199829102,0.050000000745058,0.0356102809309959,293.06219482421875,297.1499938964844,293.1499938964844,0.1543652117252349,-3417.9619140625,304.1404724121094,0.9288368225097656,0.2292229682207107,0.2170729041099548,293.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5539789199829102,0.050000000745058,0.2287037968635559,291.1350402832031,291.1499938964844,269.251220703125,268.4677124023437,282.8804931640625,293.2698059082031,291.13507080078125,1.0,0.1687557995319366,0.9791489243507384,0.9791489243507384,1.0,1.0,-0.6904928684234619,0.2990123331546783,0.3914805054664612,0.1070510074496269,0.0,0.0,0.2614676356315613,24.468936920166016,25.0,0.1684491038322448,-5751.4462890625,47.43526077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,305.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1287012696266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841070652008056,0.1841114312410354,-4.360259481472895e-06,0.0,0.0001306154299527,0.0,0.0,7.503226280212402,0.0,0.0,0.0,0.2838443517684936,4.0,0.0,1.0
844860,292.88555908203125,297.1499938964844,293.1499938964844,0.0052855932153761,-389.0970458984375,297.13720703125,0.554131805896759,0.050000000745058,0.0457836166024208,294.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.554131805896759,0.050000000745058,0.0482123531401157,292.95867919921875,297.1499938964844,293.1499938964844,0.005076315253973,-292.10009765625,297.896728515625,0.554131805896759,0.050000000745058,0.0356094799935817,293.0616455078125,297.1499938964844,293.1499938964844,0.1563200205564499,-3452.5185546875,304.140380859375,0.932736337184906,0.2315571755170822,0.2192719429731369,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.554131805896759,0.050000000745058,0.2286986410617828,291.1351623535156,291.1499938964844,269.1991882324219,268.4280700683594,282.86541748046875,293.2818603515625,291.1351928710937,1.0,0.1690167337656021,0.979298770427704,0.979298770427704,1.0,1.0,-0.6931222677230835,0.3001328110694885,0.3929894864559173,0.1076256334781646,0.0,0.0,0.2634372115135193,24.46509552001953,25.0,0.1616424769163131,-5783.90869140625,47.75440216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,305.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1294030845165252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855119317770004,0.1855162978172302,-4.363207153801341e-06,0.0,0.0001313276734435,0.0,0.0,7.568931579589844,0.0,0.0,0.0,0.2841058671474457,4.0,0.0,1.0
844920,292.88555908203125,297.1499938964844,293.1499938964844,0.0052855932153761,-389.0970458984375,297.13720703125,0.554131805896759,0.050000000745058,0.0457836166024208,294.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.554131805896759,0.050000000745058,0.0482123531401157,292.95867919921875,297.1499938964844,293.1499938964844,0.005076315253973,-292.10009765625,297.896728515625,0.554131805896759,0.050000000745058,0.0356094799935817,293.0616455078125,297.1499938964844,293.1499938964844,0.1563200205564499,-3452.5185546875,304.140380859375,0.932736337184906,0.2315571755170822,0.2192719429731369,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.554131805896759,0.050000000745058,0.2286986410617828,291.1351623535156,291.1499938964844,269.1991882324219,268.4280700683594,282.86541748046875,293.2818603515625,291.1351928710937,1.0,0.1690167337656021,0.979298770427704,0.979298770427704,1.0,1.0,-0.6931222677230835,0.3001328110694885,0.3929894864559173,0.1076256334781646,0.0,0.0,0.2634372115135193,24.46509552001953,25.0,0.1616424769163131,-5783.90869140625,47.75440216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,305.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1294030845165252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855119317770004,0.1855162978172302,-4.363207153801341e-06,0.0,0.0001313276734435,0.0,0.0,7.568931579589844,0.0,0.0,0.0,0.2841058671474457,4.0,0.0,1.0
844980,292.8796691894531,297.1499938964844,293.1499938964844,0.0053798728622496,-395.0945739746094,297.2453918457031,0.5542849898338318,0.050000000745058,0.0457825809717178,294.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5542849898338318,0.050000000745058,0.0482112653553485,292.9518737792969,297.1499938964844,293.1499938964844,0.0051490170881152,-295.7835693359375,297.9820556640625,0.5542849898338318,0.050000000745058,0.0356086753308773,293.0611267089844,297.1499938964844,293.1499938964844,0.1582880467176437,-3487.212158203125,304.14031982421875,0.936610758304596,0.2339005470275879,0.2214797586202621,293.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5542849898338318,0.050000000745058,0.2286934852600097,291.1352844238281,291.1499938964844,269.1475524902344,268.388427734375,282.8508605957031,293.2945251464844,291.13531494140625,1.0,0.169279471039772,0.9794486165046692,0.9794486165046692,1.0,1.0,-0.6957622170448303,0.3012575805187225,0.3945046365261078,0.1082043424248695,0.0,0.0,0.265390932559967,24.46141815185547,25.0,0.1659726649522781,-5816.1806640625,48.0766487121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721984863281,305.5339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1301041096448898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869159936904907,0.1869203597307205,-4.366170287539717e-06,0.0,0.000132039131131,0.0,0.0,7.63478422164917,0.0,0.0,0.0,0.2843681573867798,4.0,0.0,1.0
845040,292.8796691894531,297.1499938964844,293.1499938964844,0.0053798728622496,-395.0945739746094,297.2453918457031,0.5542849898338318,0.050000000745058,0.0457825809717178,294.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5542849898338318,0.050000000745058,0.0482112653553485,292.9518737792969,297.1499938964844,293.1499938964844,0.0051490170881152,-295.7835693359375,297.9820556640625,0.5542849898338318,0.050000000745058,0.0356086753308773,293.0611267089844,297.1499938964844,293.1499938964844,0.1582880467176437,-3487.212158203125,304.14031982421875,0.936610758304596,0.2339005470275879,0.2214797586202621,293.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5542849898338318,0.050000000745058,0.2286934852600097,291.1352844238281,291.1499938964844,269.1475524902344,268.388427734375,282.8508605957031,293.2945251464844,291.13531494140625,1.0,0.169279471039772,0.9794486165046692,0.9794486165046692,1.0,1.0,-0.6957622170448303,0.3012575805187225,0.3945046365261078,0.1082043424248695,0.0,0.0,0.265390932559967,24.46141815185547,25.0,0.1659726649522781,-5816.1806640625,48.0766487121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721984863281,305.5339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1301041096448898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869159936904907,0.1869203597307205,-4.366170287539717e-06,0.0,0.000132039131131,0.0,0.0,7.63478422164917,0.0,0.0,0.0,0.2843681573867798,4.0,0.0,1.0
845100,292.8767395019531,297.1499938964844,293.1499938964844,0.0054280715994536,-398.1363220214844,297.3002624511719,0.5543615818023682,0.050000000745058,0.0457820668816566,294.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5543615818023682,0.050000000745058,0.048210721462965,292.9484558105469,297.1499938964844,293.1499938964844,0.0051863505505025,-297.6640319824219,298.0256652832031,0.5543615818023682,0.050000000745058,0.035608272999525,293.0608825683594,297.1499938964844,293.1499938964844,0.1592766940593719,-3504.604736328125,304.1402587890625,0.938534140586853,0.2350752800703048,0.2225866466760635,293.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5543615818023682,0.050000000745058,0.2286909073591232,291.1353454589844,291.1499938964844,269.12188720703125,268.3686218261719,282.8437805175781,293.30108642578125,291.1353759765625,1.0,0.1694114804267883,0.979523539543152,0.979523539543152,1.0,1.0,-0.6970857977867126,0.3018214106559753,0.3952643573284149,0.1084952130913734,0.0,0.0,0.2663613855838775,24.45964813232422,25.0,0.1718025356531143,-5832.24169921875,48.23889923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97265625,305.5417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.130454733967781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876173466444015,0.1876217275857925,-4.367656856629765e-06,0.0,0.0001323949691141,0.0,0.0,7.667749404907227,0.0,0.0,0.0,0.2844995558261871,4.0,0.0,1.0
845160,292.873779296875,297.1499938964844,293.1499938964844,0.0054769939742982,-401.2067565917969,297.35565185546875,0.5544382333755493,0.050000000745058,0.0457815490663051,294.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5544382333755493,0.050000000745058,0.0482101775705814,292.9450378417969,297.1499938964844,293.1499938964844,0.0052243531681597,-299.5704650878906,298.06982421875,0.5544382333755493,0.050000000745058,0.0356078743934631,293.0606384277344,297.1499938964844,293.1499938964844,0.1602682173252105,-3522.023681640625,304.1402282714844,0.9404460191726683,0.2362518608570099,0.2236952632665634,293.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5544382333755493,0.050000000745058,0.2286883294582367,291.1354064941406,291.1499938964844,269.0963134765625,268.34881591796875,282.8368530273437,293.3078308105469,291.13543701171875,1.0,0.169543907046318,0.9795942902565002,0.9795942902565002,1.0,1.0,-0.6984114050865173,0.3023860156536102,0.3960254192352295,0.1087869927287101,0.0,0.0,0.2673271894454956,24.457927703857425,25.0,0.180101603269577,-5848.25048828125,48.4018783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,305.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.1308055967092514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883180290460586,0.1883223950862884,-4.369146154203918e-06,0.0,0.0001327510399278,0.0,0.0,7.700728416442871,0.0,0.0,0.0,0.284631073474884,4.0,0.0,1.0
