time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845220,292.86785888671875,297.1499938964844,293.1499938964844,0.0055770617909729,-407.4334716796875,297.4679870605469,0.5545914173126221,0.050000000745058,0.0457805208861827,294.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5545914173126221,0.050000000745058,0.0482090935111045,292.9382019042969,297.1499938964844,293.1499938964844,0.0053023933432996,-303.460693359375,298.1600036621094,0.5545914173126221,0.050000000745058,0.0356070734560489,293.0601806640625,297.1499938964844,293.1499938964844,0.1622594147920608,-3556.932373046875,304.1401672363281,0.9442297220230104,0.2386098057031631,0.2259172350168228,293.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5545914173126221,0.050000000745058,0.2286831736564636,291.13555908203125,291.1499938964844,269.04547119140625,268.3092041015625,282.8233642578125,293.3217163085937,291.1355895996094,1.0,0.1698099374771118,0.979735791683197,0.979735791683197,1.0,1.0,-0.7010684013366699,0.3035173118114471,0.3975510895252228,0.1093734726309776,0.0,0.0,0.2692435383796692,24.45464515686035,25.0,0.2022968381643295,-5880.1015625,48.7299690246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,305.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.68359375,18000.0,0.0,0.0,0.1315081864595413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897162348031997,0.1897206157445907,-4.372132480057189e-06,0.0,0.000133464083774,0.0,0.0,7.766680717468262,0.0,0.0,0.0,0.2848942279815674,4.0,0.0,1.0
845280,292.86785888671875,297.1499938964844,293.1499938964844,0.0055770617909729,-407.4334716796875,297.4679870605469,0.5545914173126221,0.050000000745058,0.0457805208861827,294.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5545914173126221,0.050000000745058,0.0482090935111045,292.9382019042969,297.1499938964844,293.1499938964844,0.0053023933432996,-303.460693359375,298.1600036621094,0.5545914173126221,0.050000000745058,0.0356070734560489,293.0601806640625,297.1499938964844,293.1499938964844,0.1622594147920608,-3556.932373046875,304.1401672363281,0.9442297220230104,0.2386098057031631,0.2259172350168228,293.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5545914173126221,0.050000000745058,0.2286831736564636,291.13555908203125,291.1499938964844,269.04547119140625,268.3092041015625,282.8233642578125,293.3217163085937,291.1355895996094,1.0,0.1698099374771118,0.979735791683197,0.979735791683197,1.0,1.0,-0.7010684013366699,0.3035173118114471,0.3975510895252228,0.1093734726309776,0.0,0.0,0.2692435383796692,24.45464515686035,25.0,0.2022968381643295,-5880.1015625,48.7299690246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,305.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.68359375,18000.0,0.0,0.0,0.1315081864595413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897162348031997,0.1897206157445907,-4.372132480057189e-06,0.0,0.000133464083774,0.0,0.0,7.766680717468262,0.0,0.0,0.0,0.2848942279815674,4.0,0.0,1.0
845340,292.8619384765625,297.1499938964844,293.1499938964844,0.0056801899336278,-413.7748107910156,297.5824279785156,0.5547443628311157,0.050000000745058,0.0457794927060604,294.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5547443628311157,0.050000000745058,0.048208013176918,292.93133544921875,297.1499938964844,293.1499938964844,0.0053832149133086,-307.4542236328125,298.25262451171875,0.5547443628311157,0.050000000745058,0.0356062725186347,293.05975341796875,297.1499938964844,293.1499938964844,0.1642603874206543,-3591.916259765625,304.1401062011719,0.9479508996009828,0.240972951054573,0.2281443327665329,293.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5547443628311157,0.050000000745058,0.2286780476570129,291.1357116699219,291.1499938964844,268.9950561523437,268.2696228027344,282.8104248046875,293.3362121582031,291.1357421875,1.0,0.1700774729251861,0.979877233505249,0.979877233505249,1.0,1.0,-0.7037315964698792,0.3046508729457855,0.3990807235240936,0.1099637374281883,0.0,0.0,0.2711372971534729,24.45159149169922,25.0,0.2283528298139572,-5911.716796875,49.060768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,305.5790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.1322119534015655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911084204912185,0.1911128014326095,-4.375124717626022e-06,0.0,0.0001341783208772,0.0,0.0,7.832537174224853,0.0,0.0,0.0,0.2851572334766388,4.0,0.0,1.0
845400,292.8619384765625,297.1499938964844,293.1499938964844,0.0056801899336278,-413.7748107910156,297.5824279785156,0.5547443628311157,0.050000000745058,0.0457794927060604,294.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5547443628311157,0.050000000745058,0.048208013176918,292.93133544921875,297.1499938964844,293.1499938964844,0.0053832149133086,-307.4542236328125,298.25262451171875,0.5547443628311157,0.050000000745058,0.0356062725186347,293.05975341796875,297.1499938964844,293.1499938964844,0.1642603874206543,-3591.916259765625,304.1401062011719,0.9479508996009828,0.240972951054573,0.2281443327665329,293.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5547443628311157,0.050000000745058,0.2286780476570129,291.1357116699219,291.1499938964844,268.9950561523437,268.2696228027344,282.8104248046875,293.3362121582031,291.1357421875,1.0,0.1700774729251861,0.979877233505249,0.979877233505249,1.0,1.0,-0.7037315964698792,0.3046508729457855,0.3990807235240936,0.1099637374281883,0.0,0.0,0.2711372971534729,24.45159149169922,25.0,0.2283528298139572,-5911.716796875,49.060768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,305.5790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.1322119534015655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911084204912185,0.1911128014326095,-4.375124717626022e-06,0.0,0.0001341783208772,0.0,0.0,7.832537174224853,0.0,0.0,0.0,0.2851572334766388,4.0,0.0,1.0
845460,292.85601806640625,297.1499938964844,293.1499938964844,0.0057865031994879,-420.2308349609375,297.698974609375,0.554896891117096,0.050000000745058,0.0457784719765186,294.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.554896891117096,0.050000000745058,0.0482069365680217,292.9244689941406,297.1499938964844,293.1499938964844,0.0054669021628797,-311.5511169433594,298.34765625,0.554896891117096,0.050000000745058,0.0356054790318012,293.0593566894531,297.1499938964844,293.1499938964844,0.1662698239088058,-3626.952392578125,304.1400756835937,0.951600193977356,0.2433397322893142,0.2303751409053802,293.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.554896891117096,0.050000000745058,0.2286729514598846,291.1358947753906,291.1499938964844,268.9450988769531,268.2300720214844,282.79803466796875,293.35125732421875,291.1359558105469,1.0,0.1703463643789291,0.980010747909546,0.980010747909546,1.0,1.0,-0.7063992023468018,0.3057856559753418,0.4006135761737823,0.1105575487017631,0.0,0.0,0.2730057537555694,24.448793411254883,25.0,0.256913959980011,-5943.0771484375,49.39411163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.5933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.1329164505004882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924923211336136,0.1924967020750045,-4.378117864689557e-06,0.0,0.0001348933001281,0.0,0.0,7.898189067840576,0.0,0.0,0.0,0.2854196727275848,4.0,0.0,1.0
845520,292.85601806640625,297.1499938964844,293.1499938964844,0.0057865031994879,-420.2308349609375,297.698974609375,0.554896891117096,0.050000000745058,0.0457784719765186,294.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.554896891117096,0.050000000745058,0.0482069365680217,292.9244689941406,297.1499938964844,293.1499938964844,0.0054669021628797,-311.5511169433594,298.34765625,0.554896891117096,0.050000000745058,0.0356054790318012,293.0593566894531,297.1499938964844,293.1499938964844,0.1662698239088058,-3626.952392578125,304.1400756835937,0.951600193977356,0.2433397322893142,0.2303751409053802,293.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.554896891117096,0.050000000745058,0.2286729514598846,291.1358947753906,291.1499938964844,268.9450988769531,268.2300720214844,282.79803466796875,293.35125732421875,291.1359558105469,1.0,0.1703463643789291,0.980010747909546,0.980010747909546,1.0,1.0,-0.7063992023468018,0.3057856559753418,0.4006135761737823,0.1105575487017631,0.0,0.0,0.2730057537555694,24.448793411254883,25.0,0.256913959980011,-5943.0771484375,49.39411163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.5933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.1329164505004882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924923211336136,0.1924967020750045,-4.378117864689557e-06,0.0,0.0001348933001281,0.0,0.0,7.898189067840576,0.0,0.0,0.0,0.2854196727275848,4.0,0.0,1.0
845580,292.8500671386719,297.1499938964844,293.1499938964844,0.00589613430202,-426.8017578125,297.8175964355469,0.5550487041473389,0.050000000745058,0.0457774549722671,294.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5550487041473389,0.050000000745058,0.0482058636844158,292.9176025390625,297.1499938964844,293.1499938964844,0.0055535458959639,-315.75146484375,298.4450988769531,0.5550487041473389,0.050000000745058,0.0356046892702579,293.0589904785156,297.1499938964844,293.1499938964844,0.1682863235473632,-3662.01611328125,304.1400146484375,0.9551693201065063,0.2457084506750106,0.2326080799102783,293.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5550487041473389,0.050000000745058,0.2286678701639175,291.1361083984375,291.1499938964844,268.8955993652344,268.1905212402344,282.7861328125,293.3668518066406,291.1361389160156,1.0,0.17061647772789,0.9801442623138428,0.9801442623138428,1.0,1.0,-0.7090694904327393,0.3069209158420563,0.402148574590683,0.1111549213528633,0.0,0.0,0.2748459875583648,24.44627952575684,25.0,0.2853962779045105,-5974.16357421875,49.72981643676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737854003906,305.607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.133620798587799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193865492939949,0.19386987388134,-4.381106009532232e-06,0.0,0.000135608119308,0.0,0.0,7.9635186195373535,0.0,0.0,0.0,0.2856810092926025,4.0,0.0,1.0
845640,292.8500671386719,297.1499938964844,293.1499938964844,0.00589613430202,-426.8017578125,297.8175964355469,0.5550487041473389,0.050000000745058,0.0457774549722671,294.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5550487041473389,0.050000000745058,0.0482058636844158,292.9176025390625,297.1499938964844,293.1499938964844,0.0055535458959639,-315.75146484375,298.4450988769531,0.5550487041473389,0.050000000745058,0.0356046892702579,293.0589904785156,297.1499938964844,293.1499938964844,0.1682863235473632,-3662.01611328125,304.1400146484375,0.9551693201065063,0.2457084506750106,0.2326080799102783,293.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5550487041473389,0.050000000745058,0.2286678701639175,291.1361083984375,291.1499938964844,268.8955993652344,268.1905212402344,282.7861328125,293.3668518066406,291.1361389160156,1.0,0.17061647772789,0.9801442623138428,0.9801442623138428,1.0,1.0,-0.7090694904327393,0.3069209158420563,0.402148574590683,0.1111549213528633,0.0,0.0,0.2748459875583648,24.44627952575684,25.0,0.2853962779045105,-5974.16357421875,49.72981643676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737854003906,305.607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.133620798587799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193865492939949,0.19386987388134,-4.381106009532232e-06,0.0,0.000135608119308,0.0,0.0,7.9635186195373535,0.0,0.0,0.0,0.2856810092926025,4.0,0.0,1.0
845700,292.8470764160156,297.1499938964844,293.1499938964844,0.0059522381052374,-430.1303405761719,297.8777160644531,0.5551242828369141,0.050000000745058,0.0457769520580768,294.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551242828369141,0.050000000745058,0.0482053346931934,292.9141540527344,297.1499938964844,293.1499938964844,0.0055980058386921,-317.8904113769531,298.4947204589844,0.5551242828369141,0.050000000745058,0.0356042943894863,293.058837890625,297.1499938964844,293.1499938964844,0.1692967414855957,-3679.55029296875,304.1399841308594,0.956921637058258,0.2468929588794708,0.23372483253479,293.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551242828369141,0.050000000745058,0.2286653518676757,291.1361999511719,291.1499938964844,268.8710327148437,268.1707458496094,282.7803955078125,293.37481689453125,291.1362609863281,1.0,0.1707519590854644,0.9802110195159912,0.9802110195159912,1.0,1.0,-0.7104049921035767,0.3074884414672851,0.4029165804386139,0.1114549115300178,0.0,0.0,0.2757547795772552,24.44513702392578,25.0,0.2991035580635071,-5989.59814453125,49.89849090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,305.6143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.133972555398941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945473104715347,0.1945516914129257,-4.3825971260957886e-06,0.0,0.0001359651068923,0.0,0.0,7.996026515960693,0.0,0.0,0.0,0.2858111560344696,4.0,0.0,1.0
845760,292.8440856933594,297.1499938964844,293.1499938964844,0.006009227130562,-433.48779296875,297.9383239746094,0.5551995635032654,0.050000000745058,0.0457764454185962,294.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5551995635032654,0.050000000745058,0.0482048019766807,292.91070556640625,297.1499938964844,293.1499938964844,0.0056432448327541,-320.0553894042969,298.54498291015625,0.5551995635032654,0.050000000745058,0.0356039032340049,293.0586853027344,297.1499938964844,293.1499938964844,0.1703083217144012,-3697.080810546875,304.1399841308594,0.9586513042449952,0.2480772733688354,0.234841451048851,293.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5551995635032654,0.050000000745058,0.228662833571434,291.1363220214844,291.1499938964844,268.8465576171875,268.1509704589844,282.7747802734375,293.3829345703125,291.1363830566406,1.0,0.170887678861618,0.9802741408348083,0.9802741408348083,1.0,1.0,-0.7117403745651245,0.3080556094646454,0.4036847651004791,0.1117556914687156,0.0,0.0,0.2766555547714233,24.444076538085938,25.0,0.3128066956996918,-6004.95703125,50.06767272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97393798828125,305.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.1343237906694412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952255964279174,0.1952299922704696,-4.384084604680538e-06,0.0,0.0001363215706078,0.0,0.0,8.028411865234375,0.0,0.0,0.0,0.2859408259391784,4.0,0.0,1.0
845820,292.8393249511719,297.1499938964844,293.1499938964844,0.0061022997833788,-438.919677734375,298.03643798828125,0.5553148984909058,0.050000000745058,0.0457756780087947,294.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553148984909058,0.050000000745058,0.0482039935886859,292.9048767089844,297.1499938964844,293.1499938964844,0.0057186046615242,-323.6361694335937,298.62744140625,0.5553148984909058,0.050000000745058,0.0356033034622669,293.05865478515625,297.1499938964844,293.1499938964844,0.1719182431697845,-3724.9267578125,304.13995361328125,0.9613460302352904,0.2499333918094635,0.2366149723529815,293.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553148984909058,0.050000000745058,0.228658989071846,291.1365051269531,291.1499938964844,268.8077087402344,268.1193542480469,282.76611328125,293.3962707519531,291.1365661621094,1.0,0.1711050868034362,0.9803752303123474,0.9803752303123474,1.0,1.0,-0.7138616442680359,0.3089559972286224,0.4049056470394134,0.1122356206178665,0.0,0.0,0.2780790328979492,24.4432315826416,25.0,0.3549542129039764,-6029.29736328125,50.33831405639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1348842233419418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963026672601699,0.1963070482015609,-4.386457021610113e-06,0.0,0.0001368903322145,0.0,0.0,8.07993221282959,0.0,0.0,0.0,0.286147266626358,4.0,0.0,1.0
845880,292.838134765625,297.1499938964844,293.1499938964844,0.0061259395442903,-440.28912353515625,298.0611877441406,0.5553367733955383,0.050000000745058,0.0457755289971828,294.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5553367733955383,0.050000000745058,0.0482038371264934,292.90313720703125,297.1499938964844,293.1499938964844,0.0057386043481528,-324.5809936523437,298.6490783691406,0.5553367733955383,0.050000000745058,0.0356031917035579,293.058837890625,297.1499938964844,293.1499938964844,0.1723047345876693,-3731.59521484375,304.1399841308594,0.9619739055633544,0.2503621578216553,0.2370393425226211,293.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5553367733955383,0.050000000745058,0.2286582589149475,291.1365661621094,291.1499938964844,268.79803466796875,268.1114807128906,282.7640686035156,293.3997802734375,291.1366271972656,1.0,0.1711591482162475,0.9804005026817322,0.9804005026817322,1.0,1.0,-0.7143695950508118,0.3091714382171631,0.4051981270313263,0.11235111951828,0.0,0.0,0.2784303724765777,24.44405937194824,25.0,0.4031534790992737,-6035.25390625,50.40453338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.1350239068269729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965699940919876,0.1965743899345398,-4.387048193166265e-06,0.0,0.0001370320969726,0.0,0.0,8.09273910522461,0.0,0.0,0.0,0.286198616027832,4.0,0.0,1.0
845940,292.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.18634033203125,0.5553774833679199,0.0,0.0457752533257007,294.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.5553774833679199,0.0,0.0482035465538501,292.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7635498046875,0.5553774833679199,0.0,0.0356029756367206,293.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1404113769531,0.9646834135055542,0.0,0.2389555424451828,293.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.5553774833679199,0.0,0.2286568582057953,291.13720703125,294.1499938964844,268.75,268.0719909667969,282.7545471191406,293.4183654785156,291.1374206542969,0.0,0.0,0.9805268049240112,0.9805268049240112,1.0,1.0,-0.7166667580604553,0.3101451396942138,0.4065216183662414,0.1128763258457183,0.0,0.0,0.0,24.45809364318848,60.0,1.1855264902114868,-6063.58642578125,50.71735000610352,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97515869140625,305.6498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978679299354553,0.1978723108768463,-4.3899672164116055e-06,0.0,0.0,0.0,0.0,8.155089378356934,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.18634033203125,0.5553774833679199,0.0,0.0457752533257007,294.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.5553774833679199,0.0,0.0482035465538501,292.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7635498046875,0.5553774833679199,0.0,0.0356029756367206,293.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1404113769531,0.9646834135055542,0.0,0.2389555424451828,293.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.5553774833679199,0.0,0.2286568582057953,291.13720703125,294.1499938964844,268.75,268.0719909667969,282.7545471191406,293.4183654785156,291.1374206542969,0.0,0.0,0.9805268049240112,0.9805268049240112,1.0,1.0,-0.7166667580604553,0.3101451396942138,0.4065216183662414,0.1128763258457183,0.0,0.0,0.0,24.45809364318848,60.0,1.1855264902114868,-6063.58642578125,50.71735000610352,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97515869140625,305.6498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978679299354553,0.1978723108768463,-4.3899672164116055e-06,0.0,0.0,0.0,0.0,8.155089378356934,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7904663085937,0.0,0.0,0.0002571032673586,293.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0002707421372178,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.546630859375,0.0,0.0,0.0001999692176468,292.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.68572998046875,0.0,0.0,0.0009688268764875,293.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0012842840515077,291.1515197753906,294.1499938964844,268.7041931152344,268.0342102050781,281.1791381835937,289.9029541015625,291.1414794921875,0.0,0.0,0.5883160829544067,0.5883160829544067,1.0,1.0,-0.0035776502918452,0.0055209905840456,-0.0019433402922004,-0.0104140695184469,0.0,0.0,0.0,-0.0195880495011806,60.0,-75.34242248535156,-0.0,-8.724821896066715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1012648746144796e-18,4.105682846266126e-18,-4.4181420960883465e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7904663085937,0.0,0.0,0.0002571032673586,293.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0002707421372178,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.546630859375,0.0,0.0,0.0001999692176468,292.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.68572998046875,0.0,0.0,0.0009688268764875,293.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0012842840515077,291.1515197753906,294.1499938964844,268.7041931152344,268.0342102050781,281.1791381835937,289.9029541015625,291.1414794921875,0.0,0.0,0.5883160829544067,0.5883160829544067,1.0,1.0,-0.0035776502918452,0.0055209905840456,-0.0019433402922004,-0.0104140695184469,0.0,0.0,0.0,-0.0195880495011806,60.0,-75.34242248535156,-0.0,-8.724821896066715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1012648746144796e-18,4.105682846266126e-18,-4.4181420960883465e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.74761962890625,0.0,0.0,9.893576498143376e-05,293.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001041841242113,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.50604248046875,0.0,0.0,7.695004023844376e-05,292.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6104431152344,0.0,0.0,0.0001249731576535,293.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0004942046361975,291.151611328125,294.1499938964844,268.6827087402344,268.0166015625,280.9889221191406,287.4674072265625,291.14019775390625,0.0,0.0,0.3922107219696045,0.3922107219696045,1.0,1.0,-0.0010791240492835,0.0024767131544649,-0.001397588988766,-0.0126674473285675,0.0,0.0,0.0,-0.0074073774740099,60.0,-46.1708869934082,-0.0,-7.939861745853707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.5656918255256323e-20,-1.876631764282443e-20,3.109398781722932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7185363769531,0.0,0.0,9.408734331373124e-05,293.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.90785047179088e-05,292.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4784851074219,0.0,0.0,7.317904237424955e-05,292.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5873107910156,0.0,0.0,9.927229257300496e-05,293.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004699857672676,291.15167236328125,294.1499938964844,268.6621398925781,267.9997863769531,280.8768005371094,285.2484130859375,291.1393737792969,0.0,0.0,0.1961053609848022,0.1961053609848022,1.0,1.0,-0.0010029004188254,0.0006215829052962,0.0003813175717368,-0.0144081832841038,0.0,0.0,0.0,-0.0076268943957984,60.0,-26.857086181640625,-0.0,-6.855734113742076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.90417694503574e-21,-7.460327404331552e-21,2.556150459295812e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6900329589844,0.0,0.0,9.401058923685925e-05,293.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.899767610477284e-05,292.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.45147705078125,0.0,0.0,7.311935041798279e-05,292.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5658874511719,0.0,0.0,9.900133591145276e-05,292.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004696023534052,291.1517333984375,294.1499938964844,268.6424865722656,267.9837341308594,280.767822265625,283.2992248535156,291.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018073953688,2.7921656098328643e-08,0.0010017794556915,-0.0149367563426494,0.0,0.0,0.0,-0.00781911611557,60.0,-19.553396224975582,-0.0,-6.841435862270373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892514021516169e-21,-7.472029909735903e-21,2.5795156862713418e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6617126464844,0.0,0.0,9.398067777510732e-05,293.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.896617848426104e-05,292.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4246826171875,0.0,0.0,7.309608190553263e-05,292.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5445861816406,0.0,0.0,9.89665204542689e-05,292.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004694529343396,291.1517639160156,294.1499938964844,268.6236877441406,267.96844482421875,280.6596984863281,281.58740234375,291.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027542021058707e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-16.91545867919922,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8923068224662464e-21,-7.472231858127641e-21,2.5799246317646088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.60565185546875,0.0,0.0,9.391717321705072e-05,293.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.889930515782908e-05,292.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3715515136719,0.0,0.0,7.304669270524755e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50244140625,0.0,0.0,9.889958164421842e-05,292.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0004691357316914,291.1518859863281,294.1499938964844,268.58856201171875,267.9400939941406,280.4459533691406,278.76092529296875,291.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.619953155517578,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892302379601629e-21,-7.47223428150834e-21,2.579932103855103e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.60565185546875,0.0,0.0,9.391717321705072e-05,293.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.889930515782908e-05,292.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3715515136719,0.0,0.0,7.304669270524755e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50244140625,0.0,0.0,9.889958164421842e-05,292.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0004691357316914,291.1518859863281,294.1499938964844,268.58856201171875,267.9400939941406,280.4459533691406,278.76092529296875,291.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.619953155517578,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892302379601629e-21,-7.47223428150834e-21,2.579932103855103e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5503234863281,0.0,0.0,9.384758595842868e-05,293.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.882602171273902e-05,292.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3191223144531,0.0,0.0,7.299256685655564e-05,292.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4608154296875,0.0,0.0,9.882629819912836e-05,292.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004687881155405,291.1519470214844,294.1499938964844,268.5566101074219,267.9144897460937,280.2355651855469,276.5733337402344,291.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459142684936523,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5503234863281,0.0,0.0,9.384758595842868e-05,293.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.882602171273902e-05,292.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3191223144531,0.0,0.0,7.299256685655564e-05,292.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4608154296875,0.0,0.0,9.882629819912836e-05,292.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004687881155405,291.1519470214844,294.1499938964844,268.5566101074219,267.9144897460937,280.2355651855469,276.5733337402344,291.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459142684936523,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4957275390625,0.0,0.0,9.377287642564625e-05,293.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.874735405901448e-05,292.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.26739501953125,0.0,0.0,7.293446105904877e-05,292.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.41973876953125,0.0,0.0,9.87476232694462e-05,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004684149171225,291.15203857421875,294.1499938964844,268.5275573730469,267.8914794921875,280.02850341796875,274.8754272460937,291.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444379806518556,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4957275390625,0.0,0.0,9.377287642564625e-05,293.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.874735405901448e-05,292.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.26739501953125,0.0,0.0,7.293446105904877e-05,292.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.41973876953125,0.0,0.0,9.87476232694462e-05,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004684149171225,291.15203857421875,294.1499938964844,268.5275573730469,267.8914794921875,280.02850341796875,274.8754272460937,291.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444379806518556,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4418334960937,0.0,0.0,9.369399776915088e-05,293.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.866428445093334e-05,292.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2163391113281,0.0,0.0,7.287311018444598e-05,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.37921142578125,0.0,0.0,9.866455366136506e-05,292.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004680209094658,291.152099609375,294.1499938964844,268.5011901855469,267.870849609375,279.8247985839844,273.5531005859375,291.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445770263671877,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4418334960937,0.0,0.0,9.369399776915088e-05,293.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.866428445093334e-05,292.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2163391113281,0.0,0.0,7.287311018444598e-05,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.37921142578125,0.0,0.0,9.866455366136506e-05,292.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004680209094658,291.152099609375,294.1499938964844,268.5011901855469,267.870849609375,279.8247985839844,273.5531005859375,291.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445770263671877,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4151611328125,0.0,0.0,9.36532742343843e-05,293.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.862140723271295e-05,292.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1910705566406,0.0,0.0,7.284143794095144e-05,292.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3591613769531,0.0,0.0,9.862166916718706e-05,292.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004678175027947,291.1521301269531,294.1499938964844,268.4889831542969,267.8613586425781,279.72418212890625,273.0048522949219,291.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446534156799316,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3886413574219,0.0,0.0,9.361185220768677e-05,293.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.857778786681592e-05,292.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1659545898437,0.0,0.0,7.280922000063583e-05,292.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3392333984375,0.0,0.0,9.857804980129004e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.000467610603664,291.15216064453125,294.1499938964844,268.47735595703125,267.8524169921875,279.6244201660156,272.51959228515625,291.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369802057743,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446803092956545,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.336181640625,0.0,0.0,9.352732740808278e-05,293.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.848878107732162e-05,292.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1162414550781,0.0,0.0,7.274347444763407e-05,292.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2997741699219,0.0,0.0,9.848903573583812e-05,292.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004671883652918,291.1522216796875,294.1499938964844,268.4557800292969,267.8360290527344,279.4273376464844,271.7076110839844,291.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44565486907959,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.336181640625,0.0,0.0,9.352732740808278e-05,293.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.848878107732162e-05,292.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1162414550781,0.0,0.0,7.274347444763407e-05,292.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2997741699219,0.0,0.0,9.848903573583812e-05,292.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004671883652918,291.1522216796875,294.1499938964844,268.4557800292969,267.8360290527344,279.4273376464844,271.7076110839844,291.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44565486907959,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2843933105469,0.0,0.0,9.344123100163416e-05,293.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.839811536949128e-05,292.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.06719970703125,0.0,0.0,7.267651380971074e-05,292.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.26080322265625,0.0,0.0,9.839837002800778e-05,292.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004667582979891,291.1522521972656,294.1499938964844,268.436279296875,267.82147216796875,279.23358154296875,271.0671691894531,291.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.44236183166504,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2843933105469,0.0,0.0,9.344123100163416e-05,293.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.839811536949128e-05,292.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.06719970703125,0.0,0.0,7.267651380971074e-05,292.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.26080322265625,0.0,0.0,9.839837002800778e-05,292.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004667582979891,291.1522521972656,294.1499938964844,268.436279296875,267.82147216796875,279.23358154296875,271.0671691894531,291.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.44236183166504,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2332763671875,0.0,0.0,9.335434151580556e-05,293.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.830662020249292e-05,292.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0187683105469,0.0,0.0,7.26089347153902e-05,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2223815917969,0.0,0.0,9.83068675850518e-05,292.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004663242725655,291.1522827148437,294.1499938964844,268.41864013671875,267.8085632324219,279.0430603027344,270.55975341796875,291.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43719482421875,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
