time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847320,292.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2332763671875,0.0,0.0,9.335434151580556e-05,293.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.830662020249292e-05,292.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0187683105469,0.0,0.0,7.26089347153902e-05,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2223815917969,0.0,0.0,9.83068675850518e-05,292.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004663242725655,291.1522827148437,294.1499938964844,268.41864013671875,267.8085632324219,279.0430603027344,270.55975341796875,291.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43719482421875,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.182861328125,0.0,0.0,9.326737199444324e-05,293.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.82150377240032e-05,292.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9709777832031,0.0,0.0,7.254129013745114e-05,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1844177246094,0.0,0.0,9.821528510656208e-05,292.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004658898396883,291.1523132324219,294.1499938964844,268.4026184082031,267.797119140625,278.8558044433594,270.1552124023437,291.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430448532104492,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.182861328125,0.0,0.0,9.326737199444324e-05,293.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.82150377240032e-05,292.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9709777832031,0.0,0.0,7.254129013745114e-05,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1844177246094,0.0,0.0,9.821528510656208e-05,292.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004658898396883,291.1523132324219,294.1499938964844,268.4026184082031,267.797119140625,278.8558044433594,270.1552124023437,291.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430448532104492,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1578674316406,0.0,0.0,9.322406549472362e-05,293.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.81694320216775e-05,292.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.94732666015625,0.0,0.0,7.250760972965509e-05,292.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1656494140625,0.0,0.0,9.816967940423638e-05,292.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004656735109165,291.1523132324219,294.1499938964844,268.3951721191406,267.7918701171875,278.76336669921875,269.9843444824219,291.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426570892333984,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.133056640625,0.0,0.0,9.318098454969004e-05,293.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.812405914999545e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.923828125,0.0,0.0,7.247409666888416e-05,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.14697265625,0.0,0.0,9.812430653255431e-05,292.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004654583171941,291.1523132324219,294.1499938964844,268.3880310058594,267.78692626953125,278.6717224121094,269.8312683105469,291.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422403335571287,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0839538574219,0.0,0.0,9.309577581007034e-05,293.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.803433204069734e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8772888183594,0.0,0.0,7.240782724693418e-05,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1100158691406,0.0,0.0,9.80345721472986e-05,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004650326736737,291.1523132324219,294.1499938964844,268.3746643066406,267.7778625488281,278.4908142089844,269.5702514648437,291.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413335800170898,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0839538574219,0.0,0.0,9.309577581007034e-05,293.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.803433204069734e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8772888183594,0.0,0.0,7.240782724693418e-05,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1100158691406,0.0,0.0,9.80345721472986e-05,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004650326736737,291.1523132324219,294.1499938964844,268.3746643066406,267.7778625488281,278.4908142089844,269.5702514648437,291.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413335800170898,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.03546142578125,0.0,0.0,9.30122914724052e-05,293.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.794642392080276e-05,292.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8313293457031,0.0,0.0,7.23428966011852e-05,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.07354736328125,0.0,0.0,9.794666402740404e-05,292.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004646156739909,291.1522827148437,294.1499938964844,268.3622741699219,267.7696533203125,278.31298828125,269.3587646484375,291.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403508186340332,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.03546142578125,0.0,0.0,9.30122914724052e-05,293.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.794642392080276e-05,292.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8313293457031,0.0,0.0,7.23428966011852e-05,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.07354736328125,0.0,0.0,9.794666402740404e-05,292.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004646156739909,291.1522827148437,294.1499938964844,268.3622741699219,267.7696533203125,278.31298828125,269.3587646484375,291.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403508186340332,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.98760986328125,0.0,0.0,9.29310408537276e-05,293.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.786085865925996e-05,292.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7859802246094,0.0,0.0,7.22796976333484e-05,292.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0375366210937,0.0,0.0,9.786109148990364e-05,292.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004642097628675,291.1522521972656,294.1499938964844,268.3506774902344,267.7621765136719,278.1382751464844,269.18634033203125,291.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39317226409912,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.98760986328125,0.0,0.0,9.29310408537276e-05,293.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.786085865925996e-05,292.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7859802246094,0.0,0.0,7.22796976333484e-05,292.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0375366210937,0.0,0.0,9.786109148990364e-05,292.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004642097628675,291.1522521972656,294.1499938964844,268.3506774902344,267.7621765136719,278.1382751464844,269.18634033203125,291.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39317226409912,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9403381347656,0.0,0.0,9.28524459595792e-05,293.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.777809464139864e-05,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7412414550781,0.0,0.0,7.221857231343165e-05,292.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0019836425781,0.0,0.0,9.777832747204228e-05,292.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004638171812985,291.1521911621094,294.1499938964844,268.3396301269531,267.7552185058594,277.966552734375,269.0448608398437,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382569313049316,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9403381347656,0.0,0.0,9.28524459595792e-05,293.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.777809464139864e-05,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7412414550781,0.0,0.0,7.221857231343165e-05,292.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0019836425781,0.0,0.0,9.777832747204228e-05,292.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004638171812985,291.1521911621094,294.1499938964844,268.3396301269531,267.7552185058594,277.966552734375,269.0448608398437,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382569313049316,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9169616699219,0.0,0.0,9.28142762859352e-05,293.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.773790225153788e-05,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.71905517578125,0.0,0.0,7.218887913040817e-05,292.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.984375,0.0,0.0,9.773812780622392e-05,292.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004636265221051,291.1521301269531,294.1499938964844,268.3342590332031,267.7518615722656,277.8818054199219,268.9837341308594,291.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.377240180969238,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8937072753906,0.0,0.0,9.277691424358636e-05,293.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.7698561148718e-05,292.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6970520019531,0.0,0.0,7.215981895569712e-05,292.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9668884277344,0.0,0.0,9.769878670340404e-05,292.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004634399083442,291.152099609375,294.1499938964844,268.3289489746094,267.7485656738281,277.7977905273437,268.9280700683594,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.371930122375488,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.84765625,0.0,0.0,9.270479495171458e-05,293.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.762260742718354e-05,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6534118652344,0.0,0.0,7.210372859844938e-05,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9322204589844,0.0,0.0,9.762283298186958e-05,292.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.000463079632027,291.1520080566406,294.1499938964844,268.3183898925781,267.7420959472656,277.6319274902344,268.83087158203125,291.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361480712890623,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.84765625,0.0,0.0,9.270479495171458e-05,293.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.762260742718354e-05,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6534118652344,0.0,0.0,7.210372859844938e-05,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9322204589844,0.0,0.0,9.762283298186958e-05,292.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.000463079632027,291.1520080566406,294.1499938964844,268.3183898925781,267.7420959472656,277.6319274902344,268.83087158203125,291.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361480712890623,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8022155761719,0.0,0.0,9.263639367418364e-05,293.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.755058272276074e-05,292.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6103210449219,0.0,0.0,7.205052679637447e-05,292.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.89801025390625,0.0,0.0,9.755080100148916e-05,292.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004627379530575,291.1518859863281,294.1499938964844,268.3077697753906,267.73553466796875,277.4689025878906,268.7493896484375,291.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35142993927002,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8022155761719,0.0,0.0,9.263639367418364e-05,293.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.755058272276074e-05,292.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6103210449219,0.0,0.0,7.205052679637447e-05,292.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.89801025390625,0.0,0.0,9.755080100148916e-05,292.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004627379530575,291.1518859863281,294.1499938964844,268.3077697753906,267.73553466796875,277.4689025878906,268.7493896484375,291.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35142993927002,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.75732421875,0.0,0.0,9.257198689738289e-05,293.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.748275624588132e-05,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5678100585937,0.0,0.0,7.200043182820082e-05,292.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8641967773437,0.0,0.0,9.748297452460974e-05,292.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004624162393156,291.1517333984375,294.1499938964844,268.2968444824219,267.728759765625,277.3086853027344,268.6805114746094,291.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341984748840332,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.75732421875,0.0,0.0,9.257198689738289e-05,293.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.748275624588132e-05,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5678100585937,0.0,0.0,7.200043182820082e-05,292.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8641967773437,0.0,0.0,9.748297452460974e-05,292.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004624162393156,291.1517333984375,294.1499938964844,268.2968444824219,267.728759765625,277.3086853027344,268.6805114746094,291.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341984748840332,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7129821777344,0.0,0.0,9.25118220038712e-05,293.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.741940448293462e-05,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5257873535156,0.0,0.0,7.1953640144784e-05,292.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.830810546875,0.0,0.0,9.741961548570544e-05,292.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004621156840585,291.15155029296875,294.1499938964844,268.285400390625,267.7215576171875,277.1511535644531,268.6217346191406,291.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333346366882324,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7129821777344,0.0,0.0,9.25118220038712e-05,293.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.741940448293462e-05,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5257873535156,0.0,0.0,7.1953640144784e-05,292.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.830810546875,0.0,0.0,9.741961548570544e-05,292.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004621156840585,291.15155029296875,294.1499938964844,268.285400390625,267.7215576171875,277.1511535644531,268.6217346191406,291.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333346366882324,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6910400390625,0.0,0.0,9.24833948374726e-05,293.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.738947119330987e-05,292.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5049743652344,0.0,0.0,7.19315285095945e-05,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8143005371094,0.0,0.0,9.738968219608068e-05,292.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0004619737155735,291.1514587402344,294.1499938964844,268.2794494628906,267.7177429199219,277.0733947753906,268.5954895019531,291.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329390525817873,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6692199707031,0.0,0.0,9.2456117272377e-05,293.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.736074571264908e-05,292.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4843139648437,0.0,0.0,7.191031181719154e-05,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7978515625,0.0,0.0,9.736095671541987e-05,292.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004618374514393,291.1513366699219,294.1499938964844,268.27325439453125,267.7137145996094,276.99627685546875,268.571044921875,291.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325708389282228,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259765625,0.0,0.0,9.240507642971352e-05,293.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.730699093779548e-05,292.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4433288574219,0.0,0.0,7.187061419244856e-05,292.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7652893066406,0.0,0.0,9.73072019405663e-05,292.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004615824727807,291.151123046875,294.1499938964844,268.2601623535156,267.705078125,276.8439636230469,268.5267639160156,291.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319254875183104,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259765625,0.0,0.0,9.240507642971352e-05,293.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.730699093779548e-05,292.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4433288574219,0.0,0.0,7.187061419244856e-05,292.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7652893066406,0.0,0.0,9.73072019405663e-05,292.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004615824727807,291.151123046875,294.1499938964844,268.2601623535156,267.705078125,276.8439636230469,268.5267639160156,291.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319254875183104,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.583251953125,0.0,0.0,9.235887409886344e-05,293.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.725834388518706e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4028625488281,0.0,0.0,7.183468551374972e-05,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7331237792969,0.0,0.0,9.725855488795788e-05,292.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.000461351708509,291.15087890625,294.1499938964844,268.2459411621094,267.6954345703125,276.69415283203125,268.4876403808594,290.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31417465209961,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.583251953125,0.0,0.0,9.235887409886344e-05,293.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.725834388518706e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4028625488281,0.0,0.0,7.183468551374972e-05,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7331237792969,0.0,0.0,9.725855488795788e-05,292.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.000461351708509,291.15087890625,294.1499938964844,268.2459411621094,267.6954345703125,276.69415283203125,268.4876403808594,290.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31417465209961,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54107666015625,0.0,0.0,9.23177067306824e-05,293.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.721499372972175e-05,292.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3628845214844,0.0,0.0,7.18026640242897e-05,292.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7013244628906,0.0,0.0,9.721519745653497e-05,292.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.000461146060843,291.15057373046875,294.1499938964844,268.2303466796875,267.6846008300781,276.5467834472656,268.4525146484375,290.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310647010803224,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54107666015625,0.0,0.0,9.23177067306824e-05,293.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.721499372972175e-05,292.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3628845214844,0.0,0.0,7.18026640242897e-05,292.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7013244628906,0.0,0.0,9.721519745653497e-05,292.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.000461146060843,291.15057373046875,294.1499938964844,268.2303466796875,267.6846008300781,276.5467834472656,268.4525146484375,290.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310647010803224,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4993896484375,0.0,0.0,9.22817416721955e-05,293.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.717711509438232e-05,292.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3233642578125,0.0,0.0,7.177468796726316e-05,292.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.669921875,0.0,0.0,9.717731882119553e-05,292.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004609664028976,291.1502685546875,294.1499938964844,268.2131652832031,267.6723937988281,276.4017333984375,268.4204406738281,290.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.308856010437012,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4993896484375,0.0,0.0,9.22817416721955e-05,293.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.717711509438232e-05,292.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3233642578125,0.0,0.0,7.177468796726316e-05,292.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.669921875,0.0,0.0,9.717731882119553e-05,292.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004609664028976,291.1502685546875,294.1499938964844,268.2131652832031,267.6723937988281,276.4017333984375,268.4204406738281,290.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.308856010437012,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4787292480469,0.0,0.0,9.226575639331712e-05,293.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.716028580442072e-05,292.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3038024902344,0.0,0.0,7.176225335570052e-05,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.65435791015625,0.0,0.0,9.71604895312339e-05,292.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004608865710906,291.15008544921875,294.1499938964844,268.20391845703125,267.66571044921875,276.330078125,268.40533447265625,290.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308670043945312,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4582214355469,0.0,0.0,9.225114627042784e-05,293.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.714489715406673e-05,292.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.28436279296875,0.0,0.0,7.175089558586478e-05,292.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.63885498046875,0.0,0.0,9.714510088087992e-05,292.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004608135786838,291.14990234375,294.1499938964844,268.1941833496094,267.6585998535156,276.2590026855469,268.3907165527344,290.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.308981895446776,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4175109863281,0.0,0.0,9.222611697623506e-05,293.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.711854363558814e-05,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2457580566406,0.0,0.0,7.173142512328923e-05,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6081848144531,0.0,0.0,9.711874008644372e-05,292.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.000460688577732,291.1495056152344,294.1499938964844,268.1732177734375,267.6430358886719,276.1183776855469,268.36260986328125,290.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.31118106842041,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4175109863281,0.0,0.0,9.222611697623506e-05,293.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.711854363558814e-05,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2457580566406,0.0,0.0,7.173142512328923e-05,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6081848144531,0.0,0.0,9.711874008644372e-05,292.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.000460688577732,291.1495056152344,294.1499938964844,268.1732177734375,267.6430358886719,276.1183776855469,268.36260986328125,290.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.31118106842041,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3772888183594,0.0,0.0,9.220685751643032e-05,293.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.70982582657598e-05,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2076416015625,0.0,0.0,7.171644392656162e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5778503417969,0.0,0.0,9.709845471661538e-05,292.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004605923313647,291.14910888671875,294.1499938964844,268.1499938964844,267.6255187988281,275.9798889160156,268.33551025390625,290.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315666198730469,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3772888183594,0.0,0.0,9.220685751643032e-05,293.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.70982582657598e-05,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2076416015625,0.0,0.0,7.171644392656162e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5778503417969,0.0,0.0,9.709845471661538e-05,292.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004605923313647,291.14910888671875,294.1499938964844,268.1499938964844,267.6255187988281,275.9798889160156,268.33551025390625,290.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315666198730469,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
