time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849660,292.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375244140625,0.0,0.0,9.219349885825068e-05,293.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.708419383969158e-05,292.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.16998291015625,0.0,0.0,7.170605385908857e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5478515625,0.0,0.0,9.708439029054716e-05,292.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0004605256253853,291.1486511230469,294.1499938964844,268.124267578125,267.6058654785156,275.8433837890625,268.3089294433594,290.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322639465332031,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375244140625,0.0,0.0,9.219349885825068e-05,293.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.708419383969158e-05,292.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.16998291015625,0.0,0.0,7.170605385908857e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5478515625,0.0,0.0,9.708439029054716e-05,292.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0004605256253853,291.1486511230469,294.1499938964844,268.124267578125,267.6058654785156,275.8433837890625,268.3089294433594,290.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322639465332031,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,9.218584455084056e-05,293.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.707613207865506e-05,292.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1327209472656,0.0,0.0,7.170010212576017e-05,292.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5182189941406,0.0,0.0,9.707632125355305e-05,292.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004604873538482,291.14813232421875,294.1499938964844,268.0959777832031,267.58416748046875,275.7088317871094,268.28240966796875,290.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.33222484588623,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,9.218584455084056e-05,293.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.707613207865506e-05,292.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1327209472656,0.0,0.0,7.170010212576017e-05,292.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5182189941406,0.0,0.0,9.707632125355305e-05,292.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004604873538482,291.14813232421875,294.1499938964844,268.0959777832031,267.58416748046875,275.7088317871094,268.28240966796875,290.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.33222484588623,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,9.21840692171827e-05,293.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.707426215754822e-05,292.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1142578125,0.0,0.0,7.169871969381347e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5035095214844,0.0,0.0,9.70744513324462e-05,292.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004604785062838,291.1478881835937,294.1499938964844,268.0809631347656,267.5726013183594,275.64227294921875,268.2690124511719,290.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787018254541863e-09,0.0009822328574955,-0.008973547257483,0.0,0.0,0.0,-0.0066902008838951,60.0,-15.337993621826172,-0.0,-6.577967326393265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593994140625,0.0,0.0,9.2183610831853e-05,293.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.707378194434568e-05,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0959167480469,0.0,0.0,7.169836317189038e-05,292.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4888916015625,0.0,0.0,9.707397111924364e-05,292.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004604762070812,291.1476135253906,294.1499938964844,268.0653381347656,267.560546875,275.5761413574219,268.2555236816406,290.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.344350814819336,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22100830078125,0.0,0.0,9.21865866985172e-05,293.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.70769178820774e-05,292.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0595092773437,0.0,0.0,7.17006842023693e-05,292.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598999023437,0.0,0.0,9.707710705697536e-05,292.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0004604911082424,291.14703369140625,294.1499938964844,268.03253173828125,267.53515625,275.4451904296875,268.2279663085937,290.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358790397644045,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22100830078125,0.0,0.0,9.21865866985172e-05,293.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.70769178820774e-05,292.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0595092773437,0.0,0.0,7.17006842023693e-05,292.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598999023437,0.0,0.0,9.707710705697536e-05,292.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0004604911082424,291.14703369140625,294.1499938964844,268.03253173828125,267.53515625,275.4451904296875,268.2279663085937,290.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358790397644045,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,9.219462663168088e-05,293.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.708537982078268e-05,292.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.02349853515625,0.0,0.0,7.170692697400227e-05,292.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.43121337890625,0.0,0.0,9.708556171972305e-05,292.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004605312424246,291.1464233398437,294.1499938964844,267.99774169921875,267.50811767578125,275.31591796875,268.19952392578125,290.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37545680999756,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,9.219462663168088e-05,293.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.708537982078268e-05,292.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.02349853515625,0.0,0.0,7.170692697400227e-05,292.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.43121337890625,0.0,0.0,9.708556171972305e-05,292.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004605312424246,291.1464233398437,294.1499938964844,267.99774169921875,267.50811767578125,275.31591796875,268.19952392578125,290.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37545680999756,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,9.220759238814936e-05,293.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.709903679322451e-05,292.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9879150390625,0.0,0.0,7.171701872721314e-05,292.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028625488281,0.0,0.0,9.709921869216488e-05,292.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004605960275512,291.145751953125,294.1499938964844,267.9611511230469,267.4795837402344,275.1882629394531,268.16998291015625,290.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394186973571776,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,9.220759238814936e-05,293.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.709903679322451e-05,292.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9879150390625,0.0,0.0,7.171701872721314e-05,292.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028625488281,0.0,0.0,9.709921869216488e-05,292.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004605960275512,291.145751953125,294.1499938964844,267.9611511230469,267.4795837402344,275.1882629394531,268.16998291015625,290.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394186973571776,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083679199219,0.0,0.0,9.22254184843041e-05,293.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.71178087638691e-05,292.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95269775390625,0.0,0.0,7.173087942646816e-05,292.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3747863769531,0.0,0.0,9.711799066280946e-05,292.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004606850852724,291.1450500488281,294.1499938964844,267.9230041503906,267.4496765136719,275.0621643066406,268.1391906738281,290.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414837837219238,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083679199219,0.0,0.0,9.22254184843041e-05,293.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.71178087638691e-05,292.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95269775390625,0.0,0.0,7.173087942646816e-05,292.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3747863769531,0.0,0.0,9.711799066280946e-05,292.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004606850852724,291.1450500488281,294.1499938964844,267.9230041503906,267.4496765136719,275.0621643066406,268.1391906738281,290.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414837837219238,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,9.22361432458274e-05,293.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.712910105008632e-05,292.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.93524169921875,0.0,0.0,7.173922494985163e-05,292.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,9.712927567306906e-05,292.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004607386363204,291.1446838378906,294.1499938964844,267.90338134765625,267.43426513671875,274.99969482421875,268.123291015625,290.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.425859451293944,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.224806854035704e-05,293.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.71416593529284e-05,292.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9178771972656,0.0,0.0,7.174850179580972e-05,292.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470458984375,0.0,0.0,9.714183397591114e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004607982118614,291.144287109375,294.1499938964844,267.8834228515625,267.4185791015625,274.9375915527344,268.1070556640625,290.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.437300682067873,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,9.227552800439298e-05,293.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.717057400848716e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8834228515625,0.0,0.0,7.176985673140734e-05,292.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.319580078125,0.0,0.0,9.71707486314699e-05,292.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004609353782143,291.1434936523437,294.1499938964844,267.8426513671875,267.3863830566406,274.8144226074219,268.0735168457031,290.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461376190185549,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,9.227552800439298e-05,293.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.717057400848716e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8834228515625,0.0,0.0,7.176985673140734e-05,292.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.319580078125,0.0,0.0,9.71707486314699e-05,292.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004609353782143,291.1434936523437,294.1499938964844,267.8426513671875,267.3863830566406,274.8144226074219,268.0735168457031,290.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461376190185549,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993896484375,0.0,0.0,9.230782598024234e-05,293.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.720458183437586e-05,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.849365234375,0.0,0.0,7.17949733370915e-05,292.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923889160156,0.0,0.0,9.72047564573586e-05,292.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004610967007465,291.1426696777344,294.1499938964844,267.8008728027344,267.353271484375,274.692626953125,268.0385437011719,290.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.487008094787598,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993896484375,0.0,0.0,9.230782598024234e-05,293.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.720458183437586e-05,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.849365234375,0.0,0.0,7.17949733370915e-05,292.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923889160156,0.0,0.0,9.72047564573586e-05,292.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004610967007465,291.1426696777344,294.1499938964844,267.8008728027344,267.353271484375,274.692626953125,268.0385437011719,290.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.487008094787598,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638366699219,0.0,0.0,9.23449988476932e-05,293.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.724373376229778e-05,292.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8156433105469,0.0,0.0,7.182388799265027e-05,292.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654724121094,0.0,0.0,9.724390838528052e-05,292.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004612824122887,291.1417541503906,294.1499938964844,267.7582702636719,267.3193359375,274.572265625,268.00201416015625,290.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.51409912109375,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638366699219,0.0,0.0,9.23449988476932e-05,293.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.724373376229778e-05,292.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8156433105469,0.0,0.0,7.182388799265027e-05,292.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654724121094,0.0,0.0,9.724390838528052e-05,292.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004612824122887,291.1417541503906,294.1499938964844,267.7582702636719,267.3193359375,274.572265625,268.00201416015625,290.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.51409912109375,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286804199219,0.0,0.0,9.238712664227931e-05,293.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.728809527587146e-05,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7823181152344,0.0,0.0,7.185665890574455e-05,292.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,9.728826262289658e-05,292.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0004614928329829,291.14080810546875,294.1499938964844,267.7150573730469,267.2847900390625,274.4532165527344,267.9640808105469,290.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542457580566406,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286804199219,0.0,0.0,9.238712664227931e-05,293.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.728809527587146e-05,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7823181152344,0.0,0.0,7.185665890574455e-05,292.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,9.728826262289658e-05,292.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0004614928329829,291.14080810546875,294.1499938964844,267.7150573730469,267.2847900390625,274.4532165527344,267.9640808105469,290.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542457580566406,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112548828125,0.0,0.0,9.241020597983152e-05,293.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.731239697430284e-05,292.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7657775878906,0.0,0.0,7.187460141722113e-05,291.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22564697265625,0.0,0.0,9.731256432132795e-05,292.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004616081132553,291.14031982421875,294.1499938964844,267.6932678222656,267.267333984375,274.3941955566406,267.9445495605469,290.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.068415826452565e-09,0.000984638929367,-0.0097108455374836,0.0,0.0,0.0,-0.0068297013640403,60.0,-15.557113647460938,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938903808594,0.0,0.0,9.24343112274073e-05,293.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.73377755144611e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.74932861328125,0.0,0.0,7.189335155999288e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125244140625,0.0,0.0,9.733794286148624e-05,292.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004617285158019,291.13983154296875,294.1499938964844,267.67138671875,267.2497253417969,274.33544921875,267.9247131347656,290.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.0984295957002814e-09,0.0009848955087363,-0.009789484553039,0.0,0.0,0.0,-0.0068445801734924,60.0,-15.572017669677734,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594665527344,0.0,0.0,9.248661081073806e-05,293.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.739285451360048e-05,292.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7166442871094,0.0,0.0,7.193403143901378e-05,291.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864013671875,0.0,0.0,9.73930218606256e-05,292.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004619897808879,291.1387939453125,294.1499938964844,267.62750244140625,267.2143249511719,274.21881103515625,267.8841247558594,290.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.602601051330566,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594665527344,0.0,0.0,9.248661081073806e-05,293.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.739285451360048e-05,292.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7166442871094,0.0,0.0,7.193403143901378e-05,291.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864013671875,0.0,0.0,9.73930218606256e-05,292.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004619897808879,291.1387939453125,294.1499938964844,267.62750244140625,267.2143249511719,274.21881103515625,267.8841247558594,290.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.602601051330566,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,9.254420001525432e-05,293.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.745349962031467e-05,292.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6842956542969,0.0,0.0,7.197882223408669e-05,291.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,9.74536596913822e-05,292.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004622774431481,291.1376953125,294.1499938964844,267.58355712890625,267.1787109375,274.1033935546875,267.84228515625,290.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634206771850586,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,9.254420001525432e-05,293.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.745349962031467e-05,292.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6842956542969,0.0,0.0,7.197882223408669e-05,291.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,9.74536596913822e-05,292.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004622774431481,291.1376953125,294.1499938964844,267.58355712890625,267.1787109375,274.1033935546875,267.84228515625,290.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634206771850586,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7916259765625,0.0,0.0,9.260718070436268e-05,293.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.751981997396796e-05,292.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522827148437,0.0,0.0,7.202781125670299e-05,291.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,9.751998004503548e-05,292.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004625920555554,291.13653564453125,294.1499938964844,267.5397644042969,267.1430358886719,273.9891357421875,267.79931640625,290.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666693687438965,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7916259765625,0.0,0.0,9.260718070436268e-05,293.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.751981997396796e-05,292.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522827148437,0.0,0.0,7.202781125670299e-05,291.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,9.751998004503548e-05,292.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004625920555554,291.13653564453125,294.1499938964844,267.5397644042969,267.1430358886719,273.9891357421875,267.79931640625,290.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666693687438965,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7582092285156,0.0,0.0,9.267570567317308e-05,293.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.759198292158544e-05,292.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6205749511719,0.0,0.0,7.208110037026927e-05,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095886230469,0.0,0.0,9.759213571669534e-05,292.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0004629343457054,291.1353454589844,294.1499938964844,267.4963073730469,267.1074523925781,273.87603759765625,267.7553100585937,290.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.699953079223633,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7582092285156,0.0,0.0,9.267570567317308e-05,293.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.759198292158544e-05,292.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6205749511719,0.0,0.0,7.208110037026927e-05,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095886230469,0.0,0.0,9.759213571669534e-05,292.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0004629343457054,291.1353454589844,294.1499938964844,267.4963073730469,267.1074523925781,273.87603759765625,267.7553100585937,290.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.699953079223633,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.21875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7416381835937,0.0,0.0,9.271212184103206e-05,293.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.76303272182122e-05,292.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6048278808594,0.0,0.0,7.21094329492189e-05,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,9.76304872892797e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0004631162446457,291.1347045898437,294.1499938964844,267.4747619628906,267.0897521972656,273.8199157714844,267.73297119140625,290.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444415946380786e-09,0.0009878540877252,-0.0106959892436862,0.0,0.0,0.0,-0.0070161009207367,60.0,-15.716851234436035,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72515869140625,0.0,0.0,9.27500586840324e-05,293.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.767027222551404e-05,292.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5892028808594,0.0,0.0,7.21389296813868e-05,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,9.767043229658157e-05,292.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0004633057396858,291.1340637207031,294.1499938964844,267.453369140625,267.0721130371094,273.7641296386719,267.7104187011719,290.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491659488792265e-09,0.000988258048892,-0.0108197685331106,0.0,0.0,0.0,-0.0070395213551819,60.0,-15.733912467956545,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924133300781,0.0,0.0,9.282993414672092e-05,293.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.775438957149164e-05,292.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5581359863281,0.0,0.0,7.220105908345431e-05,291.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,9.775454964255914e-05,292.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0004637047532014,291.1327514648437,294.1499938964844,267.4111633300781,267.0371398925781,273.6533203125,267.6649169921875,290.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768388748168944,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924133300781,0.0,0.0,9.282993414672092e-05,293.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.775438957149164e-05,292.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5581359863281,0.0,0.0,7.220105908345431e-05,291.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,9.775454964255914e-05,292.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0004637047532014,291.1327514648437,294.1499938964844,267.4111633300781,267.0371398925781,273.6533203125,267.6649169921875,290.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768388748168944,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6599426269531,0.0,0.0,9.291592868976296e-05,293.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.784494613995776e-05,292.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5273132324219,0.0,0.0,7.226793968584388e-05,291.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,9.784509893506764e-05,292.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0004641342966351,291.13140869140625,294.1499938964844,267.369873046875,267.0027160644531,273.54351806640625,267.6189270019531,290.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803340911865234,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
