time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6599426269531,0.0,0.0,9.291592868976296e-05,293.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.784494613995776e-05,292.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5273132324219,0.0,0.0,7.226793968584388e-05,291.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,9.784509893506764e-05,292.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0004641342966351,291.13140869140625,294.1499938964844,267.369873046875,267.0027160644531,273.54351806640625,267.6189270019531,290.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803340911865234,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278076171875,0.0,0.0,9.300802048528568e-05,293.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.79419201030396e-05,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.496826171875,0.0,0.0,7.233957148855552e-05,291.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,9.794207289814948e-05,292.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004645943117793,291.1299743652344,294.1499938964844,267.3297119140625,266.968994140625,273.4348449707031,267.5726623535156,290.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838668823242188,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278076171875,0.0,0.0,9.300802048528568e-05,293.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.79419201030396e-05,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.496826171875,0.0,0.0,7.233957148855552e-05,291.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,9.794207289814948e-05,292.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004645943117793,291.1299743652344,294.1499938964844,267.3297119140625,266.968994140625,273.4348449707031,267.5726623535156,290.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838668823242188,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959777832031,0.0,0.0,9.310633322456852e-05,293.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.80454497039318e-05,292.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46661376953125,0.0,0.0,7.241603452712297e-05,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862976074219,0.0,0.0,9.80456024990417e-05,292.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004650854098144,291.12847900390625,294.1499938964844,267.29083251953125,266.93609619140625,273.3272705078125,267.5263366699219,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874255180358888,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959777832031,0.0,0.0,9.310633322456852e-05,293.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.80454497039318e-05,292.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46661376953125,0.0,0.0,7.241603452712297e-05,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862976074219,0.0,0.0,9.80456024990417e-05,292.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004650854098144,291.12847900390625,294.1499938964844,267.29083251953125,266.93609619140625,273.3272705078125,267.5263366699219,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874255180358888,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5801696777344,0.0,0.0,9.315786155639216e-05,293.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.80997137958184e-05,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515991210937,0.0,0.0,7.245611777761951e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742736816406,0.0,0.0,9.809986659092829e-05,292.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0004653428331948,291.1277160644531,294.1499938964844,267.2719421386719,266.91998291015625,273.27392578125,267.5032653808594,290.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611391554026e-09,0.0009926016209647,-0.0121505791321396,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.892112731933594,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.564453125,0.0,0.0,9.321104153059424e-05,293.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.815571684157476e-05,292.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366760253906,0.0,0.0,7.249748159665614e-05,291.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623107910156,0.0,0.0,9.815586963668466e-05,292.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004656084638554,291.126953125,294.1499938964844,267.25347900390625,266.9041748046875,273.22088623046875,267.4802551269531,290.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.909991264343262,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53326416015625,0.0,0.0,9.332207264378668e-05,293.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.827263420447709e-05,292.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.40704345703125,0.0,0.0,7.258383266162127e-05,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,9.827277972362936e-05,292.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004661630664486,291.1253356933594,294.1499938964844,267.2178039550781,266.8734130859375,273.1156005859375,267.4346618652344,290.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945752143859863,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53326416015625,0.0,0.0,9.332207264378668e-05,293.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.827263420447709e-05,292.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.40704345703125,0.0,0.0,7.258383266162127e-05,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,9.827277972362936e-05,292.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004661630664486,291.1253356933594,294.1499938964844,267.2178039550781,266.8734130859375,273.1156005859375,267.4346618652344,290.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945752143859863,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,9.343965939478947e-05,293.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.839646372711286e-05,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3776550292969,0.0,0.0,7.267529144883156e-05,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,9.839660924626514e-05,292.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004667504399549,291.1236572265625,294.1499938964844,267.1839904785156,266.84393310546875,273.01141357421875,267.38983154296875,290.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981438636779783,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,9.343965939478947e-05,293.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.839646372711286e-05,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3776550292969,0.0,0.0,7.267529144883156e-05,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,9.839660924626514e-05,292.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004667504399549,291.1236572265625,294.1499938964844,267.1839904785156,266.84393310546875,273.01141357421875,267.38983154296875,290.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981438636779783,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716491699219,0.0,0.0,9.35638090595603e-05,293.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.852719813352452e-05,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,7.277185068232939e-05,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915405273437,0.0,0.0,9.85273436526768e-05,292.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004673706134781,291.1219482421875,294.1499938964844,267.1522827148437,266.81591796875,272.9083557128906,267.3460693359375,290.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.016921997070312,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716491699219,0.0,0.0,9.35638090595603e-05,293.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.852719813352452e-05,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,7.277185068232939e-05,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915405273437,0.0,0.0,9.85273436526768e-05,292.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004673706134781,291.1219482421875,294.1499938964844,267.1522827148437,266.81591796875,272.9083557128906,267.3460693359375,290.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.016921997070312,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4412536621094,0.0,0.0,9.369454346597196e-05,293.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.866486652754249e-05,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,7.28735321899876e-05,291.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86834716796875,0.0,0.0,9.866500477073714e-05,292.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004680236452259,291.1201477050781,294.1499938964844,267.122802734375,266.7894897460937,272.8064270019531,267.3036499023437,290.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05207633972168,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4412536621094,0.0,0.0,9.369454346597196e-05,293.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.866486652754249e-05,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,7.28735321899876e-05,291.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86834716796875,0.0,0.0,9.866500477073714e-05,292.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004680236452259,291.1201477050781,294.1499938964844,267.122802734375,266.7894897460937,272.8064270019531,267.3036499023437,290.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05207633972168,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261779785156,0.0,0.0,9.376241359859704e-05,293.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.87363382591866e-05,292.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,7.292632653843611e-05,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568115234375,0.0,0.0,9.873648377833888e-05,292.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004683626757469,291.1192321777344,294.1499938964844,267.1090087890625,266.77691650390625,272.75592041015625,267.2831115722656,290.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752680998227788e-09,0.0009990410180762,-0.0141234686598181,0.0,0.0,0.0,-0.0076646641828119,60.0,-16.069480895996094,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111633300781,0.0,0.0,9.383186988998204e-05,293.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.880948346108198e-05,292.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911071777344,0.0,0.0,7.298034324776381e-05,291.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8453369140625,0.0,0.0,9.880962170427664e-05,292.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0004687096225097,291.1182861328125,294.1499938964844,267.0958251953125,266.7648010253906,272.7056884765625,267.26300048828125,290.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202454893666e-09,0.0009997809538617,-0.01435012742877,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.086759567260742,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813171386719,0.0,0.0,9.397571557201444e-05,293.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.896095434669404e-05,292.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627258300781,0.0,0.0,7.309222564799711e-05,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8225402832031,0.0,0.0,9.896109258988872e-05,292.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0004694281669799,291.1163635253906,294.1499938964844,267.0715026855469,266.7420349121094,272.6061096191406,267.2242736816406,290.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.120861053466797,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813171386719,0.0,0.0,9.397571557201444e-05,293.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.896095434669404e-05,292.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627258300781,0.0,0.0,7.309222564799711e-05,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8225402832031,0.0,0.0,9.896109258988872e-05,292.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0004694281669799,291.1163635253906,294.1499938964844,267.0715026855469,266.7420349121094,272.6061096191406,267.2242736816406,290.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.120861053466797,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3517150878906,0.0,0.0,9.412605140823872e-05,293.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.911926463246346e-05,292.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,7.320915028685704e-05,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998962402344,0.0,0.0,9.911940287565812e-05,292.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0004701791331171,291.1143798828125,294.1499938964844,267.04998779296875,266.7213134765625,272.5077209472656,267.1878967285156,290.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205668867664826e-09,0.0010029145050793,-0.0153101272881031,0.0,0.0,0.0,-0.0078892298042774,60.0,-16.154205322265625,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3517150878906,0.0,0.0,9.412605140823872e-05,293.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.911926463246346e-05,292.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,7.320915028685704e-05,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998962402344,0.0,0.0,9.911940287565812e-05,292.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0004701791331171,291.1143798828125,294.1499938964844,267.04998779296875,266.7213134765625,272.5077209472656,267.1878967285156,290.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205668867664826e-09,0.0010029145050793,-0.0153101272881031,0.0,0.0,0.0,-0.0078892298042774,60.0,-16.154205322265625,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223571777344,0.0,0.0,9.429941565031186e-05,293.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.930181840900332e-05,292.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,7.334398833336309e-05,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7774353027344,0.0,0.0,9.9301956652198e-05,292.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004710450884886,291.1123352050781,294.1499938964844,267.0375061035156,266.70904541015625,272.4106140136719,267.1546630859375,290.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.1861572265625,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223571777344,0.0,0.0,9.429941565031186e-05,293.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.930181840900332e-05,292.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,7.334398833336309e-05,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7774353027344,0.0,0.0,9.9301956652198e-05,292.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004710450884886,291.1123352050781,294.1499938964844,267.0375061035156,266.70904541015625,272.4106140136719,267.1546630859375,290.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.1861572265625,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2932434082031,0.0,0.0,9.451414371142164e-05,293.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.952794061973692e-05,292.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790466308594,0.0,0.0,7.351100066443905e-05,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.755126953125,0.0,0.0,9.952807886293158e-05,292.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.00047211771016,291.1102294921875,294.1499938964844,267.039306640625,266.7108154296875,272.31494140625,267.12701416015625,290.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.6891368000199244e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.215553283691406,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2932434082031,0.0,0.0,9.451414371142164e-05,293.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.952794061973692e-05,292.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790466308594,0.0,0.0,7.351100066443905e-05,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.755126953125,0.0,0.0,9.952807886293158e-05,292.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.00047211771016,291.1102294921875,294.1499938964844,267.039306640625,266.7108154296875,272.31494140625,267.12701416015625,290.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.6891368000199244e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.215553283691406,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787780761719,0.0,0.0,9.463792957831174e-05,293.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.965829667635262e-05,292.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,7.360727613558993e-05,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7440490722656,0.0,0.0,9.965843491954728e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004727360501419,291.109130859375,294.1499938964844,267.0452575683594,266.7166748046875,272.2677307128906,267.1161499023437,290.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083739180117,6.843352551300086e-09,0.0010083670495077,-0.0169805139303207,0.0,0.0,0.0,-0.0082053551450371,60.0,-16.2293643951416,-0.0,-6.93271644536253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2643737792969,0.0,0.0,9.477301500737668e-05,293.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.98005416477099e-05,292.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,7.371234096353874e-05,291.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73297119140625,0.0,0.0,9.980067989090458e-05,292.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0004734108224511,291.1080322265625,294.1499938964844,267.0544128417969,266.72564697265625,272.220947265625,267.1074523925781,290.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638381015928e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,-0.008288781158626,60.0,-16.242780685424805,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23565673828125,0.0,0.0,9.507925278740004e-05,293.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.000100123033917,292.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,7.395052671199664e-05,291.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109680175781,0.0,0.0,0.0001001231648842,292.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004749405488837,291.10577392578125,294.1499938964844,267.0817565917969,266.75250244140625,272.1286926269531,267.0975646972656,290.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184205994009971,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.268959045410156,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23565673828125,0.0,0.0,9.507925278740004e-05,293.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.000100123033917,292.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,7.395052671199664e-05,291.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109680175781,0.0,0.0,0.0001001231648842,292.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004749405488837,291.10577392578125,294.1499938964844,267.0817565917969,266.75250244140625,272.1286926269531,267.0975646972656,290.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184205994009971,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.268959045410156,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071838378906,0.0,0.0,9.5436473202426e-05,293.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001004992009256,292.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09722900390625,0.0,0.0,7.422836642945185e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6890869140625,0.0,0.0,0.0001004993318929,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0004767249629367,291.1034240722656,294.1499938964844,267.120361328125,266.7904052734375,272.0384521484375,267.099365234375,290.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838205640098295e-09,0.001016873633489,-0.0195862017571926,0.0,0.0,0.0,-0.0086985444650053,60.0,-16.295194625854492,-0.0,-7.050196870750369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071838378906,0.0,0.0,9.5436473202426e-05,293.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001004992009256,292.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09722900390625,0.0,0.0,7.422836642945185e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6890869140625,0.0,0.0,0.0001004993318929,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0004767249629367,291.1034240722656,294.1499938964844,267.120361328125,266.7904052734375,272.0384521484375,267.099365234375,290.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838205640098295e-09,0.001016873633489,-0.0195862017571926,0.0,0.0,0.0,-0.0086985444650053,60.0,-16.295194625854492,-0.0,-7.050196870750369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,9.5848306955304e-05,293.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0001009328843792,291.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702819824219,0.0,0.0,7.454868318745866e-05,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673278808594,0.0,0.0,0.0001009330153465,292.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0004787821380887,291.1010437011719,294.1499938964844,267.169189453125,266.8383483886719,271.9501953125,267.1132507324219,290.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299195557832,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.322664260864258,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,9.5848306955304e-05,293.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0001009328843792,291.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702819824219,0.0,0.0,7.454868318745866e-05,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673278808594,0.0,0.0,0.0001009330153465,292.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0004787821380887,291.1010437011719,294.1499938964844,267.169189453125,266.8383483886719,271.9501953125,267.1132507324219,290.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299195557832,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.322664260864258,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506652832031,0.0,0.0,9.631847933633252e-05,293.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.000101427998743,291.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434875488281,0.0,0.0,7.491437281714752e-05,291.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456298828125,0.0,0.0,0.0001014281297102,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004811307589989,291.0985412597656,294.1499938964844,267.22723388671875,266.89532470703125,271.8641357421875,267.14031982421875,290.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352596282958984,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506652832031,0.0,0.0,9.631847933633252e-05,293.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.000101427998743,291.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434875488281,0.0,0.0,7.491437281714752e-05,291.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456298828125,0.0,0.0,0.0001014281297102,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004811307589989,291.0985412597656,294.1499938964844,267.22723388671875,266.89532470703125,271.8641357421875,267.14031982421875,290.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352596282958984,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,9.657648479333147e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0001016996830003,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301513671875,0.0,0.0,7.51150437281467e-05,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,0.0001016998139675,292.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004824195348192,291.0972595214844,294.1499938964844,267.2593688964844,266.9268798828125,271.82196044921875,267.1590270996094,290.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.36887550354004,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12261962890625,0.0,0.0,9.685021359473468e-05,293.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.000101987941889,291.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,7.532794552389532e-05,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6240539550781,0.0,0.0,0.0001019880655803,292.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0004837868909817,291.0959777832031,294.1499938964844,267.2934265136719,266.9603271484375,271.78033447265625,267.1810607910156,290.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.386167526245117,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946960449219,0.0,0.0,9.744588169269264e-05,293.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.000102615202195,291.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902648925781,0.0,0.0,7.579124212497845e-05,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025390625,0.0,0.0,0.0001026153331622,292.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0004867623501922,291.09332275390625,294.1499938964844,267.3667907714844,267.0323486328125,271.6988525390625,267.2344970703125,290.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42423439025879,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946960449219,0.0,0.0,9.744588169269264e-05,293.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.000102615202195,291.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902648925781,0.0,0.0,7.579124212497845e-05,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025390625,0.0,0.0,0.0001026153331622,292.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0004867623501922,291.09332275390625,294.1499938964844,267.3667907714844,267.0323486328125,271.6988525390625,267.2344970703125,290.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42423439025879,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
