time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854340,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668640136719,0.0,0.0,9.810648043639958e-05,293.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0001033108492265,291.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637756347656,0.0,0.0,7.630504114786163e-05,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810852050781,0.0,0.0,0.0001033109801937,292.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0004900621715933,291.090576171875,294.1499938964844,267.4462890625,267.1103820800781,271.6197204589844,267.30010986328125,290.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164745572500578e-08,0.0010453172726556,-0.0282958261668682,0.0,0.0,0.0,-0.0103476466611027,60.0,-16.467716217041016,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668640136719,0.0,0.0,9.810648043639958e-05,293.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0001033108492265,291.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637756347656,0.0,0.0,7.630504114786163e-05,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810852050781,0.0,0.0,0.0001033109801937,292.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0004900621715933,291.090576171875,294.1499938964844,267.4462890625,267.1103820800781,271.6197204589844,267.30010986328125,290.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164745572500578e-08,0.0010453172726556,-0.0282958261668682,0.0,0.0,0.0,-0.0103476466611027,60.0,-16.467716217041016,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390930175781,0.0,0.0,9.883070015348494e-05,293.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001040734859998,291.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373474121094,0.0,0.0,7.686832395847887e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596618652344,0.0,0.0,0.000104073616967,292.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0004936798359267,291.0877685546875,294.1499938964844,267.5309143066406,267.1934509277344,271.5429992675781,267.376708984375,290.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530445724725,1.2067070898069689e-08,0.0010530325816944,-0.0306573025882244,0.0,0.0,0.0,-0.0107949655503034,60.0,-16.517166137695312,-0.0,-7.560578296761379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390930175781,0.0,0.0,9.883070015348494e-05,293.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001040734859998,291.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373474121094,0.0,0.0,7.686832395847887e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596618652344,0.0,0.0,0.000104073616967,292.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0004936798359267,291.0877685546875,294.1499938964844,267.5309143066406,267.1934509277344,271.5429992675781,267.376708984375,290.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530445724725,1.2067070898069689e-08,0.0010530325816944,-0.0306573025882244,0.0,0.0,0.0,-0.0107949655503034,60.0,-16.517166137695312,-0.0,-7.560578296761379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01141357421875,0.0,0.0,9.96142771327868e-05,293.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.0001048986305249,291.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110107421875,0.0,0.0,7.74777727201581e-05,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53826904296875,0.0,0.0,0.0001048987542162,292.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0004975939518772,291.0848388671875,294.1499938964844,267.6195983886719,267.280517578125,271.4687805175781,267.4627990722656,290.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061393180862,1.3043357505182485e-08,0.001061380142346,-0.033211775124073,0.0,0.0,0.0,-0.0112789496779441,60.0,-16.572647094726562,-0.0,-7.680937841314518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01141357421875,0.0,0.0,9.96142771327868e-05,293.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.0001048986305249,291.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110107421875,0.0,0.0,7.74777727201581e-05,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53826904296875,0.0,0.0,0.0001048987542162,292.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0004975939518772,291.0848388671875,294.1499938964844,267.6195983886719,267.280517578125,271.4687805175781,267.4627990722656,290.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061393180862,1.3043357505182485e-08,0.001061380142346,-0.033211775124073,0.0,0.0,0.0,-0.0112789496779441,60.0,-16.572647094726562,-0.0,-7.680937841314518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9975891113281,0.0,0.0,0.0001000260090222,293.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0001053322048392,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978576660156,0.0,0.0,7.779800944263116e-05,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.527587890625,0.0,0.0,0.0001053323285304,292.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0004996506031602,291.0833435058594,294.1499938964844,267.6651611328125,267.3252258300781,271.4326477050781,267.5088806152344,290.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.355635603772498e-08,0.0010657665552571,-0.0345537923276424,0.0,0.0,0.0,-0.0115332640707492,60.0,-16.602577209472656,-0.0,-7.744561969502683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837646484375,0.0,0.0,0.0001004490695777,293.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0001057777044479,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847045898437,0.0,0.0,7.812705734977499e-05,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51690673828125,0.0,0.0,0.0001057778354152,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0005017638904973,291.0818176269531,294.1499938964844,267.7113647460937,267.3705749511719,271.3971252441406,267.5565185546875,290.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083472166248612e-08,0.0010702735744416,-0.0359325520694255,0.0,0.0,0.0,-0.01179457642138,60.0,-16.63375473022461,-0.0,-7.810209723402296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561767578125,0.0,0.0,0.0001013220899039,293.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0001066970435203,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8584289550781,0.0,0.0,7.880607154220343e-05,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955444335937,0.0,0.0,0.0001066971672116,292.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.000506124808453,291.0787048339844,294.1499938964844,267.80517578125,267.462646484375,271.3279724121094,267.65545654296875,290.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.5171229605925873e-08,0.0010795741109177,-0.0387771092355251,0.0,0.0,0.0,-0.0123338205739855,60.0,-16.699125289916992,-0.0,-7.946556479510036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561767578125,0.0,0.0,0.0001013220899039,293.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0001066970435203,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8584289550781,0.0,0.0,7.880607154220343e-05,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955444335937,0.0,0.0,0.0001066971672116,292.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.000506124808453,291.0787048339844,294.1499938964844,267.80517578125,267.462646484375,271.3279724121094,267.65545654296875,290.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.5171229605925873e-08,0.0010795741109177,-0.0387771092355251,0.0,0.0,0.0,-0.0123338205739855,60.0,-16.699125289916992,-0.0,-7.946556479510036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286193847656,0.0,0.0,0.0001022158612613,293.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0001076382250175,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321838378906,0.0,0.0,7.950122380862013e-05,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,0.0001076383414329,292.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,0.0005105893942527,291.0754699707031,294.1499938964844,267.8999938964844,267.55572509765625,271.2613830566406,267.7577209472656,290.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891122510656,1.6284849024827963e-08,0.0010890959529206,-0.0416883416473865,0.0,0.0,0.0,-0.0128858862444758,60.0,-16.767072677612305,-0.0,-8.087364733455615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,292.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286193847656,0.0,0.0,0.0001022158612613,293.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0001076382250175,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321838378906,0.0,0.0,7.950122380862013e-05,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,0.0001076383414329,292.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,0.0005105893942527,291.0754699707031,294.1499938964844,267.8999938964844,267.55572509765625,271.2613830566406,267.7577209472656,290.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891122510656,1.6284849024827963e-08,0.0010890959529206,-0.0416883416473865,0.0,0.0,0.0,-0.0128858862444758,60.0,-16.767072677612305,-0.0,-8.087364733455615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010925292969,0.0,0.0,0.0001031085703289,293.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001085782932932,291.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.80596923828125,0.0,0.0,8.019555389182642e-05,291.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4528503417969,0.0,0.0,0.0001085784169845,292.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0005150486831553,291.0721435546875,294.1499938964844,267.9948425292969,267.6487731933594,271.19732666015625,267.8613586425781,290.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397166374166773e-08,0.0010986065026372,-0.0445951335132122,0.0,0.0,0.0,-0.0134373065084218,60.0,-16.83500862121582,-0.0,-8.22924164367578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010925292969,0.0,0.0,0.0001031085703289,293.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001085782932932,291.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.80596923828125,0.0,0.0,8.019555389182642e-05,291.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4528503417969,0.0,0.0,0.0001085784169845,292.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0005150486831553,291.0721435546875,294.1499938964844,267.9948425292969,267.6487731933594,271.19732666015625,267.8613586425781,290.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397166374166773e-08,0.0010986065026372,-0.0445951335132122,0.0,0.0,0.0,-0.0134373065084218,60.0,-16.83500862121582,-0.0,-8.22924164367578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736267089844,0.0,0.0,0.0001039823691826,293.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001094984472729,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798156738281,0.0,0.0,8.087517926469445e-05,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315185546875,0.0,0.0,0.0001094985709642,292.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0005194135010242,291.0686950683594,294.1499938964844,268.088623046875,267.7408447265625,271.1358947753906,267.964599609375,290.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107934047468,1.848592923181513e-08,0.0011079155374318,-0.0474392883479595,0.0,0.0,0.0,-0.0139770479872822,60.0,-16.900238037109375,-0.0,-8.369307380462487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736267089844,0.0,0.0,0.0001039823691826,293.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001094984472729,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798156738281,0.0,0.0,8.087517926469445e-05,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315185546875,0.0,0.0,0.0001094985709642,292.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0005194135010242,291.0686950683594,294.1499938964844,268.088623046875,267.7408447265625,271.1358947753906,267.964599609375,290.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107934047468,1.848592923181513e-08,0.0011079155374318,-0.0474392883479595,0.0,0.0,0.0,-0.0139770479872822,60.0,-16.900238037109375,-0.0,-8.369307380462487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598937988281,0.0,0.0,0.00010442637722,293.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0001099660003092,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667236328125,0.0,0.0,8.122051076497883e-05,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208374023437,0.0,0.0,0.0001099661240004,292.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.000521631387528,291.0669250488281,294.1499938964844,268.13482666015625,267.7861633300781,271.10614013671875,268.015625,290.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126647004857,1.9039163134948467e-08,0.0011126456083729,-0.048884067684412,0.0,0.0,0.0,-0.0142513075843453,60.0,-16.932308197021484,-0.0,-8.440931509312578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.84619140625,0.0,0.0,0.0001048702179105,293.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0001104333859984,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.753662109375,0.0,0.0,8.156572584994137e-05,291.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101867675781,0.0,0.0,0.0001104335096897,292.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0005238484591245,291.0651550292969,294.1499938964844,268.1803894042969,267.83087158203125,271.07696533203125,268.066162109375,290.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117393723689,1.9592199862472626e-08,0.0011173740494996,-0.0503280274569988,0.0,0.0,0.0,-0.014525469392538,60.0,-16.96514320373535,-0.0,-8.512834170915087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188171386719,0.0,0.0,0.0001056506516761,293.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0001112552199629,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275695800781,0.0,0.0,8.217272988986224e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888854980469,0.0,0.0,0.0001112553436541,292.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0005277468590065,291.0614929199219,294.1499938964844,268.26910400390625,267.9179077148437,271.0204162597656,268.1647033691406,290.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257097357884,2.0564646874277063e-08,0.0011256891302764,-0.0528662987053394,0.0,0.0,0.0,-0.0150075517594814,60.0,-17.024232864379883,-0.0,-8.64000497813322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188171386719,0.0,0.0,0.0001056506516761,293.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0001112552199629,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275695800781,0.0,0.0,8.217272988986224e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888854980469,0.0,0.0,0.0001112553436541,292.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0005277468590065,291.0614929199219,294.1499938964844,268.26910400390625,267.9179077148437,271.0204162597656,268.1647033691406,290.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257097357884,2.0564646874277063e-08,0.0011256891302764,-0.0528662987053394,0.0,0.0,0.0,-0.0150075517594814,60.0,-17.024232864379883,-0.0,-8.64000497813322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,0.0001062329174601,293.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0001118683794629,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015686035156,0.0,0.0,8.262560004368424e-05,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676147460937,0.0,0.0,0.0001118684958782,292.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0005306554376147,291.0577392578125,294.1499938964844,268.35369873046875,268.0009155273437,270.9664611816406,268.2584228515625,290.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319140903651,2.129017140362066e-08,0.0011318927863612,-0.0547594018280506,0.0,0.0,0.0,-0.015367223881185,60.0,-17.05898094177246,-0.0,-8.735497658562964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,0.0001062329174601,293.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0001118683794629,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015686035156,0.0,0.0,8.262560004368424e-05,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676147460937,0.0,0.0,0.0001118684958782,292.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0005306554376147,291.0577392578125,294.1499938964844,268.35369873046875,268.0009155273437,270.9664611816406,268.2584228515625,290.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319140903651,2.129017140362066e-08,0.0011318927863612,-0.0547594018280506,0.0,0.0,0.0,-0.015367223881185,60.0,-17.05898094177246,-0.0,-8.735497658562964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.764404296875,0.0,0.0,0.000106634273834,293.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0001122910252888,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6757202148437,0.0,0.0,8.293776772916317e-05,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464660644531,0.0,0.0,0.0001122911489801,292.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0005326602840796,291.0538635253906,294.1499938964844,268.4331970214844,268.07891845703125,270.9150085449219,268.34637451171875,290.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361908400431,2.179026736826017e-08,0.0011361690703779,-0.0560639686882495,0.0,0.0,0.0,-0.0156151438131928,60.0,-17.067190170288086,-0.0,-8.801625028809212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.764404296875,0.0,0.0,0.000106634273834,293.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0001122910252888,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6757202148437,0.0,0.0,8.293776772916317e-05,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464660644531,0.0,0.0,0.0001122911489801,292.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0005326602840796,291.0538635253906,294.1499938964844,268.4331970214844,268.07891845703125,270.9150085449219,268.34637451171875,290.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361908400431,2.179026736826017e-08,0.0011361690703779,-0.0560639686882495,0.0,0.0,0.0,-0.0156151438131928,60.0,-17.067190170288086,-0.0,-8.801625028809212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73748779296875,0.0,0.0,0.0001068511846824,293.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.0001125194394262,291.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500549316406,0.0,0.0,8.310647535836324e-05,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.325439453125,0.0,0.0,0.0001125195558415,292.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0005337437614798,291.0499267578125,294.1499938964844,268.5065612792969,268.1509094238281,270.8659362792969,268.4278259277344,290.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385021498426,2.2060520521449692e-08,0.0011384801473468,-0.0567688383162021,0.0,0.0,0.0,-0.0157491210848093,60.0,-17.049604415893555,-0.0,-8.837464093858217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73748779296875,0.0,0.0,0.0001068511846824,293.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.0001125194394262,291.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500549316406,0.0,0.0,8.310647535836324e-05,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.325439453125,0.0,0.0,0.0001125195558415,292.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0005337437614798,291.0499267578125,294.1499938964844,268.5065612792969,268.1509094238281,270.8659362792969,268.4278259277344,290.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385021498426,2.2060520521449692e-08,0.0011384801473468,-0.0567688383162021,0.0,0.0,0.0,-0.0157491210848093,60.0,-17.049604415893555,-0.0,-8.837464093858217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240905761719,0.0,0.0,0.000106916311779,293.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0001125880298786,291.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372985839844,0.0,0.0,8.315713057527319e-05,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3149719238281,0.0,0.0,0.000112588139018,292.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0005340691423043,291.04791259765625,294.1499938964844,268.5406188964844,268.184326171875,270.8423156738281,268.4657897949219,290.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139196101576,2.214166627823033e-08,0.0011391739826649,-0.0569804646074771,0.0,0.0,0.0,-0.015789346769452,60.0,-17.032875061035156,-0.0,-8.848238763903282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107849121094,0.0,0.0,0.0001069728023139,293.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0001126475108321,291.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246032714844,0.0,0.0,8.320107008330524e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045654296875,0.0,0.0,0.0001126476272474,292.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0005343512748368,291.0458679199219,294.1499938964844,268.5727844238281,268.2158508300781,270.8193054199219,268.5016784667969,290.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397978523746,2.221204020713685e-08,0.0011397757334634,-0.0571639947593212,0.0,0.0,0.0,-0.0158242341130971,60.0,-17.013845443725586,-0.0,-8.857589506305885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,0.0001070698417606,293.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0001127496943809,291.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,8.327654359163716e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2838439941406,0.0,0.0,0.0001127498107962,292.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0005348360282368,291.041748046875,294.1499938964844,268.6307983398437,268.2727966308594,270.7746276855469,268.56854248046875,290.3574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233292661912856e-08,0.0011408092686906,-0.0574792400002479,0.0,0.0,0.0,-0.0158841628581285,60.0,-16.97475814819336,-0.0,-8.87366198298878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,0.0001070698417606,293.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0001127496943809,291.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,8.327654359163716e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2838439941406,0.0,0.0,0.0001127498107962,292.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0005348360282368,291.041748046875,294.1499938964844,268.6307983398437,268.2727966308594,270.7746276855469,268.56854248046875,290.3574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233292661912856e-08,0.0011408092686906,-0.0574792400002479,0.0,0.0,0.0,-0.0158841628581285,60.0,-16.97475814819336,-0.0,-8.87366198298878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581115722656,0.0,0.0,0.0001071139122359,293.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001127961077145,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743408203125,0.0,0.0,8.331082062795758e-05,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633056640625,0.0,0.0,0.0001127962241298,292.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0005350561696104,291.0375366210937,294.1499938964844,268.6796264648437,268.3207092285156,270.7320251464844,268.6261291503906,290.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.935094833374023,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581115722656,0.0,0.0,0.0001071139122359,293.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001127961077145,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743408203125,0.0,0.0,8.331082062795758e-05,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633056640625,0.0,0.0,0.0001127962241298,292.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0005350561696104,291.0375366210937,294.1499938964844,268.6796264648437,268.3207092285156,270.7320251464844,268.6261291503906,290.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.935094833374023,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63214111328125,0.0,0.0,0.0001071188089554,293.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0001128012663684,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495300292969,0.0,0.0,8.33146259537898e-05,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.242919921875,0.0,0.0,0.0001128013755078,292.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.000535080616828,291.0332336425781,294.1499938964844,268.7182312011719,268.35858154296875,270.6910705566406,268.6746826171875,290.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393884080429416e-08,0.0011413308093324,-0.0576382018625736,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.895605087280273,-0.0,-8.881772117774744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63214111328125,0.0,0.0,0.0001071188089554,293.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0001128012663684,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495300292969,0.0,0.0,8.33146259537898e-05,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.242919921875,0.0,0.0,0.0001128013755078,292.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.000535080616828,291.0332336425781,294.1499938964844,268.7182312011719,268.35858154296875,270.6910705566406,268.6746826171875,290.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393884080429416e-08,0.0011413308093324,-0.0576382018625736,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.895605087280273,-0.0,-8.881772117774744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064147949219,0.0,0.0,0.0001071055739885,293.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0001127873256336,291.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5249938964844,0.0,0.0,8.330433047376573e-05,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22271728515625,0.0,0.0,0.000112787434773,292.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0005350144929252,291.02886962890625,294.1499938964844,268.74560546875,268.3854064941406,270.6516418457031,268.7124328613281,290.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.860000610351562,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064147949219,0.0,0.0,0.0001071055739885,293.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0001127873256336,291.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5249938964844,0.0,0.0,8.330433047376573e-05,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22271728515625,0.0,0.0,0.000112787434773,292.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0005350144929252,291.02886962890625,294.1499938964844,268.74560546875,268.3854064941406,270.6516418457031,268.7124328613281,290.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.860000610351562,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.0001070979124051,293.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0001127792638726,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5128173828125,0.0,0.0,8.329837874043733e-05,291.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21270751953125,0.0,0.0,0.000112779373012,292.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.000534976250492,291.0266418457031,294.1499938964844,268.7547302246094,268.3943786621094,270.63238525390625,268.72723388671875,290.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780360931334e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.844680786132812,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809631347656,0.0,0.0,0.0001070935832103,293.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0001127747018472,291.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5007019042969,0.0,0.0,8.329500997206196e-05,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20269775390625,0.0,0.0,0.0001127748109865,292.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0005349546554498,291.0244140625,294.1499938964844,268.7606811523437,268.40020751953125,270.6134338378906,268.7388000488281,290.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362392826380528e-08,0.001141061540693,-0.0575560815632343,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.832040786743164,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55572509765625,0.0,0.0,0.0001071000806405,293.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001127815412473,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765930175781,0.0,0.0,8.33000594866462e-05,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828308105469,0.0,0.0,0.0001127816431107,292.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0005349870771169,291.0198974609375,294.1499938964844,268.76251220703125,268.4020080566406,270.5761108398437,268.7538146972656,290.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814571380615234,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
