time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856680,291.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55572509765625,0.0,0.0,0.0001071000806405,293.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001127815412473,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765930175781,0.0,0.0,8.33000594866462e-05,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828308105469,0.0,0.0,0.0001127816431107,292.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0005349870771169,291.0198974609375,294.1499938964844,268.76251220703125,268.4020080566406,270.5761108398437,268.7538146972656,290.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814571380615234,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,0.0001071413062163,293.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001128249568864,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,8.333213190780953e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631164550781,0.0,0.0,0.0001128250587498,292.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0005351930158212,291.0152587890625,294.1499938964844,268.75,268.3897399902344,270.5394287109375,268.7547302246094,290.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180308087428e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.812747955322266,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,0.0001071413062163,293.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001128249568864,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,8.333213190780953e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631164550781,0.0,0.0,0.0001128250587498,292.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0005351930158212,291.0152587890625,294.1499938964844,268.75,268.3897399902344,270.5394287109375,268.7547302246094,290.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180308087428e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.812747955322266,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059509277344,0.0,0.0,0.000107224273961,293.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,0.0001129123193095,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290466308594,0.0,0.0,8.33966550999321e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435546875,0.0,0.0,0.0001129124211729,292.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0005356074543669,291.0105895996094,294.1499938964844,268.7300109863281,268.3701171875,270.5030822753906,268.7440795898437,290.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825185775756836,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059509277344,0.0,0.0,0.000107224273961,293.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,0.0001129123193095,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290466308594,0.0,0.0,8.33966550999321e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435546875,0.0,0.0,0.0001129124211729,292.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0005356074543669,291.0105895996094,294.1499938964844,268.7300109863281,268.3701171875,270.5030822753906,268.7440795898437,290.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825185775756836,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813842773437,0.0,0.0,0.000107347703306,293.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001130422970163,291.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40557861328125,0.0,0.0,8.349265408469364e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241149902344,0.0,0.0,0.0001130423988797,292.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0005362239899113,291.0057983398437,294.1499938964844,268.7099914550781,268.3504943847656,270.467041015625,268.7275085449219,290.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678930733377456e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.846981048583984,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813842773437,0.0,0.0,0.000107347703306,293.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001130422970163,291.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40557861328125,0.0,0.0,8.349265408469364e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241149902344,0.0,0.0,0.0001130423988797,292.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0005362239899113,291.0057983398437,294.1499938964844,268.7099914550781,268.3504943847656,270.467041015625,268.7275085449219,290.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678930733377456e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.846981048583984,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691772460937,0.0,0.0,0.0001074241808964,293.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0001131228345911,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939208984375,0.0,0.0,8.355213503818959e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144714355469,0.0,0.0,0.0001131229364546,292.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0005366060067899,291.0033874511719,294.1499938964844,268.70001220703125,268.3406677246094,270.4491271972656,268.71826171875,290.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446046410128,2.2774214514242885e-08,0.001144581940025,-0.0586298890411853,0.0,0.0,0.0,-0.0161029249429702,60.0,-16.860300064086914,-0.0,-8.932458683830191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,0.0001075100954039,293.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001132133111241,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822937011719,0.0,0.0,8.361896470887586e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048278808594,0.0,0.0,0.0001132134129875,292.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,0.0005370352300815,291.0009155273437,294.1499938964844,268.69000244140625,268.33087158203125,270.4313049316406,268.70867919921875,290.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455200146883,2.288126665916934e-08,0.0011454970808699,-0.0589089877903461,0.0,0.0,0.0,-0.016155993565917,60.0,-16.87528419494629,-0.0,-8.946751250960008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,0.0001077060223906,293.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001134196281782,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591613769531,0.0,0.0,8.377134508918971e-05,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08563232421875,0.0,0.0,0.0001134197227656,292.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0005380138754844,290.9959716796875,294.1499938964844,268.6700134277344,268.3112487792969,270.3957824707031,268.6890563964844,290.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.0595453716814518,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.90911865234375,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,0.0001077060223906,293.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001134196281782,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591613769531,0.0,0.0,8.377134508918971e-05,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08563232421875,0.0,0.0,0.0001134197227656,292.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0005380138754844,290.9959716796875,294.1499938964844,268.6700134277344,268.3112487792969,270.3957824707031,268.6890563964844,290.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.0595453716814518,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.90911865234375,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,0.0001079313879017,293.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,0.0001136569480877,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.336181640625,0.0,0.0,8.3946630184073e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665588378906,0.0,0.0,0.0001136570426751,292.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,0.0005391396116465,290.9909362792969,294.1499938964844,268.6499938964844,268.2916259765625,270.3605041503906,268.6690368652344,290.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406180105212115e-08,0.001149984775111,-0.0602773278951644,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.94822883605957,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,0.0001079313879017,293.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,0.0001136569480877,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.336181640625,0.0,0.0,8.3946630184073e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665588378906,0.0,0.0,0.0001136570426751,292.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,0.0005391396116465,290.9909362792969,294.1499938964844,268.6499938964844,268.2916259765625,270.3605041503906,268.6690368652344,290.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406180105212115e-08,0.001149984775111,-0.0602773278951644,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.94822883605957,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849182128906,0.0,0.0,0.0001081787559087,293.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0001139174346462,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133544921875,0.0,0.0,8.413902833126485e-05,291.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,0.0001139175365096,292.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0005403752438724,290.9858093261719,294.1499938964844,268.6300048828125,268.2720031738281,270.32550048828125,268.6488647460937,290.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.371440110948697e-08,0.0011526198359206,-0.0610806345939636,0.0,0.0,0.0,-0.0165690071880817,60.0,-16.991430282592773,-0.0,-9.058373962034241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849182128906,0.0,0.0,0.0001081787559087,293.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0001139174346462,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133544921875,0.0,0.0,8.413902833126485e-05,291.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,0.0001139175365096,292.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0005403752438724,290.9858093261719,294.1499938964844,268.6300048828125,268.2720031738281,270.32550048828125,268.6488647460937,290.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.371440110948697e-08,0.0011526198359206,-0.0610806345939636,0.0,0.0,0.0,-0.0165690071880817,60.0,-16.991430282592773,-0.0,-9.058373962034241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612060546875,0.0,0.0,0.0001084400355466,293.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001141925822594,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906494140625,0.0,0.0,8.434225310338661e-05,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287170410156,0.0,0.0,0.0001141926768468,292.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.000541680434253,290.9805908203125,294.1499938964844,268.6099853515625,268.2523803710937,270.2906799316406,268.6286315917969,290.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.403996646194173e-08,0.0011554032098501,-0.0619290210306644,0.0,0.0,0.0,-0.0167304016649723,60.0,-17.037540435791016,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612060546875,0.0,0.0,0.0001084400355466,293.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001141925822594,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906494140625,0.0,0.0,8.434225310338661e-05,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287170410156,0.0,0.0,0.0001141926768468,292.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.000541680434253,290.9805908203125,294.1499938964844,268.6099853515625,268.2523803710937,270.2906799316406,268.6286315917969,290.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.403996646194173e-08,0.0011554032098501,-0.0619290210306644,0.0,0.0,0.0,-0.0167304016649723,60.0,-17.037540435791016,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,0.0001085731419152,293.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001143327463068,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2793884277344,0.0,0.0,8.444577542832121e-05,291.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,0.0001143328408943,292.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0005423453403636,290.9779663085937,294.1499938964844,268.6000061035156,268.2425842285156,270.2733764648437,268.6184997558594,290.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.420581779460917e-08,0.00115682114847,-0.0623611621558666,0.0,0.0,0.0,-0.0168126206845045,60.0,-17.061294555664062,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376770019531,0.0,0.0,0.0001087062846636,293.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0001144729540101,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26812744140625,0.0,0.0,8.454933413304389e-05,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00994873046875,0.0,0.0,0.0001144730485975,292.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.0005430104210972,290.97528076171875,294.1499938964844,268.5899963378906,268.2327575683594,270.256103515625,268.6083984375,290.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.085247039794922,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31427001953125,0.0,0.0,0.0001089680445147,293.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0001147486036643,291.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457275390625,0.0,0.0,8.475292270304635e-05,291.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912414550781,0.0,0.0,0.0001147486982517,292.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0005443179397843,290.96990966796875,294.1499938964844,268.57000732421875,268.213134765625,270.2217102050781,268.588134765625,290.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.06364306807518,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.133060455322266,-0.0,-9.191028027544237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31427001953125,0.0,0.0,0.0001089680445147,293.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0001147486036643,291.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457275390625,0.0,0.0,8.475292270304635e-05,291.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912414550781,0.0,0.0,0.0001147486982517,292.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0005443179397843,290.96990966796875,294.1499938964844,268.57000732421875,268.213134765625,270.2217102050781,268.588134765625,290.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.06364306807518,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.133060455322266,-0.0,-9.191028027544237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,0.000109118889668,293.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.000114907445095,291.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323608398437,0.0,0.0,8.487024751957506e-05,291.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801025390625,0.0,0.0,0.0001149075396824,292.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0005450714379549,290.96661376953125,294.1499938964844,268.5580139160156,268.2013854980469,270.2012023925781,268.57598876953125,290.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626598425209,2.488583383808418e-08,0.0011626350460574,-0.0641326457262039,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.161176681518555,-0.0,-9.216489615937465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,0.0001092155871447,293.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,0.0001150092721218,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234802246094,0.0,0.0,8.494545909343287e-05,291.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97265625,0.0,0.0,0.0001150093667092,292.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0005455545033328,290.96441650390625,294.1499938964844,268.54998779296875,268.1935119628906,270.18756103515625,268.5679016113281,290.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.500632234614386e-08,0.0011636650888249,-0.0644464641809463,0.0,0.0,0.0,-0.0172094590961933,60.0,-17.17951011657715,-0.0,-9.232830677774473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679138183594,0.0,0.0,0.0001094469844247,293.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0001152529439423,291.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20135498046875,0.0,0.0,8.51254299050197e-05,291.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95416259765625,0.0,0.0,0.0001152530312538,292.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.0005467103328555,290.9588317871094,294.1499938964844,268.5299987792969,268.17388916015625,270.15362548828125,268.54766845703125,290.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661554453894,2.529464282474692e-08,0.0011661300668492,-0.0651973336935043,0.0,0.0,0.0,-0.0173523910343647,60.0,-17.223464965820312,-0.0,-9.27199081957042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679138183594,0.0,0.0,0.0001094469844247,293.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0001152529439423,291.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20135498046875,0.0,0.0,8.51254299050197e-05,291.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95416259765625,0.0,0.0,0.0001152530312538,292.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.0005467103328555,290.9588317871094,294.1499938964844,268.5299987792969,268.17388916015625,270.15362548828125,268.54766845703125,290.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661554453894,2.529464282474692e-08,0.0011661300668492,-0.0651973336935043,0.0,0.0,0.0,-0.0173523910343647,60.0,-17.223464965820312,-0.0,-9.27199081957042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,0.0001096783962566,293.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.0001154966303147,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793518066406,0.0,0.0,8.530541526852176e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9357604980469,0.0,0.0,0.0001154967176262,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.0005478662787936,290.95318603515625,294.1499938964844,268.510009765625,268.1542663574219,270.1199035644531,268.5274658203125,290.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686208890751,2.5582988172345722e-08,0.0011685952777042,-0.0659481585025787,0.0,0.0,0.0,-0.0174953341484069,60.0,-17.266483306884766,-0.0,-9.311237647580128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,0.0001096783962566,293.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.0001154966303147,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793518066406,0.0,0.0,8.530541526852176e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9357604980469,0.0,0.0,0.0001154967176262,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.0005478662787936,290.95318603515625,294.1499938964844,268.510009765625,268.1542663574219,270.1199035644531,268.5274658203125,290.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686208890751,2.5582988172345722e-08,0.0011685952777042,-0.0659481585025787,0.0,0.0,0.0,-0.0174953341484069,60.0,-17.266483306884766,-0.0,-9.311237647580128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335510253906,0.0,0.0,0.0001097831482184,293.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0001156069411081,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1684265136719,0.0,0.0,8.538689144188538e-05,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266052246094,0.0,0.0,0.0001156070284196,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0005483895656652,290.9503173828125,294.1499938964844,268.5,268.1444702148437,270.1031188964844,268.5173645019531,290.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697369627654,2.5713511320191174e-08,0.0011697112349793,-0.0662880018353462,0.0,0.0,0.0,-0.0175600387156009,60.0,-17.287269592285156,-0.0,-9.329030348226297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,0.0001098732827813,293.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0001157018559752,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15753173828125,0.0,0.0,8.545699529349804e-05,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,0.0001157019432866,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0005488398019224,290.9474182128906,294.1499938964844,268.489990234375,268.1346435546875,270.0863952636719,268.5072631835937,290.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706973891705,2.5825819705005412e-08,0.001170671544969,-0.0665803924202919,0.0,0.0,0.0,-0.0176157150417566,60.0,-17.306631088256836,-0.0,-9.3443539128657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0001099919172702,293.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0001158267841674,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358337402344,0.0,0.0,8.554926898796111e-05,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992614746094,0.0,0.0,0.0001158268714789,292.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,0.0005494324141182,290.94158935546875,294.1499938964844,268.4700012207031,268.1150207519531,270.0531311035156,268.48712158203125,290.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.597363035761192e-08,0.0011719355825334,-0.0669651851058006,0.0,0.0,0.0,-0.0176889915019273,60.0,-17.338207244873047,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0001099919172702,293.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0001158267841674,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358337402344,0.0,0.0,8.554926898796111e-05,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992614746094,0.0,0.0,0.0001158268714789,292.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,0.0005494324141182,290.94158935546875,294.1499938964844,268.4700012207031,268.1150207519531,270.0531311035156,268.48712158203125,290.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.597363035761192e-08,0.0011719355825334,-0.0669651851058006,0.0,0.0,0.0,-0.0176889915019273,60.0,-17.338207244873047,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001100129666156,293.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0001158489540102,291.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142883300781,0.0,0.0,8.556563989259303e-05,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88116455078125,0.0,0.0,0.0001158490413217,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,0.0005495375371538,290.9356689453125,294.1499938964844,268.45001220703125,268.09539794921875,270.0201110839844,268.467041015625,290.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.599983872642042e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,-0.0177019853144884,60.0,-17.356128692626953,-0.0,-9.368121567376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001100129666156,293.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0001158489540102,291.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142883300781,0.0,0.0,8.556563989259303e-05,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88116455078125,0.0,0.0,0.0001158490413217,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,0.0005495375371538,290.9356689453125,294.1499938964844,268.45001220703125,268.09539794921875,270.0201110839844,268.467041015625,290.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.599983872642042e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,-0.0177019853144884,60.0,-17.356128692626953,-0.0,-9.368121567376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001099460059776,293.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.000115778435429,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09295654296875,0.0,0.0,8.55135585879907e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632202148437,0.0,0.0,0.0001157785227405,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.0005492030759342,290.9296875,294.1499938964844,268.42999267578125,268.0757751464844,269.98736572265625,268.447021484375,290.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916362389466485e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.35945701599121,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001099460059776,293.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.000115778435429,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09295654296875,0.0,0.0,8.55135585879907e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632202148437,0.0,0.0,0.0001157785227405,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.0005492030759342,290.9296875,294.1499938964844,268.42999267578125,268.0757751464844,269.98736572265625,268.447021484375,290.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916362389466485e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.35945701599121,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.000109793851152,293.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0001156182115664,291.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718078613281,0.0,0.0,8.539522241335362e-05,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84539794921875,0.0,0.0,0.0001156182988779,292.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,0.0005484430585056,290.92364501953125,294.1499938964844,268.4100036621094,268.05615234375,269.9549255371094,268.4270935058594,290.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.349332809448242,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.000109793851152,293.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0001156182115664,291.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718078613281,0.0,0.0,8.539522241335362e-05,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84539794921875,0.0,0.0,0.0001156182988779,292.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,0.0005484430585056,290.92364501953125,294.1499938964844,268.4100036621094,268.05615234375,269.9549255371094,268.4270935058594,290.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.349332809448242,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0001096831183531,293.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0001155016070697,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613098144531,0.0,0.0,8.530909690307453e-05,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365478515625,0.0,0.0,0.0001155016943812,292.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,0.0005478899111039,290.92059326171875,294.1499938964844,268.3999938964844,268.0463562011719,269.9388427734375,268.4171447753906,290.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116867152974,2.558873646307802e-08,0.0011686459183692,-0.0659631267189979,0.0,0.0,0.0,-0.0174981895834207,60.0,-17.338790893554688,-0.0,-9.312020665674937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001095523766707,293.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0001153639313997,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05084228515625,0.0,0.0,8.52074081194587e-05,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277282714844,0.0,0.0,0.0001153640114353,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0005472368211485,290.9175109863281,294.1499938964844,268.3900146484375,268.0365295410156,269.9228210449219,268.4072265625,290.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672783875837,2.54257983556272e-08,0.0011672530090436,-0.0655388683080673,0.0,0.0,0.0,-0.0174174178391695,60.0,-17.324871063232422,-0.0,-9.28983183712262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
