time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859020,291.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0001092487218556,293.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0001150441676145,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301208496094,0.0,0.0,8.497123053530231e-05,291.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81024169921875,0.0,0.0,0.00011504424765,292.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0005457199877128,290.9113464355469,294.1499938964844,268.3699951171875,268.01690673828125,269.8910217285156,268.387451171875,290.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640429729595,2.5047377505416083e-08,0.00116401782725,-0.0645533874630928,0.0,0.0,0.0,-0.0172298196703195,60.0,-17.288686752319336,-0.0,-9.238401332822833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0001092487218556,293.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0001150441676145,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301208496094,0.0,0.0,8.497123053530231e-05,291.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81024169921875,0.0,0.0,0.00011504424765,292.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0005457199877128,290.9113464355469,294.1499938964844,268.3699951171875,268.01690673828125,269.8910217285156,268.387451171875,290.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640429729595,2.5047377505416083e-08,0.00116401782725,-0.0645533874630928,0.0,0.0,0.0,-0.0172298196703195,60.0,-17.288686752319336,-0.0,-9.238401332822833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0001089266806957,293.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001147050425061,291.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096130371094,0.0,0.0,8.472075569443405e-05,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929077148437,0.0,0.0,0.0001147051225416,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0005441113607957,290.9051208496094,294.1499938964844,268.3500061035156,267.9972839355469,269.85955810546875,268.3677062988281,290.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160611398518,2.46460505337609e-08,0.0011605867184698,-0.0635080635547638,0.0,0.0,0.0,-0.017030868679285,60.0,-17.245670318603516,-0.0,-9.184013549656812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0001089266806957,293.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001147050425061,291.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096130371094,0.0,0.0,8.472075569443405e-05,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929077148437,0.0,0.0,0.0001147051225416,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0005441113607957,290.9051208496094,294.1499938964844,268.3500061035156,267.9972839355469,269.85955810546875,268.3677062988281,290.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160611398518,2.46460505337609e-08,0.0011605867184698,-0.0635080635547638,0.0,0.0,0.0,-0.017030868679285,60.0,-17.245670318603516,-0.0,-9.184013549656812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0001086244883481,293.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0001143868139479,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,8.448571315966547e-05,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,0.0001143868939834,292.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0005426018033176,290.8988342285156,294.1499938964844,268.3299865722656,267.9776611328125,269.82843017578125,268.3479919433594,290.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269452225667013e-08,0.001157367019914,-0.0625269562005996,0.0,0.0,0.0,-0.0168441757559776,60.0,-17.20261001586914,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0001086244883481,293.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0001143868139479,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,8.448571315966547e-05,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,0.0001143868939834,292.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0005426018033176,290.8988342285156,294.1499938964844,268.3299865722656,267.9776611328125,269.82843017578125,268.3479919433594,290.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269452225667013e-08,0.001157367019914,-0.0625269562005996,0.0,0.0,0.0,-0.0168441757559776,60.0,-17.20261001586914,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,0.0001083286988432,293.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,0.0001140753374784,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9692077636719,0.0,0.0,8.42556546558626e-05,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,0.000114075410238,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.000541124260053,290.8924865722656,294.1499938964844,268.3099975585937,267.9580383300781,269.797607421875,268.3282470703125,290.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.161378860473633,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,0.0001083286988432,293.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,0.0001140753374784,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9692077636719,0.0,0.0,8.42556546558626e-05,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,0.000114075410238,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.000541124260053,290.8924865722656,294.1499938964844,268.3099975585937,267.9580383300781,269.797607421875,268.3282470703125,290.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.161378860473633,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0001081838854588,293.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0001139228406827,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9592590332031,0.0,0.0,8.414302283199504e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.750244140625,0.0,0.0,0.0001139229207183,292.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0005404009134508,290.8893127441406,294.1499938964844,268.29998779296875,267.9482421875,269.78228759765625,268.3183898925781,290.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720376773894723e-08,0.0011526725720614,-0.0610962063074111,0.0,0.0,0.0,-0.0165719781070947,60.0,-17.141155242919922,-0.0,-9.059176875325649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0001080428264685,293.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,0.0001137742947321,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493408203125,0.0,0.0,8.403330866713077e-05,291.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418212890625,0.0,0.0,0.0001137743674917,292.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0005396962515078,290.8861083984375,294.1499938964844,268.2900085449219,267.9384155273437,269.76708984375,268.3085327148437,290.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.121322631835938,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,0.0001077774504665,293.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.000113494847028,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,8.382690430153161e-05,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250671386719,0.0,0.0,0.0001134949197876,292.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0005383706884458,290.8796691894531,294.1499938964844,268.2699890136719,267.9187927246094,269.7368469238281,268.288818359375,289.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760789096355,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.08359146118164,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,0.0001077774504665,293.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.000113494847028,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,8.382690430153161e-05,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250671386719,0.0,0.0,0.0001134949197876,292.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0005383706884458,290.8796691894531,294.1499938964844,268.2699890136719,267.9187927246094,269.7368469238281,268.288818359375,289.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760789096355,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.08359146118164,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0001075426334864,293.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.0001132475736085,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,8.3644270489458e-05,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70849609375,0.0,0.0,0.0001132476463681,292.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,0.0005371977458707,290.8731689453125,294.1499938964844,268.25,267.899169921875,269.7068786621094,268.26910400390625,289.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.049789428710938,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0001075426334864,293.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.0001132475736085,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,8.3644270489458e-05,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70849609375,0.0,0.0,0.0001132476463681,292.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,0.0005371977458707,290.8731689453125,294.1499938964844,268.25,267.899169921875,269.7068786621094,268.26910400390625,289.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.049789428710938,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0001073478997568,293.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,0.0001130425080191,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89080810546875,0.0,0.0,8.349281415576115e-05,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920166015625,0.0,0.0,0.0001130425807787,292.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,0.0005362249794416,290.8666381835937,294.1499938964844,268.2300109863281,267.8795471191406,269.6771850585937,268.24932861328125,289.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805330097675,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.021465301513672,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0001073478997568,293.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,0.0001130425080191,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89080810546875,0.0,0.0,8.349281415576115e-05,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920166015625,0.0,0.0,0.0001130425807787,292.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,0.0005362249794416,290.8666381835937,294.1499938964844,268.2300109863281,267.8795471191406,269.6771850585937,268.24932861328125,289.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805330097675,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.021465301513672,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,0.0001072022132575,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0001128890944528,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,8.337949839187786e-05,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756896972656,0.0,0.0,0.0001128891599364,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0005354972672648,290.86004638671875,294.1499938964844,268.2099914550781,267.85992431640625,269.6477355957031,268.2295227050781,289.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497014029454483e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000099182128906,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,0.0001072022132575,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0001128890944528,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,8.337949839187786e-05,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756896972656,0.0,0.0,0.0001128891599364,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0005354972672648,290.86004638671875,294.1499938964844,268.2099914550781,267.85992431640625,269.6477355957031,268.2295227050781,289.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497014029454483e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000099182128906,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0001071504666469,293.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,0.0001128345975303,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86212158203125,0.0,0.0,8.33392477943562e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66754150390625,0.0,0.0,0.0001128346702898,292.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,0.0005352387670427,290.8567199707031,294.1499938964844,268.20001220703125,267.8501281738281,269.6330871582031,268.2196044921875,289.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416837805882,2.243251984168637e-08,0.001141661312431,-0.0577389448881149,0.0,0.0,0.0,-0.0159335378557443,60.0,-16.9925537109375,-0.0,-8.88691431555344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,0.0001071140140993,293.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,0.0001127962168538,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526306152344,0.0,0.0,8.331090066349134e-05,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,0.0001127962896134,292.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0005350566934794,290.8533935546875,294.1499938964844,268.19000244140625,267.8403015136719,269.6184997558594,268.2096862792969,289.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.98719024658203,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001070913422154,293.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0001127723444369,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337707519531,0.0,0.0,8.329327101819217e-05,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.643310546875,0.0,0.0,0.0001127724099205,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,0.0005349434213712,290.8466796875,294.1499938964844,268.1700134277344,267.8206787109375,269.5894775390625,268.1897888183594,289.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983741760253906,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001070913422154,293.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0001127723444369,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337707519531,0.0,0.0,8.329327101819217e-05,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.643310546875,0.0,0.0,0.0001127724099205,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,0.0005349434213712,290.8466796875,294.1499938964844,268.1700134277344,267.8206787109375,269.5894775390625,268.1897888183594,289.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983741760253906,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,0.0001071114311343,293.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0001127934883697,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82281494140625,0.0,0.0,8.330888522323221e-05,291.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339416503906,0.0,0.0,0.0001127935611293,292.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,0.0005350437713786,290.8427124023437,294.1499938964844,268.1583251953125,267.8092346191406,269.5726318359375,268.1781311035156,289.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141267013736,2.2383837006145768e-08,0.0011412446619942,-0.0576120018959045,0.0,0.0,0.0,-0.0159094016999006,60.0,-16.986848831176758,-0.0,-8.88043558688878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.0001071419610525,293.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,0.0001128256481024,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81500244140625,0.0,0.0,8.333264122484252e-05,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.000112825713586,292.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.0005351962754502,290.8398742675781,294.1499938964844,268.1499938964844,267.8010559082031,269.56060791015625,268.1697998046875,289.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415922781452,2.2421879464218364e-08,0.0011415698099881,-0.0577112026512622,0.0,0.0,0.0,-0.0159282609820365,60.0,-16.99149513244629,-0.0,-8.88549820388107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,0.0001072343366104,293.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,0.0001129229203797,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79638671875,0.0,0.0,8.340448403032497e-05,291.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,0.0001129229858634,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,0.0005356576875783,290.8330383300781,294.1499938964844,268.1300048828125,267.781982421875,269.53192138671875,268.1497497558594,289.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536964294772588e-08,0.0011425537522882,-0.0580112934112548,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.008573532104492,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,0.0001072343366104,293.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,0.0001129229203797,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79638671875,0.0,0.0,8.340448403032497e-05,291.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,0.0001129229858634,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,0.0005356576875783,290.8330383300781,294.1499938964844,268.1300048828125,267.781982421875,269.53192138671875,268.1497497558594,289.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536964294772588e-08,0.0011425537522882,-0.0580112934112548,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.008573532104492,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0001073320891009,293.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.0001130258533521,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,8.348051051143557e-05,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59539794921875,0.0,0.0,0.0001130259188357,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,0.0005361459916457,290.8261108398437,294.1499938964844,268.1099853515625,267.7640380859375,269.5033569335937,268.1296691894531,289.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.029239654541016,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0001073320891009,293.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.0001130258533521,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,8.348051051143557e-05,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59539794921875,0.0,0.0,0.0001130259188357,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,0.0005361459916457,290.8261108398437,294.1499938964844,268.1099853515625,267.7640380859375,269.5033569335937,268.1296691894531,289.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.029239654541016,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,0.0001073827879736,293.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0001130792443291,291.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.76861572265625,0.0,0.0,8.351994620170444e-05,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58746337890625,0.0,0.0,0.0001130793098127,292.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0005363992531783,290.8226318359375,294.1499938964844,268.1000061035156,267.75543212890625,269.4891357421875,268.1195983886719,289.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441577225923,2.2721923897961463e-08,0.0011441350216045,-0.0584935508668422,0.0,0.0,0.0,-0.0160770025104284,60.0,-17.0400333404541,-0.0,-8.925481154165028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,0.0001074346364475,293.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,0.000113133843115,291.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594299316406,0.0,0.0,8.356026955880225e-05,291.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795593261719,0.0,0.0,0.0001131339085986,292.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.0005366582190617,290.8191223144531,294.1499938964844,268.0899963378906,267.7470703125,269.4749755859375,268.10955810546875,289.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447101132944,2.278651933806941e-08,0.0011446872958913,-0.0586619712412357,0.0,0.0,0.0,-0.016109025105834,60.0,-17.051055908203125,-0.0,-8.934100748092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7888488769531,0.0,0.0,0.0001075415493687,293.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,0.0001132464312831,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410888671875,0.0,0.0,8.364342647837475e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56378173828125,0.0,0.0,0.0001132464967668,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0005371923325583,290.81207275390625,294.1499938964844,268.07000732421875,267.73101806640625,269.4466857910156,268.0894470214844,289.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.2919730113812875e-08,0.0011458261869847,-0.0590092688798904,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.073678970336914,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7888488769531,0.0,0.0,0.0001075415493687,293.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,0.0001132464312831,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410888671875,0.0,0.0,8.364342647837475e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56378173828125,0.0,0.0,0.0001132464967668,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0005371923325583,290.81207275390625,294.1499938964844,268.07000732421875,267.73101806640625,269.4466857910156,268.0894470214844,289.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.2919730113812875e-08,0.0011458261869847,-0.0590092688798904,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.073678970336914,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,0.0001076524204108,293.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,0.000113363181299,291.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228698730469,0.0,0.0,8.372966112801805e-05,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,0.0001133632395067,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.0005377461202442,290.8049621582031,294.1499938964844,268.04998779296875,267.7158203125,269.4185791015625,268.0693359375,289.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.305786317435832e-08,0.0011470072204247,-0.0593693777918815,0.0,0.0,0.0,-0.016243539750576,60.0,-17.096996307373047,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,0.0001076524204108,293.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,0.000113363181299,291.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228698730469,0.0,0.0,8.372966112801805e-05,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,0.0001133632395067,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.0005377461202442,290.8049621582031,294.1499938964844,268.04998779296875,267.7158203125,269.4185791015625,268.0693359375,289.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.305786317435832e-08,0.0011470072204247,-0.0593693777918815,0.0,0.0,0.0,-0.016243539750576,60.0,-17.096996307373047,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,0.0001077668130164,293.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,0.0001134836420533,291.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047119140625,0.0,0.0,8.381863153772429e-05,291.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,0.0001134837075369,292.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.0005383175448514,290.7977600097656,294.1499938964844,268.0299987792969,267.7013854980469,269.3905944824219,268.0492248535156,289.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039449443812e-08,0.0011482257395982,-0.0597409270703792,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12093162536621,-0.0,-8.989425737127021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,0.0001077668130164,293.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,0.0001134836420533,291.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047119140625,0.0,0.0,8.381863153772429e-05,291.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,0.0001134837075369,292.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.0005383175448514,290.7977600097656,294.1499938964844,268.0299987792969,267.7013854980469,269.3905944824219,268.0492248535156,289.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039449443812e-08,0.0011482257395982,-0.0597409270703792,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12093162536621,-0.0,-8.989425737127021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.0001078843270079,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,0.0001136073915404,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866760253906,0.0,0.0,8.391003211727366e-05,291.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.516845703125,0.0,0.0,0.000113607449748,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.0005389045109041,290.7904968261719,294.1499938964844,268.010009765625,267.6876525878906,269.3627319335937,268.0290832519531,289.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.334680893056884e-08,0.0011494775535538,-0.060122575610876,0.0,0.0,0.0,-0.0163867808878421,60.0,-17.145418167114258,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.0001078843270079,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,0.0001136073915404,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866760253906,0.0,0.0,8.391003211727366e-05,291.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.516845703125,0.0,0.0,0.000113607449748,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.0005389045109041,290.7904968261719,294.1499938964844,268.010009765625,267.6876525878906,269.3627319335937,268.0290832519531,289.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.334680893056884e-08,0.0011494775535538,-0.060122575610876,0.0,0.0,0.0,-0.0163867808878421,60.0,-17.145418167114258,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0001079441208275,293.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,0.0001136703576776,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777038574219,0.0,0.0,8.395654003834352e-05,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090637207031,0.0,0.0,0.0001136704231612,292.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582458496094,0.0,0.0,0.0005392032326199,290.7868347167969,294.1499938964844,268.0,267.6809997558594,269.3488464355469,268.01904296875,289.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421318218197484e-08,0.0011501145781949,-0.0603167787194252,0.0,0.0,0.0,-0.0164237171411514,60.0,-17.157848358154297,-0.0,-9.019027658041524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
