time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861360,291.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.0001080045476555,293.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.0001137339932029,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687316894531,0.0,0.0,8.400353544857353e-05,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013122558594,0.0,0.0,0.0001137340514105,292.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,0.0005395050975494,290.7831726074219,294.1499938964844,267.989990234375,267.67449951171875,269.3349914550781,268.00897216796875,289.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507816379889,2.3496603773764946e-08,0.0011507581220939,-0.0605130046606063,0.0,0.0,0.0,-0.0164610389620065,60.0,-17.170391082763672,-0.0,-9.029126601944881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953125,0.0,0.0,0.0001081270747818,293.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,0.0001138630177592,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,8.40988359414041e-05,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858703613281,0.0,0.0,0.0001138630759669,292.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,0.0005401171511039,290.7757873535156,294.1499938964844,267.9700012207031,267.661865234375,269.3074035644531,267.98883056640625,289.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520870029926,2.364926920961352e-08,0.0011520633706822,-0.0609108917415142,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19577980041504,-0.0,-9.049622207157881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953125,0.0,0.0,0.0001081270747818,293.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,0.0001138630177592,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,8.40988359414041e-05,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858703613281,0.0,0.0,0.0001138630759669,292.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,0.0005401171511039,290.7757873535156,294.1499938964844,267.9700012207031,267.661865234375,269.3074035644531,267.98883056640625,289.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520870029926,2.364926920961352e-08,0.0011520633706822,-0.0609108917415142,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19577980041504,-0.0,-9.049622207157881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001082515227608,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0001139940650318,291.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330871582031,0.0,0.0,8.419562800554559e-05,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,0.0001139941232395,292.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.0005407387507148,290.768310546875,294.1499938964844,267.95001220703125,267.6496887207031,269.2799377441406,267.9687194824219,289.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804327398124773e-08,0.0011533891083672,-0.0613149851560592,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221527099609375,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001082515227608,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0001139940650318,291.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330871582031,0.0,0.0,8.419562800554559e-05,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,0.0001139941232395,292.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.0005407387507148,290.768310546875,294.1499938964844,267.95001220703125,267.6496887207031,269.2799377441406,267.9687194824219,289.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804327398124773e-08,0.0011533891083672,-0.0613149851560592,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221527099609375,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,0.0001083774986909,292.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,0.000114126727567,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61541748046875,0.0,0.0,8.42936133267358e-05,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.455078125,0.0,0.0,0.0001141267857747,292.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,0.0005413680337369,290.7607727050781,294.1499938964844,267.92999267578125,267.63787841796875,269.2525634765625,267.9485778808594,289.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240220308303,0.0,0.0,0.0,-0.0166914034634828,60.0,-17.247568130493164,-0.0,-9.091584729503668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,0.0001083774986909,292.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,0.000114126727567,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61541748046875,0.0,0.0,8.42936133267358e-05,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.455078125,0.0,0.0,0.0001141267857747,292.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,0.0005413680337369,290.7607727050781,294.1499938964844,267.92999267578125,267.63787841796875,269.2525634765625,267.9485778808594,289.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240220308303,0.0,0.0,0.0,-0.0166914034634828,60.0,-17.247568130493164,-0.0,-9.091584729503668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,0.0001085046387743,292.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,0.0001142606051871,291.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978088378906,0.0,0.0,8.439249359071255e-05,291.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397888183594,0.0,0.0,0.0001142606633948,292.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,0.0005420031375251,290.753173828125,294.1499938964844,267.9100036621094,267.6263427734375,269.225341796875,267.928466796875,289.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119701791391893e-08,0.001156085403636,-0.0621367841958999,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.273839950561523,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,0.0001085046387743,292.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,0.0001142606051871,291.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978088378906,0.0,0.0,8.439249359071255e-05,291.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397888183594,0.0,0.0,0.0001142606633948,292.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,0.0005420031375251,290.753173828125,294.1499938964844,267.9100036621094,267.6263427734375,269.225341796875,267.928466796875,289.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119701791391893e-08,0.001156085403636,-0.0621367841958999,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.273839950561523,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,0.0001085685216821,292.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271484375,0.0,0.0,0.0001143278859672,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,8.444218838121742e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4321594238281,0.0,0.0,0.0001143279368989,292.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,0.0005423222319222,290.74932861328125,294.1499938964844,267.8999938964844,267.62066650390625,269.2117614746094,267.9183959960937,289.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199303894079094e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.28704261779785,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62225341796875,0.0,0.0,0.0001086325573851,292.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0001143953195423,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802917480469,0.0,0.0,8.44919923110865e-05,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245300292969,0.0,0.0,0.000114395370474,292.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,0.0005426421412266,290.7454833984375,294.1499938964844,267.8900146484375,267.61505126953125,269.1982116699219,267.9083251953125,289.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.300281524658203,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,0.0001087609052774,292.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.000114530470455,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,8.45918184495531e-05,291.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093322753906,0.0,0.0,0.0001145305286627,292.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,0.0005432832404039,290.7377624511719,294.1499938964844,267.8699951171875,267.6038513183594,269.17120361328125,267.8882141113281,289.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32683563232422,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,0.0001087609052774,292.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.000114530470455,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,8.45918184495531e-05,291.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093322753906,0.0,0.0,0.0001145305286627,292.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,0.0005432832404039,290.7377624511719,294.1499938964844,267.8699951171875,267.6038513183594,269.17120361328125,267.8882141113281,289.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32683563232422,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58624267578125,0.0,0.0,0.0001088893332052,292.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106994628906,0.0,0.0,0.0001146657086792,291.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54547119140625,0.0,0.0,8.469170279568061e-05,291.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941955566406,0.0,0.0,0.0001146657668869,292.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,0.0005439247470349,290.7299499511719,294.1499938964844,267.8500061035156,267.5927429199219,269.1443176269531,267.8681030273437,289.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599026815508296e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.353443145751953,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58624267578125,0.0,0.0,0.0001088893332052,292.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106994628906,0.0,0.0,0.0001146657086792,291.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54547119140625,0.0,0.0,8.469170279568061e-05,291.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941955566406,0.0,0.0,0.0001146657668869,292.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,0.0005439247470349,290.7299499511719,294.1499938964844,267.8500061035156,267.5927429199219,269.1443176269531,267.8681030273437,289.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599026815508296e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.353443145751953,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0001090174846467,292.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,0.0001148006558651,291.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281982421875,0.0,0.0,8.479137613903731e-05,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,0.0001148007140727,292.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80352783203125,0.0,0.0,0.0005445649148896,290.7220764160156,294.1499938964844,267.8299865722656,267.58160400390625,269.1175231933594,267.84796142578125,289.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758703531801984e-08,0.0011615485418587,-0.0638015046715736,0.0,0.0,0.0,-0.0170867070555686,60.0,-17.38004493713379,-0.0,-9.19926392839443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0001090174846467,292.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,0.0001148006558651,291.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281982421875,0.0,0.0,8.479137613903731e-05,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,0.0001148007140727,292.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80352783203125,0.0,0.0,0.0005445649148896,290.7220764160156,294.1499938964844,267.8299865722656,267.58160400390625,269.1175231933594,267.84796142578125,289.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758703531801984e-08,0.0011615485418587,-0.0638015046715736,0.0,0.0,0.0,-0.0170867070555686,60.0,-17.38004493713379,-0.0,-9.19926392839443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,0.0001091450249077,292.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0001149349700426,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,8.489057654514909e-05,291.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,0.0001149350209743,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,0.0005452019977383,290.7141418457031,294.1499938964844,267.8099975585937,267.5703430175781,269.0908508300781,267.8278503417969,289.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629320215433,2.4917623520082092e-08,0.0011629071086645,-0.0642154440283775,0.0,0.0,0.0,-0.0171654894948005,60.0,-17.40658950805664,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,0.0001091450249077,292.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0001149349700426,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,8.489057654514909e-05,291.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,0.0001149350209743,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,0.0005452019977383,290.7141418457031,294.1499938964844,267.8099975585937,267.5703430175781,269.0908508300781,267.8278503417969,289.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629320215433,2.4917623520082092e-08,0.0011629071086645,-0.0642154440283775,0.0,0.0,0.0,-0.0171654894948005,60.0,-17.40658950805664,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417175292969,0.0,0.0,0.0001092084639822,292.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,0.0001150017778854,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5024108886719,0.0,0.0,8.493992208968848e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35650634765625,0.0,0.0,0.0001150018288171,292.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,0.0005455188802443,290.71014404296875,294.1499938964844,267.79998779296875,267.5646667480469,269.0775451660156,267.8177795410156,289.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213333725929,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.419822692871094,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328674316406,0.0,0.0,0.0001092716265702,292.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904357910156,0.0,0.0,0.000115068287414,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938659667969,0.0,0.0,8.498904207954183e-05,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490295410156,0.0,0.0,0.0001150683383457,292.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,0.0005458344239741,290.7061462402344,294.1499938964844,267.7900085449219,267.5589294433594,269.06427001953125,267.8077392578125,289.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.433019638061523,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152587890625,0.0,0.0,0.0001093969622161,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001152002732851,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.476806640625,0.0,0.0,8.508652535965666e-05,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33404541015625,0.0,0.0,0.0001152003242168,292.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0005464605055749,290.6980895996094,294.1499938964844,267.7699890136719,267.5472717285156,269.0378112792969,267.7876281738281,289.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.45928192138672,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152587890625,0.0,0.0,0.0001093969622161,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001152002732851,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.476806640625,0.0,0.0,8.508652535965666e-05,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33404541015625,0.0,0.0,0.0001152003242168,292.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0005464605055749,290.6980895996094,294.1499938964844,267.7699890136719,267.5472717285156,269.0378112792969,267.7876281738281,289.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.45928192138672,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,0.0001095207044272,292.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,0.00011533057841,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,8.518277172697708e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191223144531,0.0,0.0,0.0001153306293417,292.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0005470786127261,290.68994140625,294.1499938964844,267.75,267.5352783203125,269.0114440917969,267.7675170898437,289.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.485322952270508,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,0.0001095207044272,292.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,0.00011533057841,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,8.518277172697708e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191223144531,0.0,0.0,0.0001153306293417,292.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0005470786127261,290.68994140625,294.1499938964844,267.75,267.5352783203125,269.0114440917969,267.7675170898437,289.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.485322952270508,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,0.0001096425257856,292.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,0.0001154588608187,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,8.527751924702898e-05,291.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30426025390625,0.0,0.0,0.0001154589117504,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,0.0005476871156133,290.6817321777344,294.1499938964844,267.7300109863281,267.5229187011719,268.9851989746094,267.7474060058594,289.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.51108741760254,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,0.0001096425257856,292.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,0.0001154588608187,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,8.527751924702898e-05,291.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30426025390625,0.0,0.0,0.0001154589117504,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,0.0005476871156133,290.6817321777344,294.1499938964844,267.7300109863281,267.5229187011719,268.9851989746094,267.7474060058594,289.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.51108741760254,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628295898437,0.0,0.0,0.000109762098873,292.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.0001155847785412,291.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,8.537052053725347e-05,291.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,0.0001155848294729,292.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,0.0005482844426296,290.6734924316406,294.1499938964844,267.7099914550781,267.5100402832031,268.95904541015625,267.727294921875,289.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.536523818969727,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628295898437,0.0,0.0,0.000109762098873,292.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.0001155847785412,291.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,8.537052053725347e-05,291.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,0.0001155848294729,292.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,0.0005482844426296,290.6734924316406,294.1499938964844,267.7099914550781,267.5100402832031,268.95904541015625,267.727294921875,289.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.536523818969727,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,0.0001098209322663,292.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,0.0001156467260443,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,8.541627903468907e-05,291.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820129394531,0.0,0.0,0.000115646776976,292.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0005485782749019,290.6693420410156,294.1499938964844,267.70001220703125,267.50341796875,268.9460144042969,267.7172546386719,289.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.549100875854492,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455261230469,0.0,0.0,0.0001098790598916,292.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,0.0001157079459517,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,8.54614918353036e-05,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746276855469,0.0,0.0,0.0001157079968834,292.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,0.0005488686729222,290.6651611328125,294.1499938964844,267.69000244140625,267.49664306640625,268.9329833984375,267.7071838378906,289.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.561574935913086,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,0.0001099930450436,292.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,0.0001158279774244,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,8.555014937883243e-05,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.0001158280210802,292.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0005494380602613,290.6567687988281,294.1499938964844,267.6700134277344,267.4826354980469,268.9070129394531,267.6871032714844,289.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.586179733276367,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,0.0001099930450436,292.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,0.0001158279774244,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,8.555014937883243e-05,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.0001158280210802,292.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0005494380602613,290.6567687988281,294.1499938964844,267.6700134277344,267.4826354980469,268.9070129394531,267.6871032714844,289.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.586179733276367,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111022949219,0.0,0.0,0.000110103697807,292.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.0001159444946097,291.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,8.563620940549299e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451477050781,0.0,0.0,0.0001159445382654,292.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0005499907420016,290.6483154296875,294.1499938964844,267.6499938964844,267.4679260253906,268.88116455078125,267.6669921875,289.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.610280990600586,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111022949219,0.0,0.0,0.000110103697807,292.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.0001159444946097,291.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,8.563620940549299e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451477050781,0.0,0.0,0.0001159445382654,292.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0005499907420016,290.6483154296875,294.1499938964844,267.6499938964844,267.4679260253906,268.88116455078125,267.6669921875,289.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.610280990600586,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940124511719,0.0,0.0,0.000110210647108,292.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,0.0001160571191576,291.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593139648437,0.0,0.0,8.571938815293834e-05,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,0.0001160571628133,292.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0005505249719135,290.63983154296875,294.1499938964844,267.6300048828125,267.45245361328125,268.8554077148437,267.6469116210937,289.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.633817672729492,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940124511719,0.0,0.0,0.000110210647108,292.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,0.0001160571191576,291.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593139648437,0.0,0.0,8.571938815293834e-05,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,0.0001160571628133,292.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0005505249719135,290.63983154296875,294.1499938964844,267.6300048828125,267.45245361328125,268.8554077148437,267.6469116210937,289.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.633817672729492,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37701416015625,0.0,0.0,0.0001103135364246,292.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0001161654654424,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,8.579941641073674e-05,291.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0001161655163741,292.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257995605469,0.0,0.0,0.0005510389455594,290.6312561035156,294.1499938964844,267.6099853515625,267.4361267089844,268.8297119140625,267.6268005371094,289.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.6567325592041,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37701416015625,0.0,0.0,0.0001103135364246,292.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0001161654654424,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,8.579941641073674e-05,291.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0001161655163741,292.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257995605469,0.0,0.0,0.0005510389455594,290.6312561035156,294.1499938964844,267.6099853515625,267.4361267089844,268.8297119140625,267.6268005371094,289.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.6567325592041,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685302734375,0.0,0.0,0.0001103633476304,292.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225036621094,0.0,0.0,0.0001162179250968,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,8.583816088503227e-05,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0001162179687526,292.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220764160156,0.0,0.0,0.0005512877833098,290.626953125,294.1499938964844,267.6000061035156,267.4276123046875,268.8169250488281,267.61676025390625,289.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.64356643242536e-08,0.001175885554403,-0.0681678131222724,0.0,0.0,0.0,-0.017918037250638,60.0,-17.667936325073242,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36004638671875,0.0,0.0,0.0001104120165109,292.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,0.0001162691696663,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32635498046875,0.0,0.0,8.587601041654125e-05,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.000116269213322,292.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,0.0005515308585017,290.62261962890625,294.1499938964844,267.5899963378906,267.4188842773437,268.8041381835937,267.6067199707031,289.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496298488609682e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480966180562,60.0,-17.67896270751953,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.0001105057090171,292.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,0.0001163678389275,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,8.594888640800491e-05,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001163678825832,292.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,0.0005519989063031,290.6139221191406,294.1499938964844,267.57000732421875,267.40069580078125,268.7786560058594,267.5866394042969,289.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613045989165585e-08,0.0011774019803851,-0.0686294436454773,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.700454711914062,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.0001105057090171,292.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,0.0001163678389275,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,8.594888640800491e-05,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001163678825832,292.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,0.0005519989063031,290.6139221191406,294.1499938964844,267.57000732421875,267.40069580078125,268.7786560058594,267.5866394042969,289.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613045989165585e-08,0.0011774019803851,-0.0686294436454773,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.700454711914062,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32635498046875,0.0,0.0,0.0001105941773857,292.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0001164610002888,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29364013671875,0.0,0.0,8.601769513916224e-05,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001164610439445,292.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,0.0005524408188648,290.6051940917969,294.1499938964844,267.54998779296875,267.38140869140625,268.7532958984375,267.56658935546875,289.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783711379393,2.6723276036477728e-08,0.0011783443624153,-0.0689162909984588,0.0,0.0,0.0,-0.0180606171488761,60.0,-17.721120834350586,-0.0,-9.467252937156445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32635498046875,0.0,0.0,0.0001105941773857,292.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0001164610002888,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29364013671875,0.0,0.0,8.601769513916224e-05,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001164610439445,292.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,0.0005524408188648,290.6051940917969,294.1499938964844,267.54998779296875,267.38140869140625,268.7532958984375,267.56658935546875,289.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783711379393,2.6723276036477728e-08,0.0011783443624153,-0.0689162909984588,0.0,0.0,0.0,-0.0180606171488761,60.0,-17.721120834350586,-0.0,-9.467252937156445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.892301571808062e-21,-7.472233473714773e-21,2.579931901906712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
