time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.000523837050423,293.1259155273437,294.1499938964844,270.3500061035156,269.6131286621094,278.17437744140625,270.3500061035156,292.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587369948226296e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.069032669067383,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001104799594031,292.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0005240693571977,293.1241149902344,294.1499938964844,270.3500061035156,269.6131286621094,278.0196533203125,270.3500061035156,292.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.068096160888672,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001104799594031,292.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0005240693571977,293.1241149902344,294.1499938964844,270.3500061035156,269.6131286621094,278.0196533203125,270.3500061035156,292.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.068096160888672,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0001105007249861,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001105007249861,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0005241679027676,293.1231994628906,294.1499938964844,270.3500061035156,269.6131286621094,277.9433898925781,270.3500061035156,292.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.06707763671875,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0001049514321493,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292419433594,0.0,0.0,0.0001105189076042,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,8.16288884379901e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0001105189076042,292.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0005242541083134,293.12225341796875,294.1499938964844,270.3500061035156,269.6131286621094,277.8678894042969,270.3500061035156,292.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.065673828125,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,0.0001105473056668,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,0.0001105473056668,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0005243888590484,293.12030029296875,294.1499938964844,270.3500061035156,269.6131286621094,277.7191162109375,270.3500061035156,292.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.061656951904297,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,0.0001105473056668,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,0.0001105473056668,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0005243888590484,293.12030029296875,294.1499938964844,270.3500061035156,269.6131286621094,277.7191162109375,270.3500061035156,292.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.061656951904297,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0001105650080717,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,8.166293264366686e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0005244727944955,293.1182861328125,294.1499938964844,270.3500061035156,269.6131286621094,277.5732421875,270.3500061035156,292.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.05599594116211,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0001105650080717,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,8.166293264366686e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0005244727944955,293.1182861328125,294.1499938964844,270.3500061035156,269.6131286621094,277.5732421875,270.3500061035156,292.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.05599594116211,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0005245073698461,293.1161804199219,294.1499938964844,270.3500061035156,269.6131286621094,277.4302673339844,270.3500061035156,292.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.0487003326416,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0005245073698461,293.1161804199219,294.1499938964844,270.3500061035156,269.6131286621094,277.4302673339844,270.3500061035156,292.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.0487003326416,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0001049999336828,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,8.166661427821964e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0005244964268058,293.114013671875,294.1499938964844,270.3500061035156,269.6131286621094,277.29010009765625,270.3500061035156,292.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.039852142333984,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0001049999336828,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,8.166661427821964e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0005244964268058,293.114013671875,294.1499938964844,270.3500061035156,269.6131286621094,277.29010009765625,270.3500061035156,292.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.039852142333984,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221923828125,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222839355469,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0005244758212938,293.1128845214844,294.1499938964844,270.3500061035156,269.6131286621094,277.2210693359375,270.3500061035156,292.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.014602068811655,60.0,-17.034894943237305,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.000104989943793,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213073730469,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,8.165884355548769e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0005244465428404,293.1117553710937,294.1499938964844,270.3500061035156,269.6131286621094,277.1527099609375,270.3500061035156,292.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122427225112,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.029617309570312,-0.0,-8.532019535323344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,0.0005243669729679,293.1094055175781,294.1499938964844,270.3500061035156,269.6131286621094,277.01806640625,270.3500061035156,292.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971953444979136e-08,0.0011184656759724,-0.0506604462862014,0.0,0.0,0.0,-0.0145886074751615,60.0,-17.01825714111328,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,0.0005243669729679,293.1094055175781,294.1499938964844,270.3500061035156,269.6131286621094,277.01806640625,270.3500061035156,292.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971953444979136e-08,0.0011184656759724,-0.0506604462862014,0.0,0.0,0.0,-0.0145886074751615,60.0,-17.01825714111328,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178283691406,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0005242699990049,293.10699462890625,294.1499938964844,270.3500061035156,269.6131286621094,276.8861389160156,270.3500061035156,292.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00611114501953,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178283691406,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0005242699990049,293.10699462890625,294.1499938964844,270.3500061035156,269.6131286621094,276.8861389160156,270.3500061035156,292.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00611114501953,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.0005241706385277,293.1044921875,294.1499938964844,270.3500061035156,269.6131286621094,276.7568054199219,270.3500061035156,292.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.993619918823242,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.0005241706385277,293.1044921875,294.1499938964844,270.3500061035156,269.6131286621094,276.7568054199219,270.3500061035156,292.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.993619918823242,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0001049178754328,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11383056640625,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141052246094,0.0,0.0,0.0005240865284577,293.1018981933594,294.1499938964844,270.3500061035156,269.6131286621094,276.63006591796875,270.3500061035156,292.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.98131561279297,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0001049178754328,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11383056640625,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141052246094,0.0,0.0,0.0005240865284577,293.1018981933594,294.1499938964844,270.3500061035156,269.6131286621094,276.63006591796875,270.3500061035156,292.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.98131561279297,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001049119236995,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.0001104773036786,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,8.15981620689854e-05,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,0.0001104773036786,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,0.0005240567843429,293.1005859375,294.1499938964844,270.3500061035156,269.6131286621094,276.5677185058594,270.3500061035156,292.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178235290572,1.9642138582298685e-08,0.0011178038548678,-0.0504583977162838,0.0,0.0,0.0,-0.0145502397790551,60.0,-16.97542953491211,-0.0,-8.519341321289178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001049082202371,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117858886719,0.0,0.0,0.0001104734037653,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,8.159528078977019e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119079589844,0.0,0.0,0.0001104734037653,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,0.0005240382743068,293.0992431640625,294.1499938964844,270.3500061035156,269.6131286621094,276.506103515625,270.3500061035156,292.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177839478477,1.9637521830873084e-08,0.0011177643900737,-0.0504463426768779,0.0,0.0,0.0,-0.0145479505881667,60.0,-16.9698486328125,-0.0,-8.518739491591988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0001049100392265,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10968017578125,0.0,0.0,0.0001104753246181,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,8.159669232554734e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,0.0001104753246181,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099548339844,0.0,0.0,0.0005240473547019,293.0964660644531,294.1499938964844,270.3500061035156,269.6131286621094,276.38458251953125,270.3500061035156,292.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178032727912,1.963978313312964e-08,0.0011177837150171,-0.050452247262001,0.0,0.0,0.0,-0.0145490719005465,60.0,-16.959827423095703,-0.0,-8.519034366827327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0001049100392265,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10968017578125,0.0,0.0,0.0001104753246181,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,8.159669232554734e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,0.0001104753246181,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099548339844,0.0,0.0,0.0005240473547019,293.0964660644531,294.1499938964844,270.3500061035156,269.6131286621094,276.38458251953125,270.3500061035156,292.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178032727912,1.963978313312964e-08,0.0011177837150171,-0.050452247262001,0.0,0.0,0.0,-0.0145490719005465,60.0,-16.959827423095703,-0.0,-8.519034366827327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0001049279308062,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0001104941620724,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,8.161061123246327e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,0.0001104941620724,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077575683594,0.0,0.0,0.0005241367034614,293.0936584472656,294.1499938964844,270.3500061035156,269.6131286621094,276.2655029296875,270.3500061035156,292.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117993844673,1.9662071082393595e-08,0.0011179741704836,-0.050510436296463,0.0,0.0,0.0,-0.0145601201802492,60.0,-16.952016830444336,-0.0,-8.52193977607385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0001049279308062,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0001104941620724,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,8.161061123246327e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,0.0001104941620724,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077575683594,0.0,0.0,0.0005241367034614,293.0936584472656,294.1499938964844,270.3500061035156,269.6131286621094,276.2655029296875,270.3500061035156,292.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117993844673,1.9662071082393595e-08,0.0011179741704836,-0.050510436296463,0.0,0.0,0.0,-0.0145601201802492,60.0,-16.952016830444336,-0.0,-8.52193977607385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.000104967795778,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,0.0001105361443478,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,8.164162136381492e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053771972656,0.0,0.0,0.0001105361443478,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,0.000524335890077,293.0907287597656,294.1499938964844,270.3500061035156,269.6131286621094,276.1487121582031,270.3500061035156,292.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118418527767,1.9711750454121105e-08,0.0011183988535776,-0.0506401248276233,0.0,0.0,0.0,-0.0145847480744123,60.0,-16.947206497192383,-0.0,-8.528417083653039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.000104967795778,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,0.0001105361443478,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,8.164162136381492e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053771972656,0.0,0.0,0.0001105361443478,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,0.000524335890077,293.0907287597656,294.1499938964844,270.3500061035156,269.6131286621094,276.1487121582031,270.3500061035156,292.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118418527767,1.9711750454121105e-08,0.0011183988535776,-0.0506401248276233,0.0,0.0,0.0,-0.0145847480744123,60.0,-16.947206497192383,-0.0,-8.528417083653039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0001050331484293,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029357910156,0.0,0.0,0.0001106049603549,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1030578613281,0.0,0.0,8.169244392774999e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1030578613281,0.0,0.0,0.0001106049603549,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,0.0005246623186394,293.0877380371094,294.1499938964844,270.3500061035156,269.6131286621094,276.0342712402344,270.3500061035156,292.5080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191146913915,1.979317154621185e-08,0.0011190949007868,-0.0508526787161827,0.0,0.0,0.0,-0.0146251106634736,60.0,-16.946308135986328,-0.0,-8.539038276467181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0001050331484293,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029357910156,0.0,0.0,0.0001106049603549,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1030578613281,0.0,0.0,8.169244392774999e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1030578613281,0.0,0.0,0.0001106049603549,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,0.0005246623186394,293.0877380371094,294.1499938964844,270.3500061035156,269.6131286621094,276.0342712402344,270.3500061035156,292.5080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191146913915,1.979317154621185e-08,0.0011190949007868,-0.0508526787161827,0.0,0.0,0.0,-0.0146251106634736,60.0,-16.946308135986328,-0.0,-8.539038276467181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0001050770733854,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017761230469,0.0,0.0,0.0001106512136175,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,8.17266118247062e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,0.0001106512136175,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,0.0005248817033134,293.086181640625,294.1499938964844,270.3500061035156,269.6131286621094,275.9779052734375,270.3500061035156,292.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195826809853,1.984790465314745e-08,0.0011195627739652,-0.0509955547749996,0.0,0.0,0.0,-0.0146522438153624,60.0,-16.94749641418457,-0.0,-8.546182073132513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001051299113896,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,0.0001107068601413,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,8.17677064333111e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006774902344,0.0,0.0,0.0001107068601413,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,0.0005251456750556,293.0846252441406,294.1499938964844,270.3500061035156,269.6131286621094,275.92205810546875,270.3500061035156,292.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201455490663,1.9913739990329304e-08,0.0011201256420463,-0.0511674135923385,0.0,0.0,0.0,-0.0146848810836672,60.0,-16.949981689453125,-0.0,-8.55477821914974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0001052626466844,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0981140136719,0.0,0.0,0.000110846638563,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,8.187095227185637e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,0.000110846638563,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0983581542969,0.0,0.0,0.0005258087185211,293.0814514160156,294.1499938964844,270.3500061035156,269.6131286621094,275.8118896484375,270.3500061035156,292.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215597623959,2.0079136575645865e-08,0.0011215396225452,-0.0515991449356079,0.0,0.0,0.0,-0.0147668737918138,60.0,-16.958877563476562,-0.0,-8.57639506079977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0001052626466844,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0981140136719,0.0,0.0,0.000110846638563,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,8.187095227185637e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,0.000110846638563,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0983581542969,0.0,0.0,0.0005258087185211,293.0814514160156,294.1499938964844,270.3500061035156,269.6131286621094,275.8118896484375,270.3500061035156,292.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215597623959,2.0079136575645865e-08,0.0011215396225452,-0.0515991449356079,0.0,0.0,0.0,-0.0147668737918138,60.0,-16.958877563476562,-0.0,-8.57639506079977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0001054370077326,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,0.0001110302473534,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956726074219,0.0,0.0,8.200656156986952e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,0.0001110302473534,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958251953125,0.0,0.0,0.0005266796797513,293.0782165527344,294.1499938964844,270.3500061035156,269.6131286621094,275.70361328125,270.3500061035156,292.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234174016863,2.0296397451602388e-08,0.0011233970290049,-0.05216621235013,0.0,0.0,0.0,-0.0148745775222778,60.0,-16.973730087280273,-0.0,-8.604830270542153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0001054370077326,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,0.0001110302473534,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956726074219,0.0,0.0,8.200656156986952e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,0.0001110302473534,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958251953125,0.0,0.0,0.0005266796797513,293.0782165527344,294.1499938964844,270.3500061035156,269.6131286621094,275.70361328125,270.3500061035156,292.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234174016863,2.0296397451602388e-08,0.0011233970290049,-0.05216621235013,0.0,0.0,0.0,-0.0148745775222778,60.0,-16.973730087280273,-0.0,-8.604830270542153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0001056418986991,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929870605469,0.0,0.0,0.0001112460086005,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09307861328125,0.0,0.0,8.216591959353536e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931091308594,0.0,0.0,0.0001112460086005,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932312011719,0.0,0.0,0.0005277031450532,293.0748596191406,294.1499938964844,270.3500061035156,269.6131286621094,275.5973815917969,270.3500061035156,292.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256003053858,2.055169723291783e-08,0.0011255798162892,-0.0528325028717517,0.0,0.0,0.0,-0.0150011386722326,60.0,-16.994857788085938,-0.0,-8.638304649366546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0001056418986991,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929870605469,0.0,0.0,0.0001112460086005,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09307861328125,0.0,0.0,8.216591959353536e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931091308594,0.0,0.0,0.0001112460086005,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932312011719,0.0,0.0,0.0005277031450532,293.0748596191406,294.1499938964844,270.3500061035156,269.6131286621094,275.5973815917969,270.3500061035156,292.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256003053858,2.055169723291783e-08,0.0011255798162892,-0.0528325028717517,0.0,0.0,0.0,-0.0150011386722326,60.0,-16.994857788085938,-0.0,-8.638304649366546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
