time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0001058664638549,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,0.000111482477223,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,8.234057895606384e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,0.000111482477223,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.090576171875,0.0,0.0,0.0005288248648867,293.0714111328125,294.1499938964844,270.3500061035156,269.6131286621094,275.4929504394531,270.3500061035156,292.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279929894953,2.0831510738617e-08,0.0011279721511527,-0.0535626895725727,0.0,0.0,0.0,-0.0151398526504635,60.0,-17.01960563659668,-0.0,-8.675068130514776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0001058664638549,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,0.000111482477223,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,8.234057895606384e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,0.000111482477223,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.090576171875,0.0,0.0,0.0005288248648867,293.0714111328125,294.1499938964844,270.3500061035156,269.6131286621094,275.4929504394531,270.3500061035156,292.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279929894953,2.0831510738617e-08,0.0011279721511527,-0.0535626895725727,0.0,0.0,0.0,-0.0151398526504635,60.0,-17.01960563659668,-0.0,-8.675068130514776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001059851274476,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.000111607441795,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,8.243287447839975e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,0.000111607441795,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,0.0005294176517054,293.0696716308594,294.1499938964844,270.3500061035156,269.6131286621094,275.4414978027344,270.3500061035156,292.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292572598904,2.097937290557184e-08,0.0011292363051325,-0.0539485104382038,0.0,0.0,0.0,-0.0152131533250212,60.0,-17.033313751220703,-0.0,-8.694526343333565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001061083312379,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,0.0001117371793952,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876770019531,0.0,0.0,8.252869884017855e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876770019531,0.0,0.0,0.0001117371793952,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,0.0005300330813042,293.06787109375,294.1499938964844,270.3500061035156,269.6131286621094,275.3904724121094,270.3500061035156,292.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305699590593,2.1132892769060163e-08,0.0011305487714707,-0.0543490685522556,0.0,0.0,0.0,-0.0152892591431736,60.0,-17.04766845703125,-0.0,-8.714752652849712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0847473144531,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,8.272995910374448e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849914550781,0.0,0.0,0.0005313256406225,293.06427001953125,294.1499938964844,270.3500061035156,269.6131286621094,275.28973388671875,270.3500061035156,292.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.1455321075336545e-08,0.0011333054862916,-0.0551902502775192,0.0,0.0,0.0,-0.0154490983113646,60.0,-17.078346252441406,-0.0,-8.757307767837119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0847473144531,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,8.272995910374448e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849914550781,0.0,0.0,0.0005313256406225,293.06427001953125,294.1499938964844,270.3500061035156,269.6131286621094,275.28973388671875,270.3500061035156,292.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.1455321075336545e-08,0.0011333054862916,-0.0551902502775192,0.0,0.0,0.0,-0.0154490983113646,60.0,-17.078346252441406,-0.0,-8.757307767837119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0001066417098627,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08184814453125,0.0,0.0,0.0001122988542192,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819396972656,0.0,0.0,8.294355211546645e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819396972656,0.0,0.0,0.0001122988542192,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08209228515625,0.0,0.0,0.0005326974205672,293.060546875,294.1499938964844,270.3500061035156,269.6131286621094,275.1908569335937,270.3500061035156,292.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797513127808088e-08,0.0011362311197444,-0.0560828633606433,0.0,0.0,0.0,-0.0156187349930405,60.0,-17.111722946166992,-0.0,-8.802584972045224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0001066417098627,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08184814453125,0.0,0.0,0.0001122988542192,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819396972656,0.0,0.0,8.294355211546645e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819396972656,0.0,0.0,0.0001122988542192,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08209228515625,0.0,0.0,0.0005326974205672,293.060546875,294.1499938964844,270.3500061035156,269.6131286621094,275.1908569335937,270.3500061035156,292.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797513127808088e-08,0.0011362311197444,-0.0560828633606433,0.0,0.0,0.0,-0.0156187349930405,60.0,-17.111722946166992,-0.0,-8.802584972045224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0001069297795766,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788879394531,0.0,0.0,0.00011260221072,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,8.316760795423761e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.00011260221072,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,0.0005341364303603,293.0567321777344,294.1499938964844,270.3500061035156,269.6131286621094,275.09356689453125,270.3500061035156,292.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393221793696,2.2156472212486733e-08,0.0011393000604584,-0.0570190772414207,0.0,0.0,0.0,-0.0157966837286949,60.0,-17.14724349975586,-0.0,-8.850205546195866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0001069297795766,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788879394531,0.0,0.0,0.00011260221072,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,8.316760795423761e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.00011260221072,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,0.0005341364303603,293.0567321777344,294.1499938964844,270.3500061035156,269.6131286621094,275.09356689453125,270.3500061035156,292.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393221793696,2.2156472212486733e-08,0.0011393000604584,-0.0570190772414207,0.0,0.0,0.0,-0.0157966837286949,60.0,-17.14724349975586,-0.0,-8.850205546195866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0001072301820386,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,0.0001129185475292,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758972167969,0.0,0.0,8.340125350514427e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.075927734375,0.0,0.0,0.0001129185475292,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,0.000535636965651,293.0528259277344,294.1499938964844,270.3500061035156,269.6131286621094,274.99810791015625,270.3500061035156,292.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425227858126,2.2530791454755672e-08,0.0011425003176555,-0.0579951964318752,0.0,0.0,0.0,-0.0159822478890419,60.0,-17.185001373291016,-0.0,-8.90000109166067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0001072301820386,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,0.0001129185475292,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758972167969,0.0,0.0,8.340125350514427e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.075927734375,0.0,0.0,0.0001129185475292,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,0.000535636965651,293.0528259277344,294.1499938964844,270.3500061035156,269.6131286621094,274.99810791015625,270.3500061035156,292.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425227858126,2.2530791454755672e-08,0.0011425003176555,-0.0579951964318752,0.0,0.0,0.0,-0.0159822478890419,60.0,-17.185001373291016,-0.0,-8.90000109166067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0001073840103344,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,0.0001130805321736,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743408203125,0.0,0.0,8.35208993521519e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,0.0001130805321736,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,0.0005364053649827,293.05084228515625,294.1499938964844,270.3500061035156,269.6131286621094,274.95098876953125,270.3500061035156,292.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441617971286,2.2722471015867995e-08,0.0011441389797255,-0.0584949813783168,0.0,0.0,0.0,-0.0160772707313299,60.0,-17.204484939575195,-0.0,-8.92555434006681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0001075404143193,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,0.0001132452380261,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,8.364254608750343e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,0.0001132452380261,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,0.0005371866282075,293.048828125,294.1499938964844,270.3500061035156,269.6131286621094,274.904296875,270.3500061035156,292.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458282824605,2.29173640065028e-08,0.0011458053486421,-0.0590030997991561,0.0,0.0,0.0,-0.0161738861352205,60.0,-17.224397659301758,-0.0,-8.951572993964876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0001078583591151,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694580078125,0.0,0.0,0.0001135800484917,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0695495605469,0.0,0.0,8.388983405893669e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0695495605469,0.0,0.0,0.0001135800484917,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,0.0005387748242355,293.04473876953125,294.1499938964844,270.3500061035156,269.6131286621094,274.8120422363281,270.3500061035156,292.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492158519104,2.331354842510791e-08,0.001149192568846,-0.0600358769297599,0.0,0.0,0.0,-0.0163702890276908,60.0,-17.265125274658203,-0.0,-9.004581613680784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0001078583591151,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694580078125,0.0,0.0,0.0001135800484917,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0695495605469,0.0,0.0,8.388983405893669e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0695495605469,0.0,0.0,0.0001135800484917,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,0.0005387748242355,293.04473876953125,294.1499938964844,270.3500061035156,269.6131286621094,274.8120422363281,270.3500061035156,292.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492158519104,2.331354842510791e-08,0.001149192568846,-0.0600358769297599,0.0,0.0,0.0,-0.0163702890276908,60.0,-17.265125274658203,-0.0,-9.004581613680784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.066162109375,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663757324219,0.0,0.0,0.0005403900868259,293.0405578613281,294.1499938964844,270.3500061035156,269.6131286621094,274.7214660644531,270.3500061035156,292.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.3716481223345912e-08,0.0011526374146342,-0.0610860548913478,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.30692481994629,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.066162109375,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663757324219,0.0,0.0,0.0005403900868259,293.0405578613281,294.1499938964844,270.3500061035156,269.6131286621094,274.7214660644531,270.3500061035156,292.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.3716481223345912e-08,0.0011526374146342,-0.0610860548913478,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.30692481994629,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627746582031,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,0.0005420168163254,293.0362548828125,294.1499938964844,270.3500061035156,269.6131286621094,274.6324462890625,270.3500061035156,292.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561310384422,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.349267959594727,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627746582031,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,0.0005420168163254,293.0362548828125,294.1499938964844,270.3500061035156,269.6131286621094,274.6324462890625,270.3500061035156,292.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561310384422,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.349267959594727,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.059326171875,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595397949219,0.0,0.0,0.0005436409846879,293.0318603515625,294.1499938964844,270.3500061035156,269.6131286621094,274.54498291015625,270.3500061035156,292.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.3917236328125,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.059326171875,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595397949219,0.0,0.0,0.0005436409846879,293.0318603515625,294.1499938964844,270.3500061035156,269.6131286621094,274.54498291015625,270.3500061035156,292.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.3917236328125,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575561523437,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576477050781,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,0.0005444468697533,293.0296325683594,294.1499938964844,270.3500061035156,269.6131286621094,274.5018310546875,270.3500061035156,292.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728482372893268e-08,0.0011612895177677,-0.0637227892875671,0.0,0.0,0.0,-0.0170717239379882,60.0,-17.412832260131836,-0.0,-9.195171912779189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,0.0005452462355606,293.0273742675781,294.1499938964844,270.3500061035156,269.6131286621094,274.4590759277344,270.3500061035156,292.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927896191684343e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705801039934,60.0,-17.43378448486328,-0.0,-9.222192431934673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521240234375,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,0.000546817027498,293.0227966308594,294.1499938964844,270.3500061035156,269.6131286621094,274.3746337890625,270.3500061035156,292.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319740970530802e-08,0.001166344503872,-0.0652626901865005,0.0,0.0,0.0,-0.0173648316413164,60.0,-17.474987030029297,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521240234375,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,0.000546817027498,293.0227966308594,294.1499938964844,270.3500061035156,269.6131286621094,274.3746337890625,270.3500061035156,292.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319740970530802e-08,0.001166344503872,-0.0652626901865005,0.0,0.0,0.0,-0.0173648316413164,60.0,-17.474987030029297,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.000109772227006,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484313964844,0.0,0.0,0.000115595445095,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,8.537840039934963e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,0.000115595445095,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,0.0005483350250869,293.0180969238281,294.1499938964844,270.3500061035156,269.6131286621094,274.291748046875,270.3500061035156,292.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698424721554147e-08,0.0011695820139721,-0.0662487149238586,0.0,0.0,0.0,-0.0175525583326816,60.0,-17.514694213867188,-0.0,-9.326973327006273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.000109772227006,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484313964844,0.0,0.0,0.000115595445095,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,8.537840039934963e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,0.000115595445095,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,0.0005483350250869,293.0180969238281,294.1499938964844,270.3500061035156,269.6131286621094,274.291748046875,270.3500061035156,292.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698424721554147e-08,0.0011695820139721,-0.0662487149238586,0.0,0.0,0.0,-0.0175525583326816,60.0,-17.514694213867188,-0.0,-9.326973327006273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0001100632580346,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,0.0001159019084298,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,8.560475544072688e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.0001159019084298,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448303222656,0.0,0.0,0.0005497887614183,293.0133361816406,294.1499938964844,270.3500061035156,269.6131286621094,274.2102355957031,270.3500061035156,292.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727085802704,2.6061080404815584e-08,0.0011726825032383,-0.067192830145359,0.0,0.0,0.0,-0.0177323408424854,60.0,-17.552656173706055,-0.0,-9.3764931818896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0001100632580346,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,0.0001159019084298,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,8.560475544072688e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.0001159019084298,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448303222656,0.0,0.0,0.0005497887614183,293.0133361816406,294.1499938964844,270.3500061035156,269.6131286621094,274.2102355957031,270.3500061035156,292.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727085802704,2.6061080404815584e-08,0.0011726825032383,-0.067192830145359,0.0,0.0,0.0,-0.0177323408424854,60.0,-17.552656173706055,-0.0,-9.3764931818896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.000110338012746,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,0.0001161912368843,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,8.581845759181306e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0001161912368843,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409240722656,0.0,0.0,0.0005511612398549,293.0084533691406,294.1499938964844,270.3500061035156,269.6131286621094,274.1302795410156,270.3500061035156,292.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756360763683,2.6403457198398428e-08,0.0011756096500903,-0.0680839940905571,0.0,0.0,0.0,-0.0179020687937736,60.0,-17.58806037902832,-0.0,-9.423364133454017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.000110338012746,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,0.0001161912368843,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,8.581845759181306e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0001161912368843,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409240722656,0.0,0.0,0.0005511612398549,293.0084533691406,294.1499938964844,270.3500061035156,269.6131286621094,274.1302795410156,270.3500061035156,292.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756360763683,2.6403457198398428e-08,0.0011756096500903,-0.0680839940905571,0.0,0.0,0.0,-0.0179020687937736,60.0,-17.58806037902832,-0.0,-9.423364133454017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0001104685143218,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03875732421875,0.0,0.0,0.0001163286651717,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,8.591995720053092e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,0.0001163286651717,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,0.0005518131074495,293.0059814453125,294.1499938964844,270.3500061035156,269.6131286621094,274.09088134765625,270.3500061035156,292.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770265409722,2.656608266704552e-08,0.0011769999982789,-0.0685072243213653,0.0,0.0,0.0,-0.0179826878011226,60.0,-17.60470199584961,-0.0,-9.44566878047226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001105942938011,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,0.0001164611167041,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,8.601778972661123e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,0.0001164611167041,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,0.0005524414009414,293.00347900390625,294.1499938964844,270.3500061035156,269.6131286621094,274.0518493652344,270.3500061035156,292.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783667141571,2.6722819512770002e-08,0.0011783400550484,-0.0689151063561439,0.0,0.0,0.0,-0.0180603880435228,60.0,-17.620649337768555,-0.0,-9.467190409395698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0001108302167267,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03271484375,0.0,0.0,0.0001167095542768,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,8.620128210168332e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,0.0001167095542768,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0005536198732443,292.9984130859375,294.1499938964844,270.3500061035156,269.6131286621094,273.97479248046875,270.3500061035156,292.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808804702013,2.7016804793333904e-08,0.0011808534618467,-0.0696800574660301,0.0,0.0,0.0,-0.0182061269879341,60.0,-17.650318145751953,-0.0,-9.507623133231392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0001108302167267,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03271484375,0.0,0.0,0.0001167095542768,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,8.620128210168332e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,0.0001167095542768,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0005536198732443,292.9984130859375,294.1499938964844,270.3500061035156,269.6131286621094,273.97479248046875,270.3500061035156,292.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808804702013,2.7016804793333904e-08,0.0011808534618467,-0.0696800574660301,0.0,0.0,0.0,-0.0182061269879341,60.0,-17.650318145751953,-0.0,-9.507623133231392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0001110461962525,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285949707031,0.0,0.0,0.0001169369861599,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,8.636926213512197e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,0.0001169369861599,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287780761719,0.0,0.0,0.0005546987522393,292.99322509765625,294.1499938964844,270.3500061035156,269.6131286621094,273.8992614746094,270.3500061035156,292.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831816518679,2.7285940618071446e-08,0.0011831544106826,-0.0703802406787872,0.0,0.0,0.0,-0.0183395463973283,60.0,-17.6765193939209,-0.0,-9.544714174580805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0001110461962525,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285949707031,0.0,0.0,0.0001169369861599,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,8.636926213512197e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,0.0001169369861599,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287780761719,0.0,0.0,0.0005546987522393,292.99322509765625,294.1499938964844,270.3500061035156,269.6131286621094,273.8992614746094,270.3500061035156,292.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831816518679,2.7285940618071446e-08,0.0011831544106826,-0.0703802406787872,0.0,0.0,0.0,-0.0183395463973283,60.0,-17.6765193939209,-0.0,-9.544714174580805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,0.00011124026787,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,0.0001171413532574,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,8.652020915178582e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,0.0001171413532574,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,0.0005556681426241,292.98797607421875,294.1499938964844,270.3500061035156,269.6131286621094,273.8251342773437,270.3500061035156,292.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852495372295,2.7527779167257904e-08,0.0011852219467982,-0.0710093155503273,0.0,0.0,0.0,-0.0184594355523586,60.0,-17.6994686126709,-0.0,-9.578104709362378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,0.00011124026787,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,0.0001171413532574,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,8.652020915178582e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,0.0001171413532574,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,0.0005556681426241,292.98797607421875,294.1499938964844,270.3500061035156,269.6131286621094,273.8251342773437,270.3500061035156,292.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852495372295,2.7527779167257904e-08,0.0011852219467982,-0.0710093155503273,0.0,0.0,0.0,-0.0184594355523586,60.0,-17.6994686126709,-0.0,-9.578104709362378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.000111416899017,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.0001173273631138,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,8.665758650749922e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,0.0001173273631138,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,0.0005565504543483,292.98260498046875,294.1499938964844,270.3500061035156,269.6131286621094,273.75250244140625,270.3500061035156,292.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871315073221,2.7747887543228e-08,0.0011871038004755,-0.0715818032622337,0.0,0.0,0.0,-0.0185685511678457,60.0,-17.71909523010254,-0.0,-9.608545070705077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
