time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.000111416899017,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.0001173273631138,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,8.665758650749922e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,0.0001173273631138,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,0.0005565504543483,292.98260498046875,294.1499938964844,270.3500061035156,269.6131286621094,273.75250244140625,270.3500061035156,292.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871315073221,2.7747887543228e-08,0.0011871038004755,-0.0715818032622337,0.0,0.0,0.0,-0.0185685511678457,60.0,-17.71909523010254,-0.0,-9.608545070705077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001114986444008,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.0001174134449684,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,8.672117110108957e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,0.0001174134449684,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01806640625,0.0,0.0,0.0005569588392972,292.9798889160156,294.1499938964844,270.3500061035156,269.6131286621094,273.7167358398437,270.3500061035156,292.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880025267601,2.7849756278897075e-08,0.0011879747034981,-0.0718467384576797,0.0,0.0,0.0,-0.0186190512031316,60.0,-17.727863311767578,-0.0,-9.62265005455265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,0.0001115764243877,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01568603515625,0.0,0.0,0.0001174953431473,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,8.678166341269389e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,0.0001174953431473,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.015869140625,0.0,0.0,0.0005573473172262,292.9771728515625,294.1499938964844,270.3500061035156,269.6131286621094,273.6813049316406,270.3500061035156,292.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888311710208,2.7946674308054763e-08,0.0011888032313436,-0.0720987692475318,0.0,0.0,0.0,-0.0186670962721109,60.0,-17.735933303833008,-0.0,-9.636078601715781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0001117225838243,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,0.0001176492587546,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01129150390625,0.0,0.0,8.689534297445789e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01129150390625,0.0,0.0,0.0001176492587546,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01141357421875,0.0,0.0,0.000558077415917,292.9716491699219,294.1499938964844,270.3500061035156,269.6131286621094,273.6114196777344,270.3500061035156,292.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903884587809,2.812881128022581e-08,0.0011903604026883,-0.0725723952054977,0.0,0.0,0.0,-0.0187573879957199,60.0,-17.7504825592041,-0.0,-9.661339817057525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0001117225838243,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,0.0001176492587546,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01129150390625,0.0,0.0,8.689534297445789e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01129150390625,0.0,0.0,0.0001176492587546,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01141357421875,0.0,0.0,0.000558077415917,292.9716491699219,294.1499938964844,270.3500061035156,269.6131286621094,273.6114196777344,270.3500061035156,292.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903884587809,2.812881128022581e-08,0.0011903604026883,-0.0725723952054977,0.0,0.0,0.0,-0.0187573879957199,60.0,-17.7504825592041,-0.0,-9.661339817057525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001118573345593,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,0.00011779115448,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,8.700014586793259e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,0.00011779115448,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068664550781,0.0,0.0,0.0005587505293078,292.96600341796875,294.1499938964844,270.3500061035156,269.6131286621094,273.54296875,270.3500061035156,292.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191824208945,2.829672496318381e-08,0.0011917959200218,-0.0730089843273162,0.0,0.0,0.0,-0.0188406277447938,60.0,-17.762836456298828,-0.0,-9.684658408559701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001118573345593,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,0.00011779115448,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,8.700014586793259e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,0.00011779115448,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068664550781,0.0,0.0,0.0005587505293078,292.96600341796875,294.1499938964844,270.3500061035156,269.6131286621094,273.54296875,270.3500061035156,292.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191824208945,2.829672496318381e-08,0.0011917959200218,-0.0730089843273162,0.0,0.0,0.0,-0.0188406277447938,60.0,-17.762836456298828,-0.0,-9.684658408559701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001119788794312,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0001179191531264,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00213623046875,0.0,0.0,8.709468238521367e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00213623046875,0.0,0.0,0.0001179191531264,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022277832031,0.0,0.0,0.0005593576934188,292.9602966308594,294.1499938964844,270.3500061035156,269.6131286621094,273.4758605957031,270.3500061035156,292.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931193294003,2.8448191358165783e-08,0.0011930908076465,-0.0734027773141861,0.0,0.0,0.0,-0.0189157146960496,60.0,-17.773197174072266,-0.0,-9.705716763619421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001119788794312,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0001179191531264,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00213623046875,0.0,0.0,8.709468238521367e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00213623046875,0.0,0.0,0.0001179191531264,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022277832031,0.0,0.0,0.0005593576934188,292.9602966308594,294.1499938964844,270.3500061035156,269.6131286621094,273.4758605957031,270.3500061035156,292.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931193294003,2.8448191358165783e-08,0.0011930908076465,-0.0734027773141861,0.0,0.0,0.0,-0.0189157146960496,60.0,-17.773197174072266,-0.0,-9.705716763619421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0001120865563279,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,0.0001180325416498,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974365234375,0.0,0.0,8.717842865735292e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974365234375,0.0,0.0,0.0001180325416498,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,0.0005598955322057,292.9544982910156,294.1499938964844,270.3500061035156,269.6131286621094,273.4100646972656,270.3500061035156,292.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942666023969,2.8582364919316205e-08,0.0011942379642277,-0.0737515836954116,0.0,0.0,0.0,-0.0189822297543287,60.0,-17.781476974487305,-0.0,-9.724389826715196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0001120865563279,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,0.0001180325416498,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974365234375,0.0,0.0,8.717842865735292e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974365234375,0.0,0.0,0.0001180325416498,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,0.0005598955322057,292.9544982910156,294.1499938964844,270.3500061035156,269.6131286621094,273.4100646972656,270.3500061035156,292.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942666023969,2.8582364919316205e-08,0.0011942379642277,-0.0737515836954116,0.0,0.0,0.0,-0.0189822297543287,60.0,-17.781476974487305,-0.0,-9.724389826715196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0001121356108342,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,0.0001180841936729,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,8.72165837790817e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,0.0001180841936729,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99517822265625,0.0,0.0,0.0005601405864581,292.9515686035156,294.1499938964844,270.3500061035156,269.6131286621094,273.377685546875,270.3500061035156,292.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947891907766,2.8643491134516808e-08,0.0011947605526074,-0.0739104822278022,0.0,0.0,0.0,-0.0190125331282615,60.0,-17.784698486328125,-0.0,-9.73290283923234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001121807508752,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.00011813173478,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99267578125,0.0,0.0,8.725169755052775e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99267578125,0.0,0.0,0.00011813173478,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927673339844,0.0,0.0,0.0005603660829365,292.9486083984375,294.1499938964844,270.3500061035156,269.6131286621094,273.3456420898437,270.3500061035156,292.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952702188864,2.8699746579263774e-08,0.0011952414643019,-0.0740567147731781,0.0,0.0,0.0,-0.0190404206514358,60.0,-17.787391662597656,-0.0,-9.740740836150509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0001122595567721,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,0.0001182147170766,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878234863281,0.0,0.0,8.731299021746963e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878234863281,0.0,0.0,0.0001182147170766,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879150390625,0.0,0.0,0.0005607597413472,292.942626953125,294.1499938964844,270.3500061035156,269.6131286621094,273.2825012207031,270.3500061035156,292.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961098061874,2.8797945361702666e-08,0.0011960810516029,-0.0743119642138481,0.0,0.0,0.0,-0.019089100882411,60.0,-17.791065216064453,-0.0,-9.754430152497664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0001122595567721,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,0.0001182147170766,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878234863281,0.0,0.0,8.731299021746963e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878234863281,0.0,0.0,0.0001182147170766,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879150390625,0.0,0.0,0.0005607597413472,292.942626953125,294.1499938964844,270.3500061035156,269.6131286621094,273.2825012207031,270.3500061035156,292.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961098061874,2.8797945361702666e-08,0.0011960810516029,-0.0743119642138481,0.0,0.0,0.0,-0.019089100882411,60.0,-17.791065216064453,-0.0,-9.754430152497664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0001182829000754,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828796386719,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828796386719,0.0,0.0,0.0001182829000754,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98297119140625,0.0,0.0,0.0005610831431113,292.93658447265625,294.1499938964844,270.3500061035156,269.6131286621094,273.2207336425781,270.34991455078125,292.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.88786221602777e-08,0.0011967708123847,-0.0745216608047485,0.0,0.0,0.0,-0.0191290955990552,60.0,-17.792402267456055,-0.0,-9.76568372834663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0001182829000754,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828796386719,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828796386719,0.0,0.0,0.0001182829000754,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98297119140625,0.0,0.0,0.0005610831431113,292.93658447265625,294.1499938964844,270.3500061035156,269.6131286621094,273.2207336425781,270.34991455078125,292.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.88786221602777e-08,0.0011967708123847,-0.0745216608047485,0.0,0.0,0.0,-0.0191290955990552,60.0,-17.792402267456055,-0.0,-9.76568372834663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0001183516724267,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,8.741414058022201e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0001183516724267,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779663085937,0.0,0.0,0.0005614093970507,292.9304504394531,294.1499938964844,270.3483581542969,269.612060546875,273.16015625,270.3492736816406,292.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,-0.0191694404929876,60.0,-17.793087005615234,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0001183516724267,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,8.741414058022201e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0001183516724267,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779663085937,0.0,0.0,0.0005614093970507,292.9304504394531,294.1499938964844,270.3483581542969,269.612060546875,273.16015625,270.3492736816406,292.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,-0.0191694404929876,60.0,-17.793087005615234,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0001124775008065,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728088378906,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728088378906,0.0,0.0,0.0001184442298836,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0005618483992293,292.9242248535156,294.1499938964844,270.3436279296875,269.6089172363281,273.10064697265625,270.3465270996094,292.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069530782521724e-08,0.0011984027223661,-0.0750178322196006,0.0,0.0,0.0,-0.0192237347364425,60.0,-17.79766082763672,-0.0,-9.792340449621409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0001124775008065,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728088378906,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728088378906,0.0,0.0,0.0001184442298836,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0005618483992293,292.9242248535156,294.1499938964844,270.3436279296875,269.6089172363281,273.10064697265625,270.3465270996094,292.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069530782521724e-08,0.0011984027223661,-0.0750178322196006,0.0,0.0,0.0,-0.0192237347364425,60.0,-17.79766082763672,-0.0,-9.792340449621409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0001125280323321,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701843261719,0.0,0.0,0.0001184974316856,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,0.0001184974316856,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703369140625,0.0,0.0,0.000562100787647,292.92108154296875,294.1499938964844,270.34014892578125,269.6065979003906,273.0713806152344,270.3440246582031,292.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132491974337437e-08,0.0011989410268142,-0.0751814544200897,0.0,0.0,0.0,-0.0192549470812082,60.0,-17.8021240234375,-0.0,-9.80113981086106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96759033203125,0.0,0.0,0.0001185547880595,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676513671875,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676513671875,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677429199219,0.0,0.0,0.0005623728502541,292.9179077148437,294.1499938964844,270.33599853515625,269.60382080078125,273.0423278808594,270.3408508300781,292.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200361240100392e-08,0.0011995211243629,-0.0753578245639801,0.0,0.0,0.0,-0.0192885920405387,60.0,-17.80770492553711,-0.0,-9.810629109097137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0001127026771428,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623718261719,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96240234375,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624328613281,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625244140625,0.0,0.0,0.0005629732040688,292.9115295410156,294.1499938964844,270.3257141113281,269.59698486328125,272.9849853515625,270.33251953125,292.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350129437943906e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.82237434387207,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0001127026771428,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623718261719,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96240234375,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624328613281,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625244140625,0.0,0.0,0.0005629732040688,292.9115295410156,294.1499938964844,270.3257141113281,269.59698486328125,272.9849853515625,270.33251953125,292.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350129437943906e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.82237434387207,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0001128347576013,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570617675781,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,0.0005636329879052,292.905029296875,294.1499938964844,270.3129577636719,269.5884704589844,272.92852783203125,270.32159423828125,292.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.841262817382812,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0001128347576013,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570617675781,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,0.0005636329879052,292.905029296875,294.1499938964844,270.3129577636719,269.5884704589844,272.92852783203125,270.32159423828125,292.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.841262817382812,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95172119140625,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95172119140625,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518127441406,0.0,0.0,0.0005643421900458,292.8984680175781,294.1499938964844,270.2980041503906,269.5785217285156,272.87286376953125,270.30841064453125,292.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037210399284,-0.0766343101859092,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.863618850708008,-0.0,-9.879455831196537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95172119140625,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95172119140625,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518127441406,0.0,0.0,0.0005643421900458,292.8984680175781,294.1499938964844,270.2980041503906,269.5785217285156,272.87286376953125,270.30841064453125,292.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037210399284,-0.0766343101859092,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.863618850708008,-0.0,-9.879455831196537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,0.0001131561293732,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461975097656,0.0,0.0,0.0001191588526125,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462280273437,0.0,0.0,8.801031799521297e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,0.0001191588526125,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463195800781,0.0,0.0,0.0005652382969856,292.8918151855469,294.1499938964844,270.2810363769531,269.56719970703125,272.8179931640625,270.2928466796875,292.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056619161739,2.991519565398448e-08,0.0012056319974362,-0.0772150531411171,0.0,0.0,0.0,-0.0196429584175348,60.0,-17.891817092895508,-0.0,-9.910855425232513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,0.0001131561293732,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461975097656,0.0,0.0,0.0001191588526125,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462280273437,0.0,0.0,8.801031799521297e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,0.0001191588526125,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463195800781,0.0,0.0,0.0005652382969856,292.8918151855469,294.1499938964844,270.2810363769531,269.56719970703125,272.8179931640625,270.2928466796875,292.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056619161739,2.991519565398448e-08,0.0012056319974362,-0.0772150531411171,0.0,0.0,0.0,-0.0196429584175348,60.0,-17.891817092895508,-0.0,-9.910855425232513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,0.0001132813194999,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94342041015625,0.0,0.0,0.0001192906856886,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434814453125,0.0,0.0,8.810769213596359e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434814453125,0.0,0.0,0.0001192906856886,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435729980469,0.0,0.0,0.0005658636218868,292.8884582519531,294.1499938964844,270.2718811035156,269.5610656738281,272.7908020019531,270.2843933105469,292.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069955701008,3.007120596976165e-08,0.0012069654185324,-0.0776202827692031,0.0,0.0,0.0,-0.0197202954441308,60.0,-17.909814834594727,-0.0,-9.932796984912785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0001134367557824,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,0.000119454365631,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407043457031,0.0,0.0,8.822858944768086e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407043457031,0.0,0.0,0.000119454365631,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407653808594,0.0,0.0,0.0005666401120834,292.8851013183594,294.1499938964844,270.2622985839844,269.5546875,272.7637634277344,270.2754211425781,292.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086515780538,3.026491057767089e-08,0.0012086213100701,-0.0781233683228492,0.0,0.0,0.0,-0.0198163222521543,60.0,-17.932249069213867,-0.0,-9.960074009995878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,0.0001137318758992,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,0.0001197651436086,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93505859375,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93505859375,0.0,0.0,0.0001197651436086,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,0.0005681142793036,292.8782653808594,294.1499938964844,270.24200439453125,269.5411071777344,272.7101135253906,270.2561950683594,291.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211796188727,3.0632683944986645e-08,0.001211765455082,-0.0790783837437629,0.0,0.0,0.0,-0.0199986398220062,60.0,-17.983192443847656,-0.0,-1.0011964945988441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,0.0001137318758992,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,0.0001197651436086,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93505859375,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93505859375,0.0,0.0,0.0001197651436086,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,0.0005681142793036,292.8782653808594,294.1499938964844,270.24200439453125,269.5411071777344,272.7101135253906,270.2561950683594,291.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211796188727,3.0632683944986645e-08,0.001211765455082,-0.0790783837437629,0.0,0.0,0.0,-0.0199986398220062,60.0,-17.983192443847656,-0.0,-1.0011964945988441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,0.0001138976367656,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292907714844,0.0,0.0,0.0001199396938318,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293212890625,0.0,0.0,8.858704677550122e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0001199396938318,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,0.0005689422832801,292.871337890625,294.1499938964844,270.2203674316406,269.5266418457031,272.6571044921875,270.2354431152344,291.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135626748204,3.0839252929126815e-08,0.0012135318247601,-0.0796146914362907,0.0,0.0,0.0,-0.0201010443270206,60.0,-18.02520751953125,-0.0,-1.004116967351365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,0.0001138976367656,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292907714844,0.0,0.0,0.0001199396938318,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293212890625,0.0,0.0,8.858704677550122e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0001199396938318,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,0.0005689422832801,292.871337890625,294.1499938964844,270.2203674316406,269.5266418457031,272.6571044921875,270.2354431152344,291.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135626748204,3.0839252929126815e-08,0.0012135318247601,-0.0796146914362907,0.0,0.0,0.0,-0.0201010443270206,60.0,-18.02520751953125,-0.0,-1.004116967351365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,0.0001139130472438,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246520996094,0.0,0.0,0.0001199559264932,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247131347656,0.0,0.0,8.85990375536494e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247131347656,0.0,0.0,0.0001199559264932,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,0.0005690192920155,292.8657531738281,294.1499938964844,270.2022705078125,269.5145263671875,272.6150817871094,270.218017578125,291.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137272860854,3.085845534656073e-08,0.0012136964360252,-0.0796645507216453,0.0,0.0,0.0,-0.0201105661690235,60.0,-18.04492950439453,-0.0,-1.0043886788935197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,0.0001199446123791,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9235534667969,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9235534667969,0.0,0.0,0.0001199446123791,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92364501953125,0.0,0.0,0.0005689656245522,292.8643493652344,294.1499938964844,270.1976318359375,269.51141357421875,272.6046447753906,270.2135314941406,291.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506872141901e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.04747200012207,-0.0,-1.004199248200166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176940917969,0.0,0.0,0.0001137963481596,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176330566406,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176940917969,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176940917969,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0005684363422915,292.8572692871094,294.1499938964844,270.17401123046875,269.4955749511719,272.5528564453125,270.1906433105469,291.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713010801264324e-08,0.001212453469634,-0.0792869478464126,0.0,0.0,0.0,-0.020038466900587,60.0,-18.049516677856445,-0.0,-1.0023316576734945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176940917969,0.0,0.0,0.0001137963481596,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176330566406,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176940917969,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176940917969,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0005684363422915,292.8572692871094,294.1499938964844,270.17401123046875,269.4955749511719,272.5528564453125,270.1906433105469,291.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713010801264324e-08,0.001212453469634,-0.0792869478464126,0.0,0.0,0.0,-0.020038466900587,60.0,-18.049516677856445,-0.0,-1.0023316576734945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
