time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829284667969,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78289794921875,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829284667969,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829284667969,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829895019531,0.0,0.0,0.000550496566575,292.697265625,294.1499938964844,269.8500061035156,269.27642822265625,271.6195068359375,269.85015869140625,291.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.524221420288086,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758483886719,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77587890625,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7759094238281,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77593994140625,0.0,0.0,0.0005507310270331,292.68902587890625,294.1499938964844,269.8500061035156,269.27642822265625,271.5829467773437,269.8500671386719,291.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.521791458129883,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758483886719,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77587890625,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7759094238281,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77593994140625,0.0,0.0,0.0005507310270331,292.68902587890625,294.1499938964844,269.8500061035156,269.27642822265625,271.5829467773437,269.8500671386719,291.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.521791458129883,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687683105469,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76885986328125,0.0,0.0,0.0005509538459591,292.68072509765625,294.1499938964844,269.8500061035156,269.27642822265625,271.54705810546875,269.8500061035156,291.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.518980026245117,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687683105469,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76885986328125,0.0,0.0,0.0005509538459591,292.68072509765625,294.1499938964844,269.8500061035156,269.27642822265625,271.54705810546875,269.8500061035156,291.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.518980026245117,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616577148437,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76171875,0.0,0.0,0.0005511667113751,292.6723937988281,294.1499938964844,269.8500061035156,269.27642822265625,271.51190185546875,269.8500061035156,291.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.515792846679688,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616577148437,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76171875,0.0,0.0,0.0005511667113751,292.6723937988281,294.1499938964844,269.8500061035156,269.27642822265625,271.51190185546875,269.8500061035156,291.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.515792846679688,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75439453125,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544250488281,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544250488281,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544860839844,0.0,0.0,0.0005513711366802,292.6639709472656,294.1499938964844,269.8500061035156,269.27642822265625,271.4775085449219,269.8500061035156,291.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.512287139892578,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75439453125,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544250488281,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544250488281,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544860839844,0.0,0.0,0.0005513711366802,292.6639709472656,294.1499938964844,269.8500061035156,269.27642822265625,271.4775085449219,269.8500061035156,291.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.512287139892578,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.000110401007987,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507629394531,0.0,0.0,0.0001162575790658,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75079345703125,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75079345703125,0.0,0.0,0.0001162575790658,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508544921875,0.0,0.0,0.0005514759104698,292.65972900390625,294.1499938964844,269.8500061035156,269.27642822265625,271.4605712890625,269.8500061035156,291.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763060465455,2.648173769159712e-08,0.0011762796202674,-0.0682877227663993,0.0,0.0,0.0,-0.017940878868103,60.0,-17.510536193847656,-0.0,-9.434097592020409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74713134765625,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471618652344,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471618652344,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7472229003906,0.0,0.0,0.0005516342935152,292.6554870605469,294.1499938964844,269.8500061035156,269.27642822265625,271.4438171386719,269.8500061035156,291.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604664444923,60.0,-17.509517669677734,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397766113281,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73980712890625,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73980712890625,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398681640625,0.0,0.0,0.000552165263798,292.64697265625,294.1499938964844,269.8500061035156,269.27642822265625,271.4107971191406,269.8500061035156,291.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.512483596801758,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397766113281,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73980712890625,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73980712890625,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398681640625,0.0,0.0,0.000552165263798,292.64697265625,294.1499938964844,269.8500061035156,269.27642822265625,271.4107971191406,269.8500061035156,291.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.512483596801758,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.732421875,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.732421875,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73248291015625,0.0,0.0,0.0005528036272153,292.63836669921875,294.1499938964844,269.8500061035156,269.27642822265625,271.3783874511719,269.8500061035156,291.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.52034568786621,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.732421875,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.732421875,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73248291015625,0.0,0.0,0.0005528036272153,292.63836669921875,294.1499938964844,269.8500061035156,269.27642822265625,271.3783874511719,269.8500061035156,291.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.52034568786621,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250061035156,0.0,0.0,0.0005533583462238,292.62969970703125,294.1499938964844,269.8500061035156,269.27642822265625,271.3466491699219,269.8500061035156,291.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951347820158844e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.528589248657227,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250061035156,0.0,0.0,0.0005533583462238,292.62969970703125,294.1499938964844,269.8500061035156,269.27642822265625,271.3466491699219,269.8500061035156,291.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951347820158844e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.528589248657227,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174072265625,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71746826171875,0.0,0.0,0.0005536976386792,292.6209716796875,294.1499938964844,269.8500061035156,269.27642822265625,271.3155517578125,269.8500061035156,291.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.018215637654066,60.0,-17.53239631652832,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174072265625,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71746826171875,0.0,0.0,0.0005536976386792,292.6209716796875,294.1499938964844,269.8500061035156,269.27642822265625,271.3155517578125,269.8500061035156,291.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.018215637654066,60.0,-17.53239631652832,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.713623046875,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7136535644531,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7136535644531,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71368408203125,0.0,0.0,0.0005537700490094,292.6166076660156,294.1499938964844,269.8500061035156,269.27642822265625,271.3002014160156,269.8500061035156,291.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054047890828773e-08,0.0011811724398285,-0.0697769448161125,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.531906127929688,-0.0,-9.512751120155373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,0.0001108589858631,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098083496094,0.0,0.0,0.0001167398440884,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098388671875,0.0,0.0,8.622365567134693e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098388671875,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098999023437,0.0,0.0,0.0005537635879591,292.6122131347656,294.1499938964844,269.8500061035156,269.27642822265625,271.2850341796875,269.8500061035156,291.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811858275905,2.7052429629748086e-08,0.0011811587028205,-0.0697727426886558,0.0,0.0,0.0,-0.0182237904518842,60.0,-17.529052734375,-0.0,-9.512528720279081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70220947265625,0.0,0.0,0.0001108145806938,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021789550781,0.0,0.0,0.0001166930960607,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,8.618912397651002e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,0.0001166930960607,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022705078125,0.0,0.0,0.000553541816771,292.6033935546875,294.1499938964844,269.8500061035156,269.27642822265625,271.255126953125,269.8500061035156,291.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807128321379,2.6997101443271283e-08,0.0011806859401986,-0.069628782570362,0.0,0.0,0.0,-0.0181963630020618,60.0,-17.517112731933594,-0.0,-9.50491028106626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70220947265625,0.0,0.0,0.0001108145806938,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021789550781,0.0,0.0,0.0001166930960607,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,8.618912397651002e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,0.0001166930960607,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022705078125,0.0,0.0,0.000553541816771,292.6033935546875,294.1499938964844,269.8500061035156,269.27642822265625,271.255126953125,269.8500061035156,291.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807128321379,2.6997101443271283e-08,0.0011806859401986,-0.069628782570362,0.0,0.0,0.0,-0.0181963630020618,60.0,-17.517112731933594,-0.0,-9.50491028106626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,0.0001107265197788,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69451904296875,0.0,0.0,0.000116600356705,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,8.61206281115301e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,0.000116600356705,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.694580078125,0.0,0.0,0.0005531018832698,292.5945129394531,294.1499938964844,269.8500061035156,269.27642822265625,271.2259521484375,269.8500061035156,291.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797746410593,2.6887356341376293e-08,0.0011797477491199,-0.0693432390689849,0.0,0.0,0.0,-0.0181419588625431,60.0,-17.496686935424805,-0.0,-9.48980911630315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,0.0001107265197788,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69451904296875,0.0,0.0,0.000116600356705,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,8.61206281115301e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,0.000116600356705,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.694580078125,0.0,0.0,0.0005531018832698,292.5945129394531,294.1499938964844,269.8500061035156,269.27642822265625,271.2259521484375,269.8500061035156,291.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797746410593,2.6887356341376293e-08,0.0011797477491199,-0.0693432390689849,0.0,0.0,0.0,-0.0181419588625431,60.0,-17.496686935424805,-0.0,-9.48980911630315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,0.0001106123745557,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867980957031,0.0,0.0,0.0001164801578852,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68682861328125,0.0,0.0,8.603184687672183e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68682861328125,0.0,0.0,0.0001164801578852,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868591308594,0.0,0.0,0.0005525317392311,292.5856018066406,294.1499938964844,269.8500061035156,269.27642822265625,271.19732666015625,269.8500061035156,291.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785585666075,2.6745116343818164e-08,0.0011785317910835,-0.0689731240272522,0.0,0.0,0.0,-0.0180714465677738,60.0,-17.471166610717773,-0.0,-9.47025355912956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,0.0001106123745557,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867980957031,0.0,0.0,0.0001164801578852,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68682861328125,0.0,0.0,8.603184687672183e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68682861328125,0.0,0.0,0.0001164801578852,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868591308594,0.0,0.0,0.0005525317392311,292.5856018066406,294.1499938964844,269.8500061035156,269.27642822265625,271.19732666015625,269.8500061035156,291.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785585666075,2.6745116343818164e-08,0.0011785317910835,-0.0689731240272522,0.0,0.0,0.0,-0.0180714465677738,60.0,-17.471166610717773,-0.0,-9.47025355912956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790466308594,0.0,0.0,0.0001104557886719,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67901611328125,0.0,0.0,0.0001163152701337,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790466308594,0.0,0.0,8.591006189817563e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790466308594,0.0,0.0,0.0001163152701337,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791076660156,0.0,0.0,0.0005517495446838,292.57666015625,294.1499938964844,269.8500061035156,269.27642822265625,271.1693725585937,269.8500061035156,291.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768903350457,2.6549987097723715e-08,0.0011768637923523,-0.0684653371572494,0.0,0.0,0.0,-0.0179747156798839,60.0,-17.439971923828125,-0.0,-9.443459703106782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790466308594,0.0,0.0,0.0001104557886719,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67901611328125,0.0,0.0,0.0001163152701337,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790466308594,0.0,0.0,8.591006189817563e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790466308594,0.0,0.0,0.0001163152701337,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791076660156,0.0,0.0,0.0005517495446838,292.57666015625,294.1499938964844,269.8500061035156,269.27642822265625,271.1693725585937,269.8500061035156,291.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768903350457,2.6549987097723715e-08,0.0011768637923523,-0.0684653371572494,0.0,0.0,0.0,-0.0179747156798839,60.0,-17.439971923828125,-0.0,-9.443459703106782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751708984375,0.0,0.0,0.0001103563045035,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751403808594,0.0,0.0,0.00011621050362,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,8.583268208894879e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,0.00011621050362,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752014160156,0.0,0.0,0.0005512526258826,292.5721740722656,294.1499938964844,269.8500061035156,269.27642822265625,271.1556396484375,269.8500061035156,291.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758303735405,2.642601515390197e-08,0.0011758039472624,-0.0681426972150802,0.0,0.0,0.0,-0.017913257703185,60.0,-17.421520233154297,-0.0,-9.426456415440045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,0.0001102419410017,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712341308594,0.0,0.0,0.0001160900719696,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712646484375,0.0,0.0,8.574372623115778e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712646484375,0.0,0.0,0.0001160900719696,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712951660156,0.0,0.0,0.0005506813176907,292.56768798828125,294.1499938964844,269.8500061035156,269.27642822265625,271.1420288085937,269.8500061035156,291.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746118543669,2.628349271560637e-08,0.0011745855445042,-0.0677717551589012,0.0,0.0,0.0,-0.0178426057100296,60.0,-17.400915145874023,-0.0,-9.406927858890413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634216308594,0.0,0.0,0.0001099707733374,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66339111328125,0.0,0.0,0.0001158045197371,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634216308594,0.0,0.0,8.553281804779544e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634216308594,0.0,0.0,0.0001158045197371,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634521484375,0.0,0.0,0.0005493267672136,292.5586853027344,294.1499938964844,269.8500061035156,269.27642822265625,271.1152648925781,269.8500061035156,291.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717227753251,2.5945579906760944e-08,0.0011716968147084,-0.0668921619653701,0.0,0.0,0.0,-0.0176750905811786,60.0,-17.353458404541016,-0.0,-9.36070705392922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634216308594,0.0,0.0,0.0001099707733374,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66339111328125,0.0,0.0,0.0001158045197371,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634216308594,0.0,0.0,8.553281804779544e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634216308594,0.0,0.0,0.0001158045197371,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634521484375,0.0,0.0,0.0005493267672136,292.5586853027344,294.1499938964844,269.8500061035156,269.27642822265625,271.1152648925781,269.8500061035156,291.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717227753251,2.5945579906760944e-08,0.0011716968147084,-0.0668921619653701,0.0,0.0,0.0,-0.0176750905811786,60.0,-17.353458404541016,-0.0,-9.36070705392922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,0.0001096538690035,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.655517578125,0.0,0.0,0.0001154708006652,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6555480957031,0.0,0.0,8.528634498361498e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6555480957031,0.0,0.0,0.0001154708006652,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556091308594,0.0,0.0,0.0005477437516674,292.5496520996094,294.1499938964844,269.8500061035156,269.27642822265625,271.08917236328125,269.8500061035156,291.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683463817462,2.555067624143703e-08,0.0011683207703754,-0.0658640265464782,0.0,0.0,0.0,-0.0174793247133493,60.0,-17.297277450561523,-0.0,-9.30683512478936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,0.0001096538690035,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.655517578125,0.0,0.0,0.0001154708006652,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6555480957031,0.0,0.0,8.528634498361498e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6555480957031,0.0,0.0,0.0001154708006652,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556091308594,0.0,0.0,0.0005477437516674,292.5496520996094,294.1499938964844,269.8500061035156,269.27642822265625,271.08917236328125,269.8500061035156,291.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683463817462,2.555067624143703e-08,0.0011683207703754,-0.0658640265464782,0.0,0.0,0.0,-0.0174793247133493,60.0,-17.297277450561523,-0.0,-9.30683512478936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64764404296875,0.0,0.0,0.000109317843453,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64764404296875,0.0,0.0,0.0001151169490185,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64764404296875,0.0,0.0,8.50249853101559e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476745605469,0.0,0.0,0.0001151169490185,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,0.0005460652755573,292.54058837890625,294.1499938964844,269.8500061035156,269.27642822265625,271.0636901855469,269.8500061035156,291.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647660285234,2.5131940972755732e-08,0.0011647408828139,-0.0647736266255378,0.0,0.0,0.0,-0.0172717422246933,60.0,-17.2362117767334,-0.0,-9.249882282347245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64764404296875,0.0,0.0,0.000109317843453,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64764404296875,0.0,0.0,0.0001151169490185,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64764404296875,0.0,0.0,8.50249853101559e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476745605469,0.0,0.0,0.0001151169490185,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,0.0005460652755573,292.54058837890625,294.1499938964844,269.8500061035156,269.27642822265625,271.0636901855469,269.8500061035156,291.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647660285234,2.5131940972755732e-08,0.0011647408828139,-0.0647736266255378,0.0,0.0,0.0,-0.0172717422246933,60.0,-17.2362117767334,-0.0,-9.249882282347245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6397399902344,0.0,0.0,0.0001090025252779,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,0.0001147849106928,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397399902344,0.0,0.0,8.477974188281223e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397399902344,0.0,0.0,0.0001147849106928,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398010253906,0.0,0.0,0.000544490176253,292.5315246582031,294.1499938964844,269.8500061035156,269.27642822265625,271.038818359375,269.8500061035156,291.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614062823355,2.473902149802144e-08,0.0011613814858719,-0.0637502372264862,0.0,0.0,0.0,-0.0170769579708576,60.0,-17.175098419189453,-0.0,-9.196598682592596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6397399902344,0.0,0.0,0.0001090025252779,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,0.0001147849106928,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397399902344,0.0,0.0,8.477974188281223e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397399902344,0.0,0.0,0.0001147849106928,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398010253906,0.0,0.0,0.000544490176253,292.5315246582031,294.1499938964844,269.8500061035156,269.27642822265625,271.038818359375,269.8500061035156,291.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614062823355,2.473902149802144e-08,0.0011613814858719,-0.0637502372264862,0.0,0.0,0.0,-0.0170769579708576,60.0,-17.175098419189453,-0.0,-9.196598682592596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357727050781,0.0,0.0,0.0001088657663785,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357421875,0.0,0.0,0.0001146408903878,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357727050781,0.0,0.0,8.467337465845048e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357727050781,0.0,0.0,0.0001146408903878,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63580322265625,0.0,0.0,0.0005438070511445,292.5269775390625,294.1499938964844,269.8500061035156,269.27642822265625,271.0265808105469,269.8500061035156,291.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599489953368,2.4568601375563052e-08,0.0011599244317039,-0.0633063092827797,0.0,0.0,0.0,-0.0169924739748239,60.0,-17.146503448486328,-0.0,-9.173535886475293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,0.0001087427881429,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317749023437,0.0,0.0,0.0001145113928942,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318054199219,0.0,0.0,8.457772491965443e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318054199219,0.0,0.0,0.0001145113928942,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318359375,0.0,0.0,0.0005431927274912,292.5224304199219,294.1499938964844,269.8500061035156,269.27642822265625,271.0144958496094,269.8500061035156,291.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586386244744,2.441535329467116e-08,0.0011586141772568,-0.0629070773720741,0.0,0.0,0.0,-0.0169165022671222,60.0,-17.120044708251953,-0.0,-9.152821434099678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
