time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,0.000108496795292,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.623779296875,0.0,0.0,0.0001142523542512,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6238098144531,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6238098144531,0.0,0.0,0.0001142523542512,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6238708496094,0.0,0.0,0.0005419639637693,292.5133056640625,294.1499938964844,269.8500061035156,269.27642822265625,270.9907531738281,269.8500061035156,291.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.410882515846424e-08,0.0011559935519471,-0.0621084421873092,0.0,0.0,0.0,-0.0167645458132028,60.0,-17.069988250732422,-0.0,-9.111459320365613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,0.000108496795292,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.623779296875,0.0,0.0,0.0001142523542512,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6238098144531,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6238098144531,0.0,0.0,0.0001142523542512,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6238708496094,0.0,0.0,0.0005419639637693,292.5133056640625,294.1499938964844,269.8500061035156,269.27642822265625,270.9907531738281,269.8500061035156,291.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.410882515846424e-08,0.0011559935519471,-0.0621084421873092,0.0,0.0,0.0,-0.0167645458132028,60.0,-17.069988250732422,-0.0,-9.111459320365613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158142089844,0.0,0.0,0.0001082503222278,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61578369140625,0.0,0.0,0.0001139927990152,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158142089844,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158142089844,0.0,0.0,0.0001139927990152,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158447265625,0.0,0.0,0.0005407327553257,292.5041809082031,294.1499938964844,269.8500061035156,269.27642822265625,270.96759033203125,269.8500061035156,291.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.380168773186142e-08,0.001153367687948,-0.0613081082701683,0.0,0.0,0.0,-0.0166122876107692,60.0,-17.021169662475586,-0.0,-9.070107864772581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158142089844,0.0,0.0,0.0001082503222278,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61578369140625,0.0,0.0,0.0001139927990152,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158142089844,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158142089844,0.0,0.0,0.0001139927990152,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158447265625,0.0,0.0,0.0005407327553257,292.5041809082031,294.1499938964844,269.8500061035156,269.27642822265625,270.96759033203125,269.8500061035156,291.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.380168773186142e-08,0.001153367687948,-0.0613081082701683,0.0,0.0,0.0,-0.0166122876107692,60.0,-17.021169662475586,-0.0,-9.070107864772581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077880859375,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077880859375,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6078186035156,0.0,0.0,0.0005395002663135,292.4950256347656,294.1499938964844,269.8500061035156,269.27642822265625,270.9449157714844,269.8500061035156,291.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494230561027507e-08,0.0011507390299811,-0.0605068206787109,0.0,0.0,0.0,-0.0164598692208528,60.0,-16.972558975219727,-0.0,-9.028808278799261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077880859375,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077880859375,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6078186035156,0.0,0.0,0.0005395002663135,292.4950256347656,294.1499938964844,269.8500061035156,269.27642822265625,270.9449157714844,269.8500061035156,291.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494230561027507e-08,0.0011507390299811,-0.0605068206787109,0.0,0.0,0.0,-0.0164598692208528,60.0,-16.972558975219727,-0.0,-9.028808278799261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,0.0001077566266758,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997009277344,0.0,0.0,0.0001134729172918,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997314453125,0.0,0.0,8.381070801988244e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997314453125,0.0,0.0,0.0001134729172918,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.0,0.0,0.0005382666713558,292.48583984375,294.1499938964844,269.8500061035156,269.27642822265625,270.9227294921875,269.8500061035156,291.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481312103569,2.3186494502169808e-08,0.0011481080437079,-0.0597046911716461,0.0,0.0,0.0,-0.0163073129951953,60.0,-16.924015045166016,-0.0,-8.987564825702068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,0.0001077566266758,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997009277344,0.0,0.0,0.0001134729172918,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997314453125,0.0,0.0,8.381070801988244e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997314453125,0.0,0.0,0.0001134729172918,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.0,0.0,0.0005382666713558,292.48583984375,294.1499938964844,269.8500061035156,269.27642822265625,270.9227294921875,269.8500061035156,291.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481312103569,2.3186494502169808e-08,0.0011481080437079,-0.0597046911716461,0.0,0.0,0.0,-0.0163073129951953,60.0,-16.924015045166016,-0.0,-8.987564825702068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956726074219,0.0,0.0,0.0001076327680493,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956420898437,0.0,0.0,0.0001133424884756,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956726074219,0.0,0.0,8.371437434107065e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956726074219,0.0,0.0,0.0001133424884756,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5957336425781,0.0,0.0,0.0005376479821279,292.4812316894531,294.1499938964844,269.8500061035156,269.27642822265625,270.9118347167969,269.8500061035156,291.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468115262687,2.3032157514535363e-08,0.0011467884760349,-0.0593023635447025,0.0,0.0,0.0,-0.0162308029830455,60.0,-16.899734497070312,-0.0,-8.966915743258141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,0.0001075079489964,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59161376953125,0.0,0.0,0.0001132110483013,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916442871094,0.0,0.0,8.36172912386246e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916442871094,0.0,0.0,0.0001132110483013,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916748046875,0.0,0.0,0.0005370244616642,292.47662353515625,294.1499938964844,269.8500061035156,269.27642822265625,270.90106201171875,269.8500061035156,291.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454815976321,2.287661615696379e-08,0.001145458780229,-0.0588968656957149,0.0,0.0,0.0,-0.0161536950618028,60.0,-16.875385284423828,-0.0,-8.946130236608951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835266113281,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58349609375,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835266113281,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835266113281,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58355712890625,0.0,0.0,0.0005357424379326,292.4674072265625,294.1499938964844,269.8500061035156,269.27642822265625,270.8798522949219,269.8500061035156,291.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.826078414916992,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835266113281,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58349609375,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835266113281,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835266113281,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58355712890625,0.0,0.0,0.0005357424379326,292.4674072265625,294.1499938964844,269.8500061035156,269.27642822265625,270.8798522949219,269.8500061035156,291.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.826078414916992,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57537841796875,0.0,0.0,0.0001069794088834,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753479003906,0.0,0.0,0.0001126544739236,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57537841796875,0.0,0.0,8.320620690938085e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57537841796875,0.0,0.0,0.0001126544739236,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5754089355469,0.0,0.0,0.0005343843367882,292.4581604003906,294.1499938964844,269.8500061035156,269.27642822265625,270.8591613769531,269.8500061035156,291.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398502392694,2.2218017647901443e-08,0.0011398280039429,-0.0571795813739299,0.0,0.0,0.0,-0.015827203169465,60.0,-16.7748966217041,-0.0,-8.858383182541729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57537841796875,0.0,0.0,0.0001069794088834,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753479003906,0.0,0.0,0.0001126544739236,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57537841796875,0.0,0.0,8.320620690938085e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57537841796875,0.0,0.0,0.0001126544739236,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5754089355469,0.0,0.0,0.0005343843367882,292.4581604003906,294.1499938964844,269.8500061035156,269.27642822265625,270.8591613769531,269.8500061035156,291.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398502392694,2.2218017647901443e-08,0.0011398280039429,-0.0571795813739299,0.0,0.0,0.0,-0.015827203169465,60.0,-16.7748966217041,-0.0,-8.858383182541729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672302246094,0.0,0.0,0.0001066923941834,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56719970703125,0.0,0.0,0.0001123522306443,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,0.0001123522306443,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672607421875,0.0,0.0,0.0005329505656845,292.4488830566406,294.1499938964844,269.8500061035156,269.27642822265625,270.8388977050781,269.8500061035156,291.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860369514570266e-08,0.0011367702390998,-0.0562468096613884,0.0,0.0,0.0,-0.0156499035656452,60.0,-16.721750259399414,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672302246094,0.0,0.0,0.0001066923941834,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56719970703125,0.0,0.0,0.0001123522306443,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,0.0001123522306443,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672607421875,0.0,0.0,0.0005329505656845,292.4488830566406,294.1499938964844,269.8500061035156,269.27642822265625,270.8388977050781,269.8500061035156,291.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860369514570266e-08,0.0011367702390998,-0.0562468096613884,0.0,0.0,0.0,-0.0156499035656452,60.0,-16.721750259399414,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,0.0001063862800947,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590209960937,0.0,0.0,0.0001120298766181,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590515136719,0.0,0.0,8.274488209281117e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590515136719,0.0,0.0,0.0001120298766181,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55908203125,0.0,0.0,0.00053142150864,292.43963623046875,294.1499938964844,269.8500061035156,269.27642822265625,270.8190612792969,269.8500061035156,291.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335305171087,2.147892885773217e-08,0.0011335090966895,-0.0552518293261528,0.0,0.0,0.0,-0.015460810624063,60.0,-16.66595458984375,-0.0,-8.760427050447107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,0.0001063862800947,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590209960937,0.0,0.0,0.0001120298766181,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590515136719,0.0,0.0,8.274488209281117e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590515136719,0.0,0.0,0.0001120298766181,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55908203125,0.0,0.0,0.00053142150864,292.43963623046875,294.1499938964844,269.8500061035156,269.27642822265625,270.8190612792969,269.8500061035156,291.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335305171087,2.147892885773217e-08,0.0011335090966895,-0.0552518293261528,0.0,0.0,0.0,-0.015460810624063,60.0,-16.66595458984375,-0.0,-8.760427050447107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.554931640625,0.0,0.0,0.0001062259689206,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5549011230469,0.0,0.0,0.0001118610598496,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.554931640625,0.0,0.0,8.262020128313452e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.554931640625,0.0,0.0,0.0001118610598496,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55499267578125,0.0,0.0,0.0005306207458488,292.4349670410156,294.1499938964844,269.8500061035156,269.27642822265625,270.8093566894531,269.8500061035156,291.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318225879222,2.127917397842793e-08,0.0011318012839183,-0.0547307133674621,0.0,0.0,0.0,-0.0153617849573493,60.0,-16.63683319091797,-0.0,-8.734046019753806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,0.0001060611248249,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5508117675781,0.0,0.0,0.0001116874700528,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.55084228515625,0.0,0.0,8.249198435805738e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.55084228515625,0.0,0.0,0.0001116874700528,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5508728027344,0.0,0.0,0.0005297972820699,292.4303283691406,294.1499938964844,269.8500061035156,269.27642822265625,270.7997436523437,269.8500061035156,291.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300662299618,2.107376673166073e-08,0.0011300451587885,-0.0541947968304157,0.0,0.0,0.0,-0.0152599569410085,60.0,-16.607078552246094,-0.0,-8.706959420123894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426330566406,0.0,0.0,0.0001057180925272,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426025390625,0.0,0.0,0.0001113262405851,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426330566406,0.0,0.0,8.222518226830289e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426330566406,0.0,0.0,0.0001113262405851,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54266357421875,0.0,0.0,0.0005280837649479,292.4210510253906,294.1499938964844,269.8500061035156,269.27642822265625,270.7807922363281,269.8500061035156,291.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264112545177,2.0646321985395844e-08,0.0011263905325904,-0.0530794411897659,0.0,0.0,0.0,-0.0150480568408966,60.0,-16.54563331604004,-0.0,-8.650728489101311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426330566406,0.0,0.0,0.0001057180925272,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426025390625,0.0,0.0,0.0001113262405851,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426330566406,0.0,0.0,8.222518226830289e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426330566406,0.0,0.0,0.0001113262405851,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54266357421875,0.0,0.0,0.0005280837649479,292.4210510253906,294.1499938964844,269.8500061035156,269.27642822265625,270.7807922363281,269.8500061035156,291.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264112545177,2.0646321985395844e-08,0.0011263905325904,-0.0530794411897659,0.0,0.0,0.0,-0.0150480568408966,60.0,-16.54563331604004,-0.0,-8.650728489101311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343933105469,0.0,0.0,0.0001053591549862,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53436279296875,0.0,0.0,0.000110948269139,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5343933105469,0.0,0.0,8.194601105060428e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5343933105469,0.0,0.0,0.000110948269139,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.534423828125,0.0,0.0,0.0005262907943688,292.4117431640625,294.1499938964844,269.8500061035156,269.27642822265625,270.7622985839844,269.8500061035156,291.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225868947803,2.0199074413085327e-08,0.0011225667549297,-0.0519121959805488,0.0,0.0,0.0,-0.0148263396695256,60.0,-16.481487274169922,-0.0,-8.592086686576297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343933105469,0.0,0.0,0.0001053591549862,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53436279296875,0.0,0.0,0.000110948269139,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5343933105469,0.0,0.0,8.194601105060428e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5343933105469,0.0,0.0,0.000110948269139,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.534423828125,0.0,0.0,0.0005262907943688,292.4117431640625,294.1499938964844,269.8500061035156,269.27642822265625,270.7622985839844,269.8500061035156,291.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225868947803,2.0199074413085327e-08,0.0011225667549297,-0.0519121959805488,0.0,0.0,0.0,-0.0148263396695256,60.0,-16.481487274169922,-0.0,-8.592086686576297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,0.0001049855127348,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.526123046875,0.0,0.0,0.0001105548071791,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5261535644531,0.0,0.0,8.165540202753618e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5261535644531,0.0,0.0,0.0001105548071791,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52618408203125,0.0,0.0,0.0005244243657216,292.4024353027344,294.1499938964844,269.8500061035156,269.27642822265625,270.7442932128906,269.8500061035156,291.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186058400198,1.9733500167262722e-08,0.0011185861658304,-0.0506969057023525,0.0,0.0,0.0,-0.0145955374464392,60.0,-16.41490936279297,-0.0,-8.531253570254196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,0.0001049855127348,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.526123046875,0.0,0.0,0.0001105548071791,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5261535644531,0.0,0.0,8.165540202753618e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5261535644531,0.0,0.0,0.0001105548071791,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52618408203125,0.0,0.0,0.0005244243657216,292.4024353027344,294.1499938964844,269.8500061035156,269.27642822265625,270.7442932128906,269.8500061035156,291.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186058400198,1.9733500167262722e-08,0.0011185861658304,-0.0506969057023525,0.0,0.0,0.0,-0.0145955374464392,60.0,-16.41490936279297,-0.0,-8.531253570254196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,0.0001045996614266,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51788330078125,0.0,0.0,0.0001101484813261,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179138183594,0.0,0.0,8.135529060382396e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179138183594,0.0,0.0,0.0001101484813261,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179443359375,0.0,0.0,0.0005224969354458,292.39312744140625,294.1499938964844,269.8500061035156,269.27642822265625,270.7266845703125,269.8500061035156,291.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144947493448,1.9252707872396968e-08,0.0011144754244014,-0.0494416579604148,0.0,0.0,0.0,-0.0143571905791759,60.0,-16.34639549255371,-0.0,-8.46865830794741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,0.0001045996614266,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51788330078125,0.0,0.0,0.0001101484813261,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179138183594,0.0,0.0,8.135529060382396e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179138183594,0.0,0.0,0.0001101484813261,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179443359375,0.0,0.0,0.0005224969354458,292.39312744140625,294.1499938964844,269.8500061035156,269.27642822265625,270.7266845703125,269.8500061035156,291.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144947493448,1.9252707872396968e-08,0.0011144754244014,-0.0494416579604148,0.0,0.0,0.0,-0.0143571905791759,60.0,-16.34639549255371,-0.0,-8.46865830794741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137634277344,0.0,0.0,0.0001044029486365,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137634277344,0.0,0.0,0.0001099413275369,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137634277344,0.0,0.0,8.120229176711291e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137634277344,0.0,0.0,0.0001099413275369,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138244628906,0.0,0.0,0.0005215143319219,292.38848876953125,294.1499938964844,269.8500061035156,269.27642822265625,270.718017578125,269.8500061035156,291.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123988078907,1.9007595497555485e-08,0.0011123797157779,-0.0488016307353973,0.0,0.0,0.0,-0.0142356790602207,60.0,-16.311504364013672,-0.0,-8.43683523044092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,0.000104204074887,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096130371094,0.0,0.0,0.0001097319109248,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096435546875,0.0,0.0,8.10476194601506e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096435546875,0.0,0.0,0.0001097319109248,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096740722656,0.0,0.0,0.0005205209599807,292.3838195800781,294.1499938964844,269.8500061035156,269.27642822265625,270.70947265625,269.8500061035156,291.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102799326181,1.8759800823886508e-08,0.001110261073336,-0.0481545403599739,0.0,0.0,0.0,-0.0141128366813063,60.0,-16.276256561279297,-0.0,-8.404725093669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0001038011541822,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013427734375,0.0,0.0,0.0001093076134566,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013732910156,0.0,0.0,8.073422941379249e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013732910156,0.0,0.0,0.0001093076134566,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014038085937,0.0,0.0,0.0005185082554817,292.37451171875,294.1499938964844,269.8500061035156,269.27642822265625,270.69268798828125,269.8500061035156,291.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059868847951,1.825774909036681e-08,0.0011059686075896,-0.0468433089554309,0.0,0.0,0.0,-0.0138639509677886,60.0,-16.204898834228516,-0.0,-8.339854673522495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0001038011541822,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013427734375,0.0,0.0,0.0001093076134566,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013732910156,0.0,0.0,8.073422941379249e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013732910156,0.0,0.0,0.0001093076134566,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014038085937,0.0,0.0,0.0005185082554817,292.37451171875,294.1499938964844,269.8500061035156,269.27642822265625,270.69268798828125,269.8500061035156,291.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059868847951,1.825774909036681e-08,0.0011059686075896,-0.0468433089554309,0.0,0.0,0.0,-0.0138639509677886,60.0,-16.204898834228516,-0.0,-8.339854673522495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931030273437,0.0,0.0,0.0001033931257552,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930725097656,0.0,0.0,0.0001088779390556,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931030273437,0.0,0.0,8.041687397053465e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931030273437,0.0,0.0,0.0001088779390556,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931335449219,0.0,0.0,0.0005164700560271,292.3652038574219,294.1499938964844,269.8500061035156,269.27642822265625,270.67626953125,269.8500061035156,291.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016393546015,1.7749337999362073e-08,0.0011016216594725,-0.0455152206122875,0.0,0.0,0.0,-0.0136119117960333,60.0,-16.13262939453125,-0.0,-8.274417950815406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931030273437,0.0,0.0,0.0001033931257552,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930725097656,0.0,0.0,0.0001088779390556,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931030273437,0.0,0.0,8.041687397053465e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931030273437,0.0,0.0,0.0001088779390556,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931335449219,0.0,0.0,0.0005164700560271,292.3652038574219,294.1499938964844,269.8500061035156,269.27642822265625,270.67626953125,269.8500061035156,291.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016393546015,1.7749337999362073e-08,0.0011016216594725,-0.0455152206122875,0.0,0.0,0.0,-0.0136119117960333,60.0,-16.13262939453125,-0.0,-8.274417950815406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,0.0001029822597047,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4848022460937,0.0,0.0,0.0001084452742361,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4848327636719,0.0,0.0,8.009731391211972e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4848327636719,0.0,0.0,0.0001084452742361,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48486328125,0.0,0.0,0.000514417712111,292.3558959960937,294.1499938964844,269.8500061035156,269.27642822265625,270.66021728515625,269.8500061035156,291.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7237391958246917e-08,0.0010972444433718,-0.044177658855915,0.0,0.0,0.0,-0.0133581198751926,60.0,-16.05980682373047,-0.0,-8.20878582885598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,0.0001029822597047,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4848022460937,0.0,0.0,0.0001084452742361,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4848327636719,0.0,0.0,8.009731391211972e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4848327636719,0.0,0.0,0.0001084452742361,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48486328125,0.0,0.0,0.000514417712111,292.3558959960937,294.1499938964844,269.8500061035156,269.27642822265625,270.66021728515625,269.8500061035156,291.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7237391958246917e-08,0.0010972444433718,-0.044177658855915,0.0,0.0,0.0,-0.0133581198751926,60.0,-16.05980682373047,-0.0,-8.20878582885598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,0.0001025706660584,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765014648437,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765319824219,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765319824219,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765625,0.0,0.0,0.0005123617011122,292.3466186523437,294.1499938964844,269.8500061035156,269.27642822265625,270.6445617675781,269.8500061035156,291.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724545304214192e-08,0.0010928594274446,-0.0428375117480754,0.0,0.0,0.0,-0.0131038818508386,60.0,-15.986783027648926,-0.0,-8.143300789242859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,0.0001025706660584,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765014648437,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765319824219,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765319824219,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765625,0.0,0.0,0.0005123617011122,292.3466186523437,294.1499938964844,269.8500061035156,269.27642822265625,270.6445617675781,269.8500061035156,291.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724545304214192e-08,0.0010928594274446,-0.0428375117480754,0.0,0.0,0.0,-0.0131038818508386,60.0,-15.986783027648926,-0.0,-8.143300789242859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723815917969,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723815917969,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723815917969,0.0,0.0,7.961742085171863e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723815917969,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.472412109375,0.0,0.0,0.0005113356164656,292.3419494628906,294.1499938964844,269.8500061035156,269.27642822265625,270.6368713378906,269.8500061035156,291.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906875832006,1.6468598929009204e-08,0.0010906710522249,-0.0421686023473739,0.0,0.0,0.0,-0.012976998463273,60.0,-15.95030117034912,-0.0,-8.110716720466371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46826171875,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682312011719,0.0,0.0,0.000107579784526,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46826171875,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46826171875,0.0,0.0,0.000107579784526,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682922363281,0.0,0.0,0.0005103121511638,292.3373107910156,294.1499938964844,269.8500061035156,269.27642822265625,270.6293029785156,269.8500061035156,291.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213311582191636e-08,0.0010884882649406,-0.0415013544261455,0.0,0.0,0.0,-0.0128504429012537,60.0,-15.913891792297363,-0.0,-8.078281865664395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,0.0001017528775264,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599304199219,0.0,0.0,0.0001071506776497,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599609375,0.0,0.0,7.914112939033657e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599609375,0.0,0.0,0.0001071506776497,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599914550781,0.0,0.0,0.0005082766874693,292.3280334472656,294.1499938964844,269.8500061035156,269.27642822265625,270.6143493652344,269.8500061035156,291.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841628536581,1.570558438857006e-08,0.0010841471375897,-0.0401741489768028,0.0,0.0,0.0,-0.0125987427309155,60.0,-15.841384887695312,-0.0,-8.01396708993707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
